time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847740,292.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9050598144531,0.0,0.0,9.301231330027804e-05,293.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.79464457486756e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8459777832031,0.0,0.0,7.234291115310043e-05,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3861083984375,0.0,0.0,9.79466421995312e-05,292.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004646157613024,291.1535339355469,294.1499938964844,268.3622741699219,267.7696533203125,278.32977294921875,269.3612365722656,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.40494441986084,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9050598144531,0.0,0.0,9.301231330027804e-05,293.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.79464457486756e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8459777832031,0.0,0.0,7.234291115310043e-05,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3861083984375,0.0,0.0,9.79466421995312e-05,292.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004646157613024,291.1535339355469,294.1499938964844,268.3622741699219,267.7696533203125,278.32977294921875,269.3612365722656,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.40494441986084,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8588256835937,0.0,0.0,9.293105540564284e-05,293.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.78608732111752e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8004455566406,0.0,0.0,7.227971218526363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34625244140625,0.0,0.0,9.78610769379884e-05,292.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.000464209850179,291.15350341796875,294.1499938964844,268.3506774902344,267.7621765136719,278.1547241210937,269.1883850097656,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394692420959473,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8588256835937,0.0,0.0,9.293105540564284e-05,293.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.78608732111752e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8004455566406,0.0,0.0,7.227971218526363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34625244140625,0.0,0.0,9.78610769379884e-05,292.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.000464209850179,291.15350341796875,294.1499938964844,268.3506774902344,267.7621765136719,278.1547241210937,269.1883850097656,291.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394692420959473,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.81317138671875,0.0,0.0,9.285246051149444e-05,293.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.777811646927148e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7555236816406,0.0,0.0,7.221857958938926e-05,292.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069152832031,0.0,0.0,9.777831292012706e-05,292.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.00046381726861,291.1534423828125,294.1499938964844,268.3396301269531,267.7552185058594,277.98272705078125,269.04656982421875,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.384169578552246,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.81317138671875,0.0,0.0,9.285246051149444e-05,293.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.777811646927148e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7555236816406,0.0,0.0,7.221857958938926e-05,292.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3069152832031,0.0,0.0,9.777831292012706e-05,292.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.00046381726861,291.1534423828125,294.1499938964844,268.3396301269531,267.7552185058594,277.98272705078125,269.04656982421875,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.384169578552246,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7905578613281,0.0,0.0,9.281429083785042e-05,293.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.773791680345312e-05,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7332763671875,0.0,0.0,7.21888936823234e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2874450683594,0.0,0.0,9.77381132543087e-05,292.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004636266094166,291.15338134765625,294.1499938964844,268.3342590332031,267.7518615722656,277.8978271484375,268.9852905273437,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378877639770508,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.76812744140625,0.0,0.0,9.27769287955016e-05,293.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.769857570063324e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.711181640625,0.0,0.0,7.215983350761235e-05,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2680969238281,0.0,0.0,9.76987721514888e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004634399665519,291.1533508300781,294.1499938964844,268.3289489746094,267.7485656738281,277.8136901855469,268.92950439453125,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37360382080078,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7236328125,0.0,0.0,9.27048095036298e-05,293.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.762262925505638e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6673889160156,0.0,0.0,7.210374315036461e-05,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.229736328125,0.0,0.0,9.762281842995436e-05,292.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004630797193385,291.1532592773437,294.1499938964844,268.3183898925781,267.7420959472656,277.6475524902344,268.8320617675781,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.363224029541016,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7236328125,0.0,0.0,9.27048095036298e-05,293.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.762262925505638e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6673889160156,0.0,0.0,7.210374315036461e-05,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.229736328125,0.0,0.0,9.762281842995436e-05,292.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004630797193385,291.1532592773437,294.1499938964844,268.3183898925781,267.7420959472656,277.6475524902344,268.8320617675781,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.363224029541016,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6797180175781,0.0,0.0,9.263640822609888e-05,293.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.755059727467597e-05,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6241455078125,0.0,0.0,7.20505413482897e-05,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19189453125,0.0,0.0,9.755078644957392e-05,292.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000462738040369,291.15313720703125,294.1499938964844,268.3077697753906,267.73553466796875,277.4842529296875,268.7503967285156,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35323715209961,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6797180175781,0.0,0.0,9.263640822609888e-05,293.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.755059727467597e-05,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6241455078125,0.0,0.0,7.20505413482897e-05,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19189453125,0.0,0.0,9.755078644957392e-05,292.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000462738040369,291.15313720703125,294.1499938964844,268.3077697753906,267.73553466796875,277.4842529296875,268.7503967285156,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35323715209961,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363220214844,0.0,0.0,9.257200144929811e-05,293.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.748277807375416e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814819335937,0.0,0.0,7.200044638011605e-05,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1545104980469,0.0,0.0,9.748295997269452e-05,292.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004624163266271,291.1529846191406,294.1499938964844,268.2968444824219,267.728759765625,277.3237609863281,268.6813659667969,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343852043151855,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363220214844,0.0,0.0,9.257200144929811e-05,293.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.748277807375416e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814819335937,0.0,0.0,7.200044638011605e-05,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1545104980469,0.0,0.0,9.748295997269452e-05,292.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004624163266271,291.1529846191406,294.1499938964844,268.2968444824219,267.728759765625,277.3237609863281,268.6813659667969,291.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343852043151855,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.593505859375,0.0,0.0,9.251183655578644e-05,293.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.741941903484984e-05,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.539306640625,0.0,0.0,7.195364742074162e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175842285156,0.0,0.0,9.74196009337902e-05,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.00046211577137,291.1528015136719,294.1499938964844,268.285400390625,267.7215576171875,277.1659545898437,268.6224365234375,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.3352689743042,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.593505859375,0.0,0.0,9.251183655578644e-05,293.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.741941903484984e-05,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.539306640625,0.0,0.0,7.195364742074162e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175842285156,0.0,0.0,9.74196009337902e-05,292.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.00046211577137,291.1528015136719,294.1499938964844,268.285400390625,267.7215576171875,277.1659545898437,268.6224365234375,291.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.3352689743042,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722961425781,0.0,0.0,9.248341666534544e-05,293.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.73894857452251e-05,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184326171875,0.0,0.0,7.193154306150973e-05,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09930419921875,0.0,0.0,9.738966764416546e-05,292.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000461973802885,291.1527099609375,294.1499938964844,268.2794494628906,267.7177429199219,277.08807373046875,268.5961608886719,291.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.331339836120604,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5512084960937,0.0,0.0,9.245613182429224e-05,293.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.73607602645643e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4976806640625,0.0,0.0,7.191032636910677e-05,292.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08111572265625,0.0,0.0,9.736094216350466e-05,292.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000461837509647,291.1526184082031,294.1499938964844,268.27325439453125,267.7137145996094,277.0108337402344,268.5716552734375,291.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.327682495117188,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5094299316406,0.0,0.0,9.240509098162876e-05,293.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.730700548971072e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.45654296875,0.0,0.0,7.187062146840617e-05,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04510498046875,0.0,0.0,9.730718738865109e-05,292.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004615825600922,291.1523742675781,294.1499938964844,268.2601623535156,267.705078125,276.8582763671875,268.5273132324219,291.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.321277618408203,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5094299316406,0.0,0.0,9.240509098162876e-05,293.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.730700548971072e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.45654296875,0.0,0.0,7.187062146840617e-05,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04510498046875,0.0,0.0,9.730718738865109e-05,292.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004615825600922,291.1523742675781,294.1499938964844,268.2601623535156,267.705078125,276.8582763671875,268.5273132324219,291.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.321277618408203,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681701660156,0.0,0.0,9.23588959267363e-05,293.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.725835843710227e-05,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159545898437,0.0,0.0,7.183469278970733e-05,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.009521484375,0.0,0.0,9.725854033604264e-05,292.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004613517958205,291.1521301269531,294.1499938964844,268.2459411621094,267.6954345703125,276.7082214355469,268.48809814453125,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.316242218017578,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681701660156,0.0,0.0,9.23588959267363e-05,293.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.725835843710227e-05,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159545898437,0.0,0.0,7.183469278970733e-05,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.009521484375,0.0,0.0,9.725854033604264e-05,292.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004613517958205,291.1521301269531,294.1499938964844,268.2459411621094,267.6954345703125,276.7082214355469,268.48809814453125,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.316242218017578,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273986816406,0.0,0.0,9.231772128259764e-05,293.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.721500828163698e-05,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758239746094,0.0,0.0,7.180267130024731e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.974365234375,0.0,0.0,9.721518290461972e-05,292.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004611461481545,291.1518249511719,294.1499938964844,268.2303466796875,267.6846008300781,276.56060791015625,268.45294189453125,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312758445739746,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273986816406,0.0,0.0,9.231772128259764e-05,293.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.721500828163698e-05,292.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758239746094,0.0,0.0,7.180267130024731e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.974365234375,0.0,0.0,9.721518290461972e-05,292.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004611461481545,291.1518249511719,294.1499938964844,268.2303466796875,267.6846008300781,276.56060791015625,268.45294189453125,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.312758445739746,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3871459960937,0.0,0.0,9.228175622411072e-05,293.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.717712964629754e-05,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.336181640625,0.0,0.0,7.177469524322078e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.93963623046875,0.0,0.0,9.717730426928028e-05,292.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004609664611052,291.1515197753906,294.1499938964844,268.2131652832031,267.6723937988281,276.41534423828125,268.4208068847656,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.311001777648926,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3871459960937,0.0,0.0,9.228175622411072e-05,293.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.717712964629754e-05,292.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.336181640625,0.0,0.0,7.177469524322078e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.93963623046875,0.0,0.0,9.717730426928028e-05,292.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004609664611052,291.1515197753906,294.1499938964844,268.2131652832031,267.6723937988281,276.41534423828125,268.4208068847656,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.311001777648926,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3671875,0.0,0.0,9.226577094523236e-05,293.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.716030035633594e-05,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3165283203125,0.0,0.0,7.176226790761575e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.92242431640625,0.0,0.0,9.716047497931868e-05,292.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004608866584021,291.1513671875,294.1499938964844,268.20391845703125,267.66571044921875,276.34356689453125,268.4056701660156,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.310833930969238,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,9.225116082234308e-05,293.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.714491898193955e-05,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2969970703125,0.0,0.0,7.17509028618224e-05,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.0,0.0,9.714508632896468e-05,292.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004608136659953,291.15118408203125,294.1499938964844,268.1941833496094,267.6585998535156,276.2723388671875,268.3910217285156,290.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.311162948608398,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3080139160156,0.0,0.0,9.22261388041079e-05,293.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.711856546346098e-05,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25830078125,0.0,0.0,7.173143967520446e-05,292.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.87139892578125,0.0,0.0,9.711873281048612e-05,292.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004606886359397,291.1507873535156,294.1499938964844,268.1732177734375,267.6430358886719,276.13153076171875,268.36285400390625,290.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839545126282928e-09,0.0009826819878071,-0.0091111753135919,0.0,0.0,0.0,-0.0067162411287426,60.0,-15.313404083251951,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3080139160156,0.0,0.0,9.22261388041079e-05,293.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.711856546346098e-05,292.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25830078125,0.0,0.0,7.173143967520446e-05,292.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.87139892578125,0.0,0.0,9.711873281048612e-05,292.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004606886359397,291.1507873535156,294.1499938964844,268.1732177734375,267.6430358886719,276.13153076171875,268.36285400390625,290.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839545126282928e-09,0.0009826819878071,-0.0091111753135919,0.0,0.0,0.0,-0.0067162411287426,60.0,-15.313404083251951,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2691650390625,0.0,0.0,9.220687206834556e-05,293.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.709827281767502e-05,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.22003173828125,0.0,0.0,7.171645847847685e-05,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378601074219,0.0,0.0,9.709844016470016e-05,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004605924186762,291.1503601074219,294.1499938964844,268.1499938964844,267.6255187988281,275.9927978515625,268.3357238769531,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317919731140137,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2691650390625,0.0,0.0,9.220687206834556e-05,293.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.709827281767502e-05,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.22003173828125,0.0,0.0,7.171645847847685e-05,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378601074219,0.0,0.0,9.709844016470016e-05,292.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004605924186762,291.1503601074219,294.1499938964844,268.1499938964844,267.6255187988281,275.9927978515625,268.3357238769531,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.317919731140137,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2307434082031,0.0,0.0,9.21935134101659e-05,293.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.70842083916068e-05,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822204589844,0.0,0.0,7.17060684110038e-05,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8047180175781,0.0,0.0,9.708437573863192e-05,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000460525683593,291.1499328613281,294.1499938964844,268.124267578125,267.6058654785156,275.8561096191406,268.30914306640625,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324914932250977,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2307434082031,0.0,0.0,9.21935134101659e-05,293.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.70842083916068e-05,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822204589844,0.0,0.0,7.17060684110038e-05,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8047180175781,0.0,0.0,9.708437573863192e-05,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.000460525683593,291.1499328613281,294.1499938964844,268.124267578125,267.6058654785156,275.8561096191406,268.30914306640625,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.324914932250977,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927795410156,0.0,0.0,9.218585182679816e-05,293.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.707614663057028e-05,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1448669433594,0.0,0.0,7.170010940171778e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719421386719,0.0,0.0,9.70763067016378e-05,292.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004604874411597,291.1494140625,294.1499938964844,268.0959777832031,267.58416748046875,275.7213134765625,268.2825622558594,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.334524154663086,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1927795410156,0.0,0.0,9.218585182679816e-05,293.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.707614663057028e-05,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1448669433594,0.0,0.0,7.170010940171778e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719421386719,0.0,0.0,9.70763067016378e-05,292.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004604874411597,291.1494140625,294.1499938964844,268.0959777832031,267.58416748046875,275.7213134765625,268.2825622558594,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.334524154663086,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739501953125,0.0,0.0,9.218407649314032e-05,293.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.707426943350585e-05,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1263427734375,0.0,0.0,7.169872696977109e-05,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557067871094,0.0,0.0,9.707442950457336e-05,292.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004604785353876,291.149169921875,294.1499938964844,268.0809631347656,267.5726013183594,275.6546325683594,268.2691650390625,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.340296745300291,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552429199219,0.0,0.0,9.218362538376824e-05,293.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.707379649626092e-05,292.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10791015625,0.0,0.0,7.169837044784799e-05,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73956298828125,0.0,0.0,9.707395656732842e-05,292.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004604762943927,291.1488952636719,294.1499938964844,268.0653381347656,267.560546875,275.5884094238281,268.2556457519531,290.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.346673965454102,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181335449219,0.0,0.0,9.218660125043245e-05,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.707693243399262e-05,292.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0713806152344,0.0,0.0,7.170069147832692e-05,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70751953125,0.0,0.0,9.707709250506014e-05,292.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.00046049116645,291.1483154296875,294.1499938964844,268.03253173828125,267.53515625,275.4572448730469,268.22808837890625,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.361135482788086,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
