time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850080,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1181335449219,0.0,0.0,9.218660125043245e-05,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.707693243399262e-05,292.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0713806152344,0.0,0.0,7.170069147832692e-05,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70751953125,0.0,0.0,9.707709250506014e-05,292.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.00046049116645,291.1483154296875,294.1499938964844,268.03253173828125,267.53515625,275.4572448730469,268.22808837890625,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.361135482788086,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,9.219463390763848e-05,293.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.708539437269792e-05,292.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,7.17069415259175e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67584228515625,0.0,0.0,9.708554716780782e-05,292.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004605313006322,291.147705078125,294.1499938964844,267.99774169921875,267.50811767578125,275.3277587890625,268.1996154785156,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.377822875976562,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,9.219463390763848e-05,293.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.708539437269792e-05,292.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0352478027344,0.0,0.0,7.17069415259175e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67584228515625,0.0,0.0,9.708554716780782e-05,292.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004605313006322,291.147705078125,294.1499938964844,267.99774169921875,267.50811767578125,275.3277587890625,268.1996154785156,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.377822875976562,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.045166015625,0.0,0.0,9.220760694006458e-05,293.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.709905134513974e-05,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9995422363281,0.0,0.0,7.171702600317076e-05,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,9.709920414024964e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004605960857588,291.1470642089844,294.1499938964844,267.9611511230469,267.4795837402344,275.19989013671875,268.1700744628906,290.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39657211303711,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.045166015625,0.0,0.0,9.220760694006458e-05,293.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.709905134513974e-05,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9995422363281,0.0,0.0,7.171702600317076e-05,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445007324219,0.0,0.0,9.709920414024964e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004605960857588,291.1470642089844,294.1499938964844,267.9611511230469,267.4795837402344,275.19989013671875,268.1700744628906,290.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39657211303711,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,9.222543303621932e-05,293.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.711782331578434e-05,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642028808594,0.0,0.0,7.173089397838339e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,9.711797611089425e-05,292.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.00046068514348,291.1463623046875,294.1499938964844,267.9230041503906,267.4496765136719,275.0735778808594,268.1392822265625,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.417241096496582,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,9.222543303621932e-05,293.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.711782331578434e-05,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642028808594,0.0,0.0,7.173089397838339e-05,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,9.711797611089425e-05,292.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.00046068514348,291.1463623046875,294.1499938964844,267.9230041503906,267.4496765136719,275.0735778808594,268.1392822265625,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.417241096496582,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9914855957031,0.0,0.0,9.223615779774264e-05,293.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.712911560200156e-05,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466857910156,0.0,0.0,7.173923222580925e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.59814453125,0.0,0.0,9.712926839711145e-05,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004607386945281,291.14599609375,294.1499938964844,267.90338134765625,267.43426513671875,275.0110168457031,268.12335205078125,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.428271293640137,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9737854003906,0.0,0.0,9.224808309227228e-05,293.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.714167390484364e-05,292.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92926025390625,0.0,0.0,7.174850907176733e-05,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5828552246094,0.0,0.0,9.714182669995353e-05,292.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.000460798270069,291.1456298828125,294.1499938964844,267.8834228515625,267.4185791015625,274.9488220214844,268.10711669921875,290.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43972110748291,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,9.22755425563082e-05,293.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.71705885604024e-05,292.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.89471435546875,0.0,0.0,7.176986400736496e-05,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5525207519531,0.0,0.0,9.717074135551228e-05,292.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000460935436422,291.14483642578125,294.1499938964844,267.8426513671875,267.3863830566406,274.825439453125,268.0735778808594,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.463812828063965,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,9.22755425563082e-05,293.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.71705885604024e-05,292.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.89471435546875,0.0,0.0,7.176986400736496e-05,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5525207519531,0.0,0.0,9.717074135551228e-05,292.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000460935436422,291.14483642578125,294.1499938964844,267.8426513671875,267.3863830566406,274.825439453125,268.0735778808594,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.463812828063965,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039306640625,0.0,0.0,9.230784053215756e-05,293.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.720459638629109e-05,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,7.179498788900673e-05,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52252197265625,0.0,0.0,9.720474190544336e-05,292.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004610967589542,291.1439819335937,294.1499938964844,267.8008728027344,267.353271484375,274.7034912109375,268.0386047363281,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.489459037780762,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039306640625,0.0,0.0,9.230784053215756e-05,293.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.720459638629109e-05,292.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,7.179498788900673e-05,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52252197265625,0.0,0.0,9.720474190544336e-05,292.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004610967589542,291.1439819335937,294.1499938964844,267.8008728027344,267.353271484375,274.7034912109375,268.0386047363281,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.489459037780762,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,9.234501339960843e-05,293.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.7243748314213e-05,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266906738281,0.0,0.0,7.18239025445655e-05,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,9.724389383336528e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004612824704963,291.1430969238281,294.1499938964844,267.7582702636719,267.3193359375,274.5829162597656,268.0020751953125,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.516563415527344,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,9.234501339960843e-05,293.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.7243748314213e-05,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266906738281,0.0,0.0,7.18239025445655e-05,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,9.724389383336528e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004612824704963,291.1430969238281,294.1499938964844,267.7582702636719,267.3193359375,274.5829162597656,268.0020751953125,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.516563415527344,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.238714119419456e-05,293.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.728810982778668e-05,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7932434082031,0.0,0.0,7.185666618170217e-05,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,9.728825534693895e-05,292.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004614929202944,291.1421813964844,294.1499938964844,267.7150573730469,267.2847900390625,274.46368408203125,267.964111328125,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544934272766112,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.238714119419456e-05,293.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.728810982778668e-05,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7932434082031,0.0,0.0,7.185666618170217e-05,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46343994140625,0.0,0.0,9.728825534693895e-05,292.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004614929202944,291.1421813964844,294.1499938964844,267.7150573730469,267.2847900390625,274.46368408203125,267.964111328125,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.544934272766112,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187561035156,0.0,0.0,9.241021325578912e-05,293.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.731240425026044e-05,292.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7766418457031,0.0,0.0,7.187461596913636e-05,292.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488830566406,0.0,0.0,9.731254976941273e-05,292.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.000461608171463,291.1416931152344,294.1499938964844,267.6932678222656,267.267333984375,274.4045715332031,267.944580078125,290.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068414494184935e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.006829700898379,60.0,-15.55959701538086,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.802001953125,0.0,0.0,9.243431850336492e-05,293.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.733779006637631e-05,292.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601318359375,0.0,0.0,7.18933588359505e-05,291.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,9.73379355855286e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004617285740096,291.14117431640625,294.1499938964844,267.67138671875,267.2497253417969,274.3457336425781,267.9247436523437,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848955087363,-0.0097894854843616,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.574506759643556,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687072753906,0.0,0.0,9.248662536265329e-05,293.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.73928690655157e-05,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72735595703125,0.0,0.0,7.193404599092901e-05,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,9.739301458466798e-05,292.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004619898681994,291.1401672363281,294.1499938964844,267.62750244140625,267.2143249511719,274.22900390625,267.88409423828125,290.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.605135917663574,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687072753906,0.0,0.0,9.248662536265329e-05,293.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.73928690655157e-05,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72735595703125,0.0,0.0,7.193404599092901e-05,291.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056091308594,0.0,0.0,9.739301458466798e-05,292.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004619898681994,291.1401672363281,294.1499938964844,267.62750244140625,267.2143249511719,274.22900390625,267.88409423828125,290.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.605135917663574,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,9.254420729121192e-05,293.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.74535068962723e-05,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949157714844,0.0,0.0,7.19788295100443e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,9.745364513946696e-05,292.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004622775013558,291.1390686035156,294.1499938964844,267.58355712890625,267.1787109375,274.1133728027344,267.8422546386719,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.636720657348633,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,9.254420729121192e-05,293.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.74535068962723e-05,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949157714844,0.0,0.0,7.19788295100443e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,9.745364513946696e-05,292.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004622775013558,291.1390686035156,294.1499938964844,267.58355712890625,267.1787109375,274.1133728027344,267.8422546386719,290.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.636720657348633,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.703125,0.0,0.0,9.260719525627792e-05,293.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.75198345258832e-05,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66278076171875,0.0,0.0,7.20278185326606e-05,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,9.751997276907788e-05,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.000462592113763,291.137939453125,294.1499938964844,267.5397644042969,267.1430358886719,273.9989624023437,267.7992858886719,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66921329498291,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.703125,0.0,0.0,9.260719525627792e-05,293.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.75198345258832e-05,292.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66278076171875,0.0,0.0,7.20278185326606e-05,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,9.751997276907788e-05,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.000462592113763,291.137939453125,294.1499938964844,267.5397644042969,267.1430358886719,273.9989624023437,267.7992858886719,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.66921329498291,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708374023437,0.0,0.0,9.26757202250883e-05,293.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.759199019754304e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309814453125,0.0,0.0,7.20811149221845e-05,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.759212844073772e-05,292.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.000462934403913,291.1367492675781,294.1499938964844,267.4963073730469,267.1074523925781,273.8856811523437,267.7553100585937,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.702482223510742,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708374023437,0.0,0.0,9.26757202250883e-05,293.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.759199019754304e-05,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309814453125,0.0,0.0,7.20811149221845e-05,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.759212844073772e-05,292.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.000462934403913,291.1367492675781,294.1499938964844,267.4963073730469,267.1074523925781,273.8856811523437,267.7553100585937,290.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.702482223510742,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65478515625,0.0,0.0,9.271213639294729e-05,293.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.763034177012742e-05,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152038574219,0.0,0.0,7.210944022517651e-05,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,9.763048001332209e-05,292.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004631163028534,291.1361083984375,294.1499938964844,267.4747619628906,267.0897521972656,273.8294982910156,267.73297119140625,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444415946380786e-09,0.0009878540877252,-0.0106959901750087,0.0,0.0,0.0,-0.0070161009207367,60.0,-15.719385147094728,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63885498046875,0.0,0.0,9.275006595999002e-05,293.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.767028677742928e-05,292.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5995178222656,0.0,0.0,7.213893695734441e-05,291.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,9.767041774466634e-05,292.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004633057978935,291.135498046875,294.1499938964844,267.453369140625,267.0721130371094,273.77362060546875,267.7104187011719,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491659044703056e-09,0.000988258048892,-0.0108197666704654,0.0,0.0,0.0,-0.0070395208895206,60.0,-15.7364501953125,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,9.282994869863614e-05,293.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.775440412340686e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5683288574219,0.0,0.0,7.220106635941193e-05,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,9.775453509064393e-05,292.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004637048114091,291.1341857910156,294.1499938964844,267.4111633300781,267.0371398925781,273.6626281738281,267.6648864746094,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.77093505859375,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,9.282994869863614e-05,293.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.775440412340686e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5683288574219,0.0,0.0,7.220106635941193e-05,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26580810546875,0.0,0.0,9.775453509064393e-05,292.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004637048114091,291.1341857910156,294.1499938964844,267.4111633300781,267.0371398925781,273.6626281738281,267.6648864746094,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.77093505859375,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758361816406,0.0,0.0,9.291593596572056e-05,293.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.784495341591536e-05,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53741455078125,0.0,0.0,7.226795423775911e-05,291.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,9.784508438315244e-05,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004641343548428,291.1328125,294.1499938964844,267.369873046875,267.0027160644531,273.5527038574219,267.618896484375,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.805895805358888,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758361816406,0.0,0.0,9.291593596572056e-05,293.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.784495341591536e-05,292.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53741455078125,0.0,0.0,7.226795423775911e-05,291.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,9.784508438315244e-05,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004641343548428,291.1328125,294.1499938964844,267.369873046875,267.0027160644531,273.5527038574219,267.618896484375,290.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.805895805358888,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,9.300802776124328e-05,293.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.794193465495482e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068359375,0.0,0.0,7.233957876451313e-05,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,9.794206562219188e-05,292.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.000464594369987,291.13140869140625,294.1499938964844,267.3297119140625,266.968994140625,273.44384765625,267.5726318359375,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.841231346130373,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54473876953125,0.0,0.0,9.300802776124328e-05,293.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.794193465495482e-05,292.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068359375,0.0,0.0,7.233957876451313e-05,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,9.794206562219188e-05,292.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.000464594369987,291.13140869140625,294.1499938964844,267.3297119140625,266.968994140625,273.44384765625,267.5726318359375,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.841231346130373,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,9.310634777648374e-05,293.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.804546425584704e-05,292.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765014648437,0.0,0.0,7.24160490790382e-05,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,9.804559522308408e-05,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004650854680221,291.12994384765625,294.1499938964844,267.29083251953125,266.93609619140625,273.33612060546875,267.5263366699219,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.876825332641602,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,9.310634777648374e-05,293.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.804546425584704e-05,292.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765014648437,0.0,0.0,7.24160490790382e-05,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850280761719,0.0,0.0,9.804559522308408e-05,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0004650854680221,291.12994384765625,294.1499938964844,267.29083251953125,266.93609619140625,273.33612060546875,267.5263366699219,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.876825332641602,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986877441406,0.0,0.0,9.31578761083074e-05,293.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.809972834773362e-05,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4614562988281,0.0,0.0,7.245612505357713e-05,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,9.809985203901306e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004653428622987,291.1291809082031,294.1499938964844,267.2719421386719,266.91998291015625,273.2826843261719,267.50323486328125,290.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505800634622,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.894685745239258,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834899902344,0.0,0.0,9.321105608250946e-05,293.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.815573139349e-05,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465026855469,0.0,0.0,7.249748887261376e-05,291.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586303710937,0.0,0.0,9.815585508476944e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004656085220631,291.12841796875,294.1499938964844,267.25347900390625,266.9041748046875,273.22955322265625,267.4802551269531,290.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.912568092346191,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
