time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852420,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,9.332207991974428e-05,293.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.82726487563923e-05,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,7.258383993757889e-05,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.827277244767174e-05,292.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004661631246563,291.1268005371094,294.1499938964844,267.2178039550781,266.8734130859375,273.1241455078125,267.4346618652344,290.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.948336601257324,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,9.332207991974428e-05,293.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.82726487563923e-05,292.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.416748046875,0.0,0.0,7.258383993757889e-05,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.827277244767174e-05,292.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004661631246563,291.1268005371094,294.1499938964844,267.2178039550781,266.8734130859375,273.1241455078125,267.4346618652344,290.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.948336601257324,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,9.343967394670472e-05,293.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.839647100307047e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,7.267529872478917e-05,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,9.839659469434991e-05,292.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004667504981625,291.1251525878906,294.1499938964844,267.1839904785156,266.84393310546875,273.0198059082031,267.38983154296875,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.984028816223145,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233703613281,0.0,0.0,9.343967394670472e-05,293.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.839647100307047e-05,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,7.267529872478917e-05,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,9.839659469434991e-05,292.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004667504981625,291.1251525878906,294.1499938964844,267.1839904785156,266.84393310546875,273.0198059082031,267.38983154296875,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.984028816223145,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937072753906,0.0,0.0,9.356382361147551e-05,293.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.852720540948212e-05,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,7.2771857958287e-05,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,9.852732910076156e-05,292.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004673706425819,291.1234436035156,294.1499938964844,267.1522827148437,266.81591796875,272.9165954589844,267.3460693359375,290.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01951789855957,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937072753906,0.0,0.0,9.356382361147551e-05,293.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.852720540948212e-05,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35809326171875,0.0,0.0,7.2771857958287e-05,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,9.852732910076156e-05,292.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004673706425819,291.1234436035156,294.1499938964844,267.1522827148437,266.81591796875,272.9165954589844,267.3460693359375,290.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01951789855957,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,9.369455074192956e-05,293.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.866487380350009e-05,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,7.287353946594521e-05,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,9.866499749477951e-05,292.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004680237034335,291.1216735839844,294.1499938964844,267.122802734375,266.7894897460937,272.81451416015625,267.3036499023437,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.054677963256836,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,9.369455074192956e-05,293.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.866487380350009e-05,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,7.287353946594521e-05,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,9.866499749477951e-05,292.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004680237034335,291.1216735839844,294.1499938964844,267.122802734375,266.7894897460937,272.81451416015625,267.3036499023437,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.054677963256836,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,9.376242815051228e-05,293.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.873635281110182e-05,292.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,7.292633381439373e-05,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.873646922642364e-05,292.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004683627339545,291.1207580566406,294.1499938964844,267.1090087890625,266.77691650390625,272.7639465332031,267.2831115722656,290.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752680998227788e-09,0.0009990411344915,-0.0141234686598181,0.0,0.0,0.0,-0.0076646641828119,60.0,-16.07208824157715,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,9.383188444189729e-05,293.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.88094907370396e-05,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.298035052372143e-05,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,9.880961442831904e-05,292.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004687096807174,291.11981201171875,294.1499938964844,267.0958251953125,266.7648010253906,272.7136535644531,267.26300048828125,290.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202898982876e-09,0.0009997809538617,-0.0143501283600926,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08936882019043,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,9.397573012392968e-05,293.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.896096889860928e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,7.309223292395473e-05,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.896108531393112e-05,292.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004694282251875,291.117919921875,294.1499938964844,267.0715026855469,266.7420349121094,272.6139221191406,267.2242736816406,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.123476028442383,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,9.397573012392968e-05,293.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.896096889860928e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,7.309223292395473e-05,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,9.896108531393112e-05,292.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004694282251875,291.117919921875,294.1499938964844,267.0715026855469,266.7420349121094,272.6139221191406,267.2242736816406,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.123476028442383,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.412606596015394e-05,293.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.911927918437868e-05,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.320916483877227e-05,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,9.911939559970052e-05,292.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004701791913248,291.1159362792969,294.1499938964844,267.04998779296875,266.7213134765625,272.5154113769531,267.1878662109375,290.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101291507482,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.156827926635742,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776794433594,0.0,0.0,9.412606596015394e-05,293.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.911927918437868e-05,292.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.320916483877227e-05,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,9.911939559970052e-05,292.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004701791913248,291.1159362792969,294.1499938964844,267.04998779296875,266.7213134765625,272.5154113769531,267.1878662109375,290.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205669311754036e-09,0.0010029145050793,-0.0153101291507482,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.156827926635742,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.429942292626949e-05,293.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.930183296091856e-05,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,7.33439956093207e-05,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,9.930194937624036e-05,292.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004710451466962,291.1138916015625,294.1499938964844,267.0375061035156,266.70904541015625,272.41815185546875,267.1546630859375,290.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.188785552978516,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.429942292626949e-05,293.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.930183296091856e-05,292.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2158203125,0.0,0.0,7.33439956093207e-05,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,9.930194937624036e-05,292.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004710451466962,291.1138916015625,294.1499938964844,267.0375061035156,266.70904541015625,272.41815185546875,267.1546630859375,290.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.188785552978516,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,9.451415098737924e-05,293.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.952795517165214e-05,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,7.351100794039667e-05,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,9.952807158697397e-05,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004721177683677,291.1117858886719,294.1499938964844,267.039306640625,266.7108154296875,272.3223571777344,267.12701416015625,290.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.218189239501953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,9.451415098737924e-05,293.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.952795517165214e-05,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,7.351100794039667e-05,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,9.952807158697397e-05,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004721177683677,291.1117858886719,294.1499938964844,267.039306640625,266.7108154296875,272.3223571777344,267.12701416015625,290.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.218189239501953,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071228027344,0.0,0.0,9.463794413022696e-05,293.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.965831122826783e-05,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,7.360729068750516e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,9.965842036763206e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004727361083496,291.1107177734375,294.1499938964844,267.0452575683594,266.7166748046875,272.2750549316406,267.1161499023437,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843353439478505e-09,0.0010083670495077,-0.0169805139303207,0.0,0.0,0.0,-0.0082053560763597,60.0,-16.23200225830078,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,9.477302228333429e-05,293.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.980055619962512e-05,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605224609375,0.0,0.0,7.371234823949635e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.906494140625,0.0,0.0,9.980066533898936e-05,292.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004734108515549,291.109619140625,294.1499938964844,267.0544128417969,266.72564697265625,272.22821044921875,267.1074523925781,290.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.245424270629883,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.507926006335764e-05,293.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.000100123041193,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,7.395053398795426e-05,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88232421875,0.0,0.0,0.0001001231503323,292.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004749406070914,291.1073913574219,294.1499938964844,267.0817565917969,266.75250244140625,272.1358337402344,267.0975646972656,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.2716121673584,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.507926006335764e-05,293.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.000100123041193,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,7.395053398795426e-05,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88232421875,0.0,0.0,0.0001001231503323,292.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004749406070914,291.1073913574219,294.1499938964844,267.0817565917969,266.75250244140625,272.1358337402344,267.0975646972656,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.2716121673584,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.54364877543412e-05,293.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001004992154776,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,7.422837370540947e-05,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0001004993246169,292.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004767249920405,291.1050720214844,294.1499938964844,267.120361328125,266.7904052734375,272.04547119140625,267.099365234375,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985453963279,60.0,-16.2978572845459,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,9.54364877543412e-05,293.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001004992154776,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,7.422837370540947e-05,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0001004993246169,292.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004767249920405,291.1050720214844,294.1499938964844,267.120361328125,266.7904052734375,272.04547119140625,267.099365234375,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985453963279,60.0,-16.2978572845459,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,9.584832150721924e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001009328989312,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,7.454869046341628e-05,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344421386719,0.0,0.0,0.0001009330080705,292.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004787821962963,291.1026611328125,294.1499938964844,267.169189453125,266.8383483886719,271.95709228515625,267.1132507324219,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.32533836364746,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,9.584832150721924e-05,293.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001009328989312,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,7.454869046341628e-05,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344421386719,0.0,0.0,0.0001009330080705,292.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004787821962963,291.1026611328125,294.1499938964844,267.169189453125,266.8383483886719,271.95709228515625,267.1132507324219,290.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.32533836364746,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,9.631848661229014e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001014280060189,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,7.491438009310514e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.0001014281151583,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004811307881027,291.1001892089844,294.1499938964844,267.22723388671875,266.89532470703125,271.8708801269531,267.14031982421875,290.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.355283737182617,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,9.631848661229014e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001014280060189,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,7.491438009310514e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.0001014281151583,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004811307881027,291.1001892089844,294.1499938964844,267.22723388671875,266.89532470703125,271.8708801269531,267.14031982421875,290.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.355283737182617,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.657649206928907e-05,293.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0001016996975522,291.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,7.511505100410432e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.798828125,0.0,0.0,0.0001016998066916,292.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.000482419563923,291.09893798828125,294.1499938964844,267.2593688964844,266.9268798828125,271.8286437988281,267.1590270996094,290.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37156867980957,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.685022087069228e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.000101987941889,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0253295898437,0.0,0.0,7.532794552389532e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869873046875,0.0,0.0,0.0001019880510284,292.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0004837868909817,291.0976257324219,294.1499938964844,267.2934265136719,266.9603271484375,271.7869567871094,267.1809387207031,290.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599542494242996e-09,0.0010319340508431,-0.0241984464228153,0.0,0.0,0.0,-0.0095717115327715,60.0,-16.38883399963379,-0.0,-7.2606077594628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,9.744589624460788e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001026152240228,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,7.579125667689368e-05,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.763427734375,0.0,0.0,0.0001026153331622,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004867624375037,291.0950012207031,294.1499938964844,267.3667907714844,267.0323486328125,271.7052917480469,267.2341613769531,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341703493566e-08,0.0010382798500359,-0.026141433045268,0.0,0.0,0.0,-0.009939631447196,60.0,-16.42690658569336,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,9.744589624460788e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001026152240228,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,7.579125667689368e-05,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.763427734375,0.0,0.0,0.0001026153331622,292.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004867624375037,291.0950012207031,294.1499938964844,267.3667907714844,267.0323486328125,271.7052917480469,267.2341613769531,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341703493566e-08,0.0010382798500359,-0.026141433045268,0.0,0.0,0.0,-0.009939631447196,60.0,-16.42690658569336,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.810646588448436e-05,293.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001033108346746,291.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,7.630503387190402e-05,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001033109438139,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004900621133856,291.09228515625,294.1499938964844,267.4462890625,267.1103820800781,271.62603759765625,267.2998352050781,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164716262612728e-08,0.001045317039825,-0.0282957479357719,0.0,0.0,0.0,-0.0103476317599415,60.0,-16.47045135498047,-0.0,-7.450178429735389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.810646588448436e-05,293.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0001033108346746,291.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,7.630503387190402e-05,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001033109438139,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004900621133856,291.09228515625,294.1499938964844,267.4462890625,267.1103820800781,271.62603759765625,267.2998352050781,290.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164716262612728e-08,0.001045317039825,-0.0282957479357719,0.0,0.0,0.0,-0.0103476317599415,60.0,-16.47045135498047,-0.0,-7.450178429735389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,9.88307292573154e-05,293.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001040735151036,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456481933594,0.0,0.0,7.686834578635171e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164306640625,0.0,0.0,0.000104073624243,292.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000493679952342,291.0894775390625,294.1499938964844,267.5309143066406,267.1934509277344,271.5492248535156,267.3766174316406,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709043799492e-08,0.0010530326981097,-0.0306573547422885,0.0,0.0,0.0,-0.0107949748635292,60.0,-16.519935607910156,-0.0,-7.560581138932322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,9.88307292573154e-05,293.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0001040735151036,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456481933594,0.0,0.0,7.686834578635171e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164306640625,0.0,0.0,0.000104073624243,292.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.000493679952342,291.0894775390625,294.1499938964844,267.5309143066406,267.1934509277344,271.5492248535156,267.3766174316406,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709043799492e-08,0.0010530326981097,-0.0306573547422885,0.0,0.0,0.0,-0.0107949748635292,60.0,-16.519935607910156,-0.0,-7.560581138932322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.961435716832057e-05,293.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001048987105605,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9192199707031,0.0,0.0,7.747783092781901e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930236816406,0.0,0.0,0.0001048988196998,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004975943593308,291.0865783691406,294.1499938964844,267.6195983886719,267.280517578125,271.47491455078125,267.4628295898437,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043444546667617e-08,0.0010613809572532,-0.0332120023667812,0.0,0.0,0.0,-0.0112789934501051,60.0,-16.575456619262695,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.961435716832057e-05,293.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001048987105605,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9192199707031,0.0,0.0,7.747783092781901e-05,291.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930236816406,0.0,0.0,0.0001048988196998,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004975943593308,291.0865783691406,294.1499938964844,267.6195983886719,267.280517578125,271.47491455078125,267.4628295898437,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043444546667617e-08,0.0010613809572532,-0.0332120023667812,0.0,0.0,0.0,-0.0112789934501051,60.0,-16.575456619262695,-0.0,-7.680948499455553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0001000260308501,293.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.000105332233943,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060363769531,0.0,0.0,7.779802399454638e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68133544921875,0.0,0.0,0.0001053323358064,292.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004996507777832,291.0850830078125,294.1499938964844,267.6651611328125,267.3252258300781,271.438720703125,267.5089416503906,290.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657802922651,1.3556375577650216e-08,0.0010657666716724,-0.0345538444817066,0.0,0.0,0.0,-0.011533273383975,60.0,-16.605411529541016,-0.0,-7.744564101130892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
