time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854760,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0001004491568892,293.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001057777990354,291.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8928527832031,0.0,0.0,7.812712283339351e-05,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,0.0001057779008988,292.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.000501764297951,291.08355712890625,294.1499938964844,267.7113647460937,267.3705749511719,271.4031677246094,267.556640625,290.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702883591875,1.4083565424982682e-08,0.0010702742729336,-0.0359327942132949,0.0,0.0,0.0,-0.0117946229875087,60.0,-16.636608123779297,-0.0,-7.810221802628804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948059082031,0.0,0.0,0.0001013221044559,293.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001066970507963,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,7.880607881816104e-05,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001066971599357,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0005061248666606,291.0804443359375,294.1499938964844,267.80517578125,267.462646484375,271.3339538574219,267.6555480957031,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.038777120411396,0.0,0.0,0.0,-0.0123338224366307,60.0,-16.70197296142578,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948059082031,0.0,0.0,0.0001013221044559,293.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001066970507963,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,7.880607881816104e-05,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462707519531,0.0,0.0,0.0001066971599357,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0005061248666606,291.0804443359375,294.1499938964844,267.80517578125,267.462646484375,271.3339538574219,267.6555480957031,290.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.038777120411396,0.0,0.0,0.0,-0.0123338224366307,60.0,-16.70197296142578,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681030273437,0.0,0.0,0.0001022158103296,293.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001076381740858,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,7.950118742883205e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229248046875,0.0,0.0,0.0001076382759492,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0005105891614221,291.0772399902344,294.1499938964844,267.8999938964844,267.55572509765625,271.26727294921875,267.7577819824219,290.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628477974691123e-08,0.001089095370844,-0.0416881628334522,0.0,0.0,0.0,-0.0128858527168631,60.0,-16.769922256469727,-0.0,-8.087356206942786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681030273437,0.0,0.0,0.0001022158103296,293.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001076381740858,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,7.950118742883205e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229248046875,0.0,0.0,0.0001076382759492,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0005105891614221,291.0772399902344,294.1499938964844,267.8999938964844,267.55572509765625,271.26727294921875,267.7577819824219,290.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628477974691123e-08,0.001089095370844,-0.0416881628334522,0.0,0.0,0.0,-0.0128858527168631,60.0,-16.769922256469727,-0.0,-8.087356206942786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,0.0001031085776048,293.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001085783005692,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,8.019556116778404e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,0.0001085784024326,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0005150486831553,291.07391357421875,294.1499938964844,267.9948425292969,267.6487731933594,271.203125,267.86138916015625,290.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397161045096254e-08,0.0010986063862219,-0.044595118612051,0.0,0.0,0.0,-0.0134373037144541,60.0,-16.837871551513672,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414306640625,0.0,0.0,0.0001031085776048,293.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001085783005692,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8139038085937,0.0,0.0,8.019556116778404e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,0.0001085784024326,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0005150486831553,291.07391357421875,294.1499938964844,267.9948425292969,267.6487731933594,271.203125,267.86138916015625,290.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397161045096254e-08,0.0010986063862219,-0.044595118612051,0.0,0.0,0.0,-0.0134373037144541,60.0,-16.837871551513672,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,0.0001039830021909,293.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.000109499109385,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,8.08756667538546e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001094992112484,292.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0005194166442379,291.07049560546875,294.1499938964844,268.088623046875,267.7408447265625,271.1416320800781,267.964599609375,290.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107940566726,1.848670017068344e-08,0.0011079221731051,-0.0474413037300109,0.0,0.0,0.0,-0.0139774307608604,60.0,-16.903146743774414,-0.0,-8.369406856445495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,0.0001039830021909,293.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.000109499109385,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,8.08756667538546e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001094992112484,292.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0005194166442379,291.07049560546875,294.1499938964844,268.088623046875,267.7408447265625,271.1416320800781,267.964599609375,290.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107940566726,1.848670017068344e-08,0.0011079221731051,-0.0474413037300109,0.0,0.0,0.0,-0.0139774307608604,60.0,-16.903146743774414,-0.0,-8.369406856445495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001044259770424,293.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0001099655855796,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7745361328125,0.0,0.0,8.122020517475903e-05,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56463623046875,0.0,0.0,0.000109965687443,292.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0005216294084675,291.0687561035156,294.1499938964844,268.13482666015625,267.7861633300781,271.1118469238281,268.015625,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126603931188,1.903865687324924e-08,0.001112641301006,-0.048882745206356,0.0,0.0,0.0,-0.0142510570585727,60.0,-16.935203552246094,-0.0,-8.440865428838151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882385253906,0.0,0.0,0.00010487063264,293.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001104338298318,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,8.15660459920764e-05,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001104339316952,292.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0005238505546003,291.06695556640625,294.1499938964844,268.1803894042969,267.83087158203125,271.0826110839844,268.0661315917969,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173981474712,1.9592711453242373e-08,0.0011173785896971,-0.0503293648362159,0.0,0.0,0.0,-0.0145257236436009,60.0,-16.968050003051758,-0.0,-8.512900961932247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616882324219,0.0,0.0,0.000105650833575,293.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001112554164137,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,8.217286813305691e-05,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297546386719,0.0,0.0,0.0001112555182771,292.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0005277477903291,291.0633239746094,294.1499938964844,268.26910400390625,267.9179077148437,271.0260314941406,268.16461181640625,290.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257114820182,2.0564865366168306e-08,0.0011256909929215,-0.052866868674755,0.0,0.0,0.0,-0.0150076597929,60.0,-17.02674674987793,-0.0,-8.64003339984265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616882324219,0.0,0.0,0.000105650833575,293.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0001112554164137,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,8.217286813305691e-05,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5297546386719,0.0,0.0,0.0001112555182771,292.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0005277477903291,291.0633239746094,294.1499938964844,268.26910400390625,267.9179077148437,271.0260314941406,268.16461181640625,290.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257114820182,2.0564865366168306e-08,0.0011256909929215,-0.052866868674755,0.0,0.0,0.0,-0.0150076597929,60.0,-17.02674674987793,-0.0,-8.64003339984265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001062324299709,293.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001118678628699,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,8.26252216938883e-05,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065612792969,0.0,0.0,0.0001118679647333,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.000530652992893,291.0595703125,294.1499938964844,268.35369873046875,268.0009155273437,270.9720458984375,268.2582397460937,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319087352603,2.128955145508371e-08,0.0011318874312564,-0.054757785052061,0.0,0.0,0.0,-0.0153669165447354,60.0,-17.061386108398438,-0.0,-8.73541594614835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001062324299709,293.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001118678628699,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,8.26252216938883e-05,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065612792969,0.0,0.0,0.0001118679647333,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.000530652992893,291.0595703125,294.1499938964844,268.35369873046875,268.0009155273437,270.9720458984375,268.2582397460937,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319087352603,2.128955145508371e-08,0.0011318874312564,-0.054757785052061,0.0,0.0,0.0,-0.0153669165447354,60.0,-17.061386108398438,-0.0,-8.73541594614835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001066341355908,293.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001122908797697,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,8.293766586575657e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,0.0001122909816331,292.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005326595855876,291.05572509765625,294.1499938964844,268.4331970214844,268.07891845703125,270.9204406738281,268.34637451171875,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.1790084403505723e-08,0.0011361675569787,-0.0560634918510913,0.0,0.0,0.0,-0.0156150525435805,60.0,-17.070344924926758,-0.0,-8.801600870356199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001066341355908,293.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001122908797697,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,8.293766586575657e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834899902344,0.0,0.0,0.0001122909816331,292.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005326595855876,291.05572509765625,294.1499938964844,268.4331970214844,268.07891845703125,270.9204406738281,268.34637451171875,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361893266439,2.1790084403505723e-08,0.0011361675569787,-0.0560634918510913,0.0,0.0,0.0,-0.0156150525435805,60.0,-17.070344924926758,-0.0,-8.801600870356199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001068521378329,293.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001125204435084,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65753173828125,0.0,0.0,8.310721750603989e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0001125205453718,292.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.000533748534508,291.0517883300781,294.1499938964844,268.5065612792969,268.1509094238281,270.8713073730469,268.4277038574219,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385122779756,2.206170179874789e-08,0.0011384901590645,-0.0567719228565692,0.0,0.0,0.0,-0.0157497059553861,60.0,-17.05240821838379,-0.0,-8.83762112380282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0001068521378329,293.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001125204435084,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65753173828125,0.0,0.0,8.310721750603989e-05,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0001125205453718,292.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.000533748534508,291.0517883300781,294.1499938964844,268.5065612792969,268.1509094238281,270.8713073730469,268.4277038574219,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385122779756,2.206170179874789e-08,0.0011384901590645,-0.0567719228565692,0.0,0.0,0.0,-0.0157497059553861,60.0,-17.05240821838379,-0.0,-8.83762112380282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698913574219,0.0,0.0,0.0001069163918145,293.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001125881099142,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6447448730469,0.0,0.0,8.31571887829341e-05,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0001125882045016,292.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0005340694915503,291.0498046875,294.1499938964844,268.5406188964844,268.184326171875,270.8475952148437,268.4658203125,290.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.2141749767001784e-08,0.0011391746811568,-0.0569806843996048,0.0,0.0,0.0,-0.0157893896102905,60.0,-17.035930633544922,-0.0,-8.848250132587054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,0.0001069726786226,293.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001126473798649,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,8.320096821989864e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,0.0001126474744523,292.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0005343506345525,291.0477600097656,294.1499938964844,268.5727844238281,268.2158508300781,270.82452392578125,268.50177001953125,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397964553907,2.2211871453237112e-08,0.0011397742200642,-0.0571635551750659,0.0,0.0,0.0,-0.0158241502940654,60.0,-17.016830444335938,-0.0,-8.857566768938342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,0.0001070699945557,293.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001127498617279,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.606689453125,0.0,0.0,8.327666000695899e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,0.0001127499563153,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0005348367849364,291.0436706542969,294.1499938964844,268.6307983398437,268.2727966308594,270.7797546386719,268.5684814453125,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797205626964,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.97772789001465,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,0.0001070699945557,293.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001127498617279,291.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.606689453125,0.0,0.0,8.327666000695899e-05,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4152526855469,0.0,0.0,0.0001127499563153,292.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0005348367849364,291.0436706542969,294.1499938964844,268.6307983398437,268.2727966308594,270.7797546386719,268.5684814453125,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797205626964,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.97772789001465,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0001071139267878,293.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001127961222664,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,8.33108279039152e-05,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001127962168538,292.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005350562278181,291.0394592285156,294.1499938964844,268.6796264648437,268.3207092285156,270.7370300292969,268.6260986328125,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.2387819598179703e-08,0.0011412787716835,-0.0576223842799663,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.938079833984375,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0001071139267878,293.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001127961222664,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,8.33108279039152e-05,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001127962168538,292.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0005350562278181,291.0394592285156,294.1499938964844,268.6796264648437,268.3207092285156,270.7370300292969,268.6260986328125,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413012398406,2.2387819598179703e-08,0.0011412787716835,-0.0576223842799663,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.938079833984375,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806884765625,0.0,0.0,0.0001071188089554,293.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001128012663684,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,8.331463322974741e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707275390625,0.0,0.0,0.0001128013609559,292.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0005350806750357,291.0351867675781,294.1499938964844,268.7182312011719,268.35858154296875,270.69598388671875,268.6746826171875,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393880527715737e-08,0.0011413306929171,-0.0576381906867027,0.0,0.0,0.0,-0.0159143805503845,60.0,-16.898590087890625,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806884765625,0.0,0.0,0.0001071188089554,293.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001128012663684,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,8.331463322974741e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707275390625,0.0,0.0,0.0001128013609559,292.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0005350806750357,291.0351867675781,294.1499938964844,268.7182312011719,268.35858154296875,270.69598388671875,268.6746826171875,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393880527715737e-08,0.0011413306929171,-0.0576381906867027,0.0,0.0,0.0,-0.0159143805503845,60.0,-16.898590087890625,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001071055812644,293.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001127873329096,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,8.330433774972335e-05,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,0.0001127874202211,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0005350145511329,291.03082275390625,294.1499938964844,268.74560546875,268.3854064941406,270.6564636230469,268.7124328613281,290.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377356856395646e-08,0.0011411894811317,-0.0575951039791107,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.86298942565918,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001071055812644,293.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001127873329096,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,8.330433774972335e-05,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487548828125,0.0,0.0,0.0001127874202211,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0005350145511329,291.03082275390625,294.1499938964844,268.74560546875,268.3854064941406,270.6564636230469,268.7124328613281,290.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377356856395646e-08,0.0011411894811317,-0.0575951039791107,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.86298942565918,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,0.0001070979196811,293.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001127792711486,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,8.329838601639494e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378295898437,0.0,0.0,0.000112779365736,292.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0005349763086996,291.02862548828125,294.1499938964844,268.7547302246094,268.3943786621094,270.6371765136719,268.72723388671875,290.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.847665786743164,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,0.0001070935977622,293.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001127747091231,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5078125,0.0,0.0,8.329501724801958e-05,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0001127748037106,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0005349546554498,291.0263977050781,294.1499938964844,268.7606811523437,268.40020751953125,270.6181640625,268.7388000488281,290.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560852885246,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.835025787353516,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065612792969,0.0,0.0,0.0001071000879164,293.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001127815485233,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,8.330006676260382e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0001127816358348,292.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0005349871353246,291.0218811035156,294.1499938964844,268.76251220703125,268.4020080566406,270.58074951171875,268.7538146972656,290.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81755256652832,-0.0,-8.878654966792966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065612792969,0.0,0.0,0.0001071000879164,293.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001127815485233,291.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,8.330006676260382e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,0.0001127816358348,292.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0005349871353246,291.0218811035156,294.1499938964844,268.76251220703125,268.4020080566406,270.58074951171875,268.7538146972656,290.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81755256652832,-0.0,-8.878654966792966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001071413207682,293.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001128249641624,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,8.333213918376714e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0001128250587498,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0005351930740289,291.01727294921875,294.1499938964844,268.75,268.3897399902344,270.5439758300781,268.7547302246094,290.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81572723388672,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0001071413207682,293.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001128249641624,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,8.333213918376714e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0001128250587498,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0005351930740289,291.01727294921875,294.1499938964844,268.75,268.3897399902344,270.5439758300781,268.7547302246094,290.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81572723388672,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.0001072242812369,293.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001129123265855,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360046386719,0.0,0.0,8.339666237588972e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627258300781,0.0,0.0,0.0001129124138969,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0005356074543669,291.0126037597656,294.1499938964844,268.7300109863281,268.3701171875,270.5075378417969,268.7440795898437,290.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.828166961669922,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.0001072242812369,293.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001129123265855,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360046386719,0.0,0.0,8.339666237588972e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627258300781,0.0,0.0,0.0001129124138969,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0005356074543669,291.0126037597656,294.1499938964844,268.7300109863281,268.3701171875,270.5075378417969,268.7440795898437,290.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.828166961669922,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,0.0001073477251338,293.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001130423188442,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,8.349267591256648e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001130424061557,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0005362241063266,291.0078430175781,294.1499938964844,268.7099914550781,268.3504943847656,270.4714050292969,268.7275695800781,290.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583814978599548,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.849754333496094,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43438720703125,0.0,0.0,0.0001073477251338,293.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001130423188442,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,8.349267591256648e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416381835937,0.0,0.0,0.0001130424061557,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0005362241063266,291.0078430175781,294.1499938964844,268.7099914550781,268.3504943847656,270.4714050292969,268.7275695800781,290.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583814978599548,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.849754333496094,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
