time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857100,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42254638671875,0.0,0.0,0.0001074241954484,293.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001131228491431,291.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,8.355214959010482e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0001131229364546,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0005366060649976,291.00543212890625,294.1499938964844,268.70001220703125,268.3406677246094,270.45343017578125,268.7182922363281,290.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86319923400879,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.0001075100735761,293.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001132132892962,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,8.361895015696064e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2207336425781,0.0,0.0,0.0001132133766077,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0005370351136662,291.00299072265625,294.1499938964844,268.69000244140625,268.33087158203125,270.435546875,268.7087097167969,290.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288122935567572e-08,0.001145496731624,-0.0589088946580886,0.0,0.0,0.0,-0.0161559749394655,60.0,-16.87822723388672,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,0.0001077060296665,293.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001134196354541,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,8.377135236514732e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0001134197154897,292.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0005380139336921,290.9980773925781,294.1499938964844,268.6700134277344,268.3112487792969,270.39996337890625,268.6890563964844,290.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.912105560302734,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,0.0001077060296665,293.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001134196354541,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36590576171875,0.0,0.0,8.377135236514732e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0001134197154897,292.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0005380139336921,290.9980773925781,294.1499938964844,268.6700134277344,268.3112487792969,270.39996337890625,268.6890563964844,290.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.912105560302734,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001079313951777,293.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001136569553636,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,8.394663746003062e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17926025390625,0.0,0.0,0.0001136570353992,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0005391396698541,290.9930419921875,294.1499938964844,268.6499938964844,268.2916259765625,270.3645935058594,268.6690368652344,290.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162106812,60.0,-16.951221466064453,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001079313951777,293.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001136569553636,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,8.394663746003062e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17926025390625,0.0,0.0,0.0001136570353992,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0005391396698541,290.9930419921875,294.1499938964844,268.6499938964844,268.2916259765625,270.3645935058594,268.6690368652344,290.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162106812,60.0,-16.951221466064453,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0001081787631846,293.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001139174491981,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32000732421875,0.0,0.0,8.413903560722247e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0001139175292337,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.00054037530208,290.9879455566406,294.1499938964844,268.6300048828125,268.2720031738281,270.3294982910156,268.6488647460937,290.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714404662200653e-08,0.0011526198359206,-0.0610806420445442,0.0,0.0,0.0,-0.0165690090507268,60.0,-16.994428634643555,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0001081787631846,293.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001139174491981,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32000732421875,0.0,0.0,8.413903560722247e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0001139175292337,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.00054037530208,290.9879455566406,294.1499938964844,268.6300048828125,268.2720031738281,270.3294982910156,268.6488647460937,290.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714404662200653e-08,0.0011526198359206,-0.0610806420445442,0.0,0.0,0.0,-0.0165690090507268,60.0,-16.994428634643555,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001084400428226,293.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001141925895353,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,8.434226037934422e-05,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0001141926695709,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0005416804924607,290.9827575683594,294.1499938964844,268.6099853515625,268.2523803710937,270.29461669921875,268.6286315917969,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.040544509887695,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0001084400428226,293.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001141925895353,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972717285156,0.0,0.0,8.434226037934422e-05,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383056640625,0.0,0.0,0.0001141926695709,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0005416804924607,290.9827575683594,294.1499938964844,268.6099853515625,268.2523803710937,270.29461669921875,268.6286315917969,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.040544509887695,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30621337890625,0.0,0.0,0.0001085731491912,293.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001143327535828,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,8.444578270427883e-05,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001143328336183,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0005423453403636,290.9801025390625,294.1499938964844,268.6000061035156,268.2425842285156,270.2772521972656,268.6184997558594,290.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611658811569,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.064302444458008,-0.0,-9.124537569960013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,0.0001087062919395,293.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.000114472961286,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.274658203125,0.0,0.0,8.45493414090015e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11798095703125,0.0,0.0,0.0001144730413216,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0005430104793049,290.9774475097656,294.1499938964844,268.5899963378906,268.2327575683594,270.25994873046875,268.6083984375,290.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437172064162496e-08,0.0011582395527511,-0.0627934038639068,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.088258743286133,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720642089844,0.0,0.0,0.0001089680517907,293.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001147486109402,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,8.475292997900397e-05,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0001147486909758,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.000544317997992,290.9720764160156,294.1499938964844,268.57000732421875,268.213134765625,270.2254943847656,268.588134765625,290.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.469787752090724e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.136077880859375,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720642089844,0.0,0.0,0.0001089680517907,293.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001147486109402,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,8.475292997900397e-05,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0001147486909758,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.000544317997992,290.9720764160156,294.1499938964844,268.57000732421875,268.213134765625,270.2254943847656,268.588134765625,290.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.469787752090724e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.136077880859375,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25848388671875,0.0,0.0,0.0001091188969439,293.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0001149074523709,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,8.487025479553267e-05,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857238769531,0.0,0.0,0.0001149075324065,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0005450714961625,290.96881103515625,294.1499938964844,268.5580139160156,268.2013854980469,270.2049255371094,268.57598876953125,290.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.4885832061727345e-08,0.0011626350460574,-0.0641326382756233,0.0,0.0,0.0,-0.0171497277915477,60.0,-17.16419792175293,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0001092156016966,293.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001150092866737,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299194335937,0.0,0.0,8.494546636939049e-05,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777282714844,0.0,0.0,0.0001150093667092,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0005455545615404,290.96661376953125,294.1499938964844,268.54998779296875,268.1935119628906,270.1912536621094,268.5679016113281,290.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636902345344,2.5006329451571225e-08,0.0011636652052402,-0.0644464865326881,0.0,0.0,0.0,-0.0172094628214836,60.0,-17.18253517150879,-0.0,-9.232831388317209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.0001094469917006,293.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001152529512182,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,8.512543718097731e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,0.0001152530312538,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0005467103910632,290.9610595703125,294.1499938964844,268.5299987792969,268.17388916015625,270.1572570800781,268.54766845703125,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.52946463774606e-08,0.0011661301832646,-0.0651973485946655,0.0,0.0,0.0,-0.0173523928970098,60.0,-17.22649383544922,-0.0,-9.271991530113156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.0001094469917006,293.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0001152529512182,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,8.512543718097731e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577392578125,0.0,0.0,0.0001152530312538,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0005467103910632,290.9610595703125,294.1499938964844,268.5299987792969,268.17388916015625,270.1572570800781,268.54766845703125,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.52946463774606e-08,0.0011661301832646,-0.0651973485946655,0.0,0.0,0.0,-0.0173523928970098,60.0,-17.22649383544922,-0.0,-9.271991530113156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,0.0001096783889806,293.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001154966230387,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,8.530541526852176e-05,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,0.0001154967030743,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0005478662787936,290.9554138183594,294.1499938964844,268.510009765625,268.1542663574219,270.1234436035156,268.5274658203125,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686207726597,2.5582972185134167e-08,0.0011685951612889,-0.0659481137990951,0.0,0.0,0.0,-0.0174953248351812,60.0,-17.269515991210938,-0.0,-9.311235515951921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,0.0001096783889806,293.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001154966230387,291.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,8.530541526852176e-05,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,0.0001154967030743,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0005478662787936,290.9554138183594,294.1499938964844,268.510009765625,268.1542663574219,270.1234436035156,268.5274658203125,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686207726597,2.5582972185134167e-08,0.0011685951612889,-0.0659481137990951,0.0,0.0,0.0,-0.0174953248351812,60.0,-17.269515991210938,-0.0,-9.311235515951921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,0.0001097819404094,293.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0001156056678155,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,8.538595284335315e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02801513671875,0.0,0.0,0.000115605747851,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0005483835120685,290.9525451660156,294.1499938964844,268.5,268.1444702148437,270.10662841796875,268.5173645019531,290.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116972415708,2.5712001416877683e-08,0.0011696984292939,-0.066284067928791,0.0,0.0,0.0,-0.0175592899322509,60.0,-17.29011344909668,-0.0,-9.328824290832929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825561523437,0.0,0.0,0.0001098731299862,293.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001157016959041,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,8.545687887817621e-05,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,0.0001157017759396,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0005488390452228,290.9496765136719,294.1499938964844,268.489990234375,268.1346435546875,270.0898742675781,268.5072631835937,290.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706956429407,2.582562252939624e-08,0.0011706697987392,-0.0665798783302307,0.0,0.0,0.0,-0.0176156163215637,60.0,-17.309663772583008,-0.0,-9.34432691224174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,0.0001099918954423,293.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001158267623395,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,8.554925443604589e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0001158268350991,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0005494322977028,290.94384765625,294.1499938964844,268.4700012207031,268.1150207519531,270.0565490722656,268.48712158203125,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.5973594830475122e-08,0.0011719352332875,-0.0669650956988334,0.0,0.0,0.0,-0.017688974738121,60.0,-17.34113311767578,-0.0,-9.364535458189496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,0.0001099918954423,293.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001158267623395,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,8.554925443604589e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0001158268350991,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0005494322977028,290.94384765625,294.1499938964844,268.4700012207031,268.1150207519531,270.0565490722656,268.48712158203125,290.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.5973594830475122e-08,0.0011719352332875,-0.0669650956988334,0.0,0.0,0.0,-0.017688974738121,60.0,-17.34113311767578,-0.0,-9.364535458189496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387023925781,0.0,0.0,0.0001100129957194,293.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001158489831141,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,8.556566172046587e-05,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,0.0001158490558736,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0005495377117767,290.9379577636719,294.1499938964844,268.45001220703125,268.09539794921875,270.0234375,268.467041015625,290.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5999863595416173e-08,0.0011721601476892,-0.0670334696769714,0.0,0.0,0.0,-0.0177019964903593,60.0,-17.35918426513672,-0.0,-9.36812440954782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387023925781,0.0,0.0,0.0001100129957194,293.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001158489831141,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205139160156,0.0,0.0,8.556566172046587e-05,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,0.0001158490558736,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0005495377117767,290.9379577636719,294.1499938964844,268.45001220703125,268.09539794921875,270.0234375,268.467041015625,290.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.5999863595416173e-08,0.0011721601476892,-0.0670334696769714,0.0,0.0,0.0,-0.0177019964903593,60.0,-17.35918426513672,-0.0,-9.36812440954782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001099457076634,293.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001157781298388,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,8.551333303330466e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.959716796875,0.0,0.0,0.0001157782025984,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0005492016207426,290.9319763183594,294.1499938964844,268.42999267578125,268.0757751464844,269.9906616210937,268.447021484375,290.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.591599113088705e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.36217498779297,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001099457076634,293.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001157781298388,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,8.551333303330466e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.959716796875,0.0,0.0,0.0001157782025984,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0005492016207426,290.9319763183594,294.1499938964844,268.42999267578125,268.0757751464844,269.9906616210937,268.447021484375,290.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.591599113088705e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.36217498779297,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.000109793858428,293.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001156182188424,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779113769531,0.0,0.0,8.539522241335362e-05,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,0.000115618291602,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0005484430585056,290.9259338378906,294.1499938964844,268.4100036621094,268.05615234375,269.9581298828125,268.4270935058594,290.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.352293014526367,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,0.000109793858428,293.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001156182188424,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779113769531,0.0,0.0,8.539522241335362e-05,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,0.000115618291602,292.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0005484430585056,290.9259338378906,294.1499938964844,268.4100036621094,268.05615234375,269.9581298828125,268.4270935058594,290.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726734520503672e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.352293014526367,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,0.000109683140181,293.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0001155016288976,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.0,0.0,8.530910417903215e-05,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001155016943812,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0005478899693116,290.9228820800781,294.1499938964844,268.3999938964844,268.0463562011719,269.9420166015625,268.4171447753906,290.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686716461554,2.5588748897575897e-08,0.0011686460347846,-0.0659631565213203,0.0,0.0,0.0,-0.0174981970340013,60.0,-17.341794967651367,-0.0,-9.312022086760409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,0.0001095523693948,293.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001153639168478,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,8.520739356754348e-05,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215393066406,0.0,0.0,0.0001153639896074,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0005472367629408,290.9198303222656,294.1499938964844,268.3900146484375,268.0365295410156,269.92596435546875,268.4072265625,290.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672782711684,2.542577703934512e-08,0.0011672527762129,-0.0655388087034225,0.0,0.0,0.0,-0.0174174066632986,60.0,-17.327880859375,-0.0,-9.289828994951677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0001092487436835,293.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001150441894424,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,8.497124508721754e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.000115044254926,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0005457201041281,290.9136657714844,294.1499938964844,268.3699951171875,268.01690673828125,269.8940734863281,268.387451171875,290.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047397045341323e-08,0.0011640180600807,-0.0645534396171569,0.0,0.0,0.0,-0.0172298308461904,60.0,-17.29171371459961,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533142089844,0.0,0.0,0.0001092487436835,293.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0001150441894424,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,8.497124508721754e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.000115044254926,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0005457201041281,290.9136657714844,294.1499938964844,268.3699951171875,268.01690673828125,269.8940734863281,268.387451171875,290.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047397045341323e-08,0.0011640180600807,-0.0645534396171569,0.0,0.0,0.0,-0.0172298308461904,60.0,-17.29171371459961,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0001089266152121,293.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001147049770224,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,8.472070476273075e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001147050425061,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0005441110115498,290.907470703125,294.1499938964844,268.3500061035156,267.9972839355469,269.8625793457031,268.3677062988281,290.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606105836108,2.4645961715918933e-08,0.0011605860199779,-0.0635078251361846,0.0,0.0,0.0,-0.0170308239758014,60.0,-17.24867057800293,-0.0,-9.184000759887569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.0,0.0,0.0001089266152121,293.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.0001147049770224,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155944824219,0.0,0.0,8.472070476273075e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001147050425061,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0005441110115498,290.907470703125,294.1499938964844,268.3500061035156,267.9972839355469,269.8625793457031,268.3677062988281,290.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606105836108,2.4645961715918933e-08,0.0011605860199779,-0.0635078251361846,0.0,0.0,0.0,-0.0170308239758014,60.0,-17.24867057800293,-0.0,-9.184000759887569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,0.0001086245029,293.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001143868284998,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,8.448572043562308e-05,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0001143868939834,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0005426018615253,290.9012145996094,294.1499938964844,268.3299865722656,267.9776611328125,269.83135986328125,268.3479919433594,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.016844181343913,60.0,-17.20555305480957,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,0.0001086245029,293.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001143868284998,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,8.448572043562308e-05,291.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0001143868939834,292.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0005426018615253,290.9012145996094,294.1499938964844,268.3299865722656,267.9776611328125,269.83135986328125,268.3479919433594,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.016844181343913,60.0,-17.20555305480957,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,0.0001083287133951,293.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001140753520303,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751281738281,0.0,0.0,8.425566193182021e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.000114075410238,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0005411243182606,290.8948669433594,294.1499938964844,268.3099975585937,267.9580383300781,269.80047607421875,268.3282470703125,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.390084929970726e-08,0.0011542155407369,-0.0615665130317211,0.0,0.0,0.0,-0.0166614446789026,60.0,-17.164356231689453,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
