time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859440,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,0.0001083287133951,293.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001140753520303,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751281738281,0.0,0.0,8.425566193182021e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.000114075410238,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0005411243182606,290.8948669433594,294.1499938964844,268.3099975585937,267.9580383300781,269.80047607421875,268.3282470703125,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.390084929970726e-08,0.0011542155407369,-0.0615665130317211,0.0,0.0,0.0,-0.0166614446789026,60.0,-17.164356231689453,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0001081838709069,293.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0001139228261308,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,8.414301555603743e-05,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0001139228916144,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0005404008552432,290.8916931152344,294.1499938964844,268.29998779296875,267.9482421875,269.78515625,268.3183898925781,290.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526960879564,2.37203536812558e-08,0.001152672455646,-0.0610961467027664,0.0,0.0,0.0,-0.0165719669312238,60.0,-17.14413070678711,-0.0,-9.059173322611969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.0001080428410205,293.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.00011377431656,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,8.4033323219046e-05,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,0.0001137743820436,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0005396963679231,290.8885192871094,294.1499938964844,268.2900085449219,267.9384155273437,269.7698974609375,268.3085327148437,290.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511933989822,2.3544604488279226e-08,0.0011511697666719,-0.0606381110846996,0.0,0.0,0.0,-0.0164848417043685,60.0,-17.124300003051758,-0.0,-9.035568382387282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.0001077774650184,293.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001134948615799,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,8.382691885344684e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0001134949197876,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0005383707466535,290.882080078125,294.1499938964844,268.2699890136719,267.9187927246094,269.7395935058594,268.288818359375,289.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761049866676,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.0865535736084,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.951416015625,0.0,0.0,0.0001077774650184,293.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001134948615799,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,8.382691885344684e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0001134949197876,292.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0005383707466535,290.882080078125,294.1499938964844,268.2699890136719,267.9187927246094,269.7395935058594,268.288818359375,289.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761049866676,0.0,0.0,0.0,-0.0163208954036235,60.0,-17.0865535736084,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,0.0001075426407624,293.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001132475808844,291.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,8.364427776541561e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,0.0001132476463681,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0005371977458707,290.8756103515625,294.1499938964844,268.25,267.899169921875,269.7095947265625,268.26910400390625,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.29212595570516e-08,0.0011458402732387,-0.0590132512152195,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.05274200439453,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,0.0001075426407624,293.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001132475808844,291.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,8.364427776541561e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,0.0001132476463681,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0005371977458707,290.8756103515625,294.1499938964844,268.25,267.899169921875,269.7095947265625,268.26910400390625,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.29212595570516e-08,0.0011458402732387,-0.0590132512152195,0.0,0.0,0.0,-0.0161758251488208,60.0,-17.05274200439453,-0.0,-8.95209311124745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,0.0001073479070328,293.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.000113042515295,291.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,8.349281415576115e-05,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0001130425807787,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,0.0005362250376492,290.8690795898437,294.1499938964844,268.2300109863281,267.8795471191406,269.6798400878906,268.24932861328125,289.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678577238366412e-08,0.0011437652865424,-0.0583805367350578,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.0244140625,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,0.0001073479070328,293.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.000113042515295,291.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,8.349281415576115e-05,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0001130425807787,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,0.0005362250376492,290.8690795898437,294.1499938964844,268.2300109863281,267.8795471191406,269.6798400878906,268.24932861328125,289.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678577238366412e-08,0.0011437652865424,-0.0583805367350578,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.0244140625,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001072022205335,293.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0001128891017287,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,8.337950566783547e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0001128891599364,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0005354972672648,290.8625183105469,294.1499938964844,268.2099914550781,267.85992431640625,269.6503295898437,268.2295227050781,289.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071231186389,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.003042221069336,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001072022205335,293.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0001128891017287,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,8.337950566783547e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0001128891599364,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0005354972672648,290.8625183105469,294.1499938964844,268.2099914550781,267.85992431640625,269.6503295898437,268.2295227050781,289.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497014029454483e-08,0.0011422127718105,-0.0579071231186389,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.003042221069336,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.000107150452095,293.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001128345829783,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,8.333924051839858e-05,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.000112834641186,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.000535238708835,290.85919189453125,294.1499938964844,268.20001220703125,267.8501281738281,269.6356506347656,268.2196044921875,289.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416835477575,2.24324985254043e-08,0.0011416611960157,-0.0577388927340507,0.0,0.0,0.0,-0.0159335266798734,60.0,-16.99549102783203,-0.0,-8.886911473382497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733825683594,0.0,0.0,0.0001071140213753,293.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0001127962241298,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,8.331090793944895e-05,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,0.0001127962823375,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0005350566934794,290.8558654785156,294.1499938964844,268.19000244140625,267.8403015136719,269.6210327148437,268.2096862792969,289.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.99013328552246,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0001070913494913,293.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001127723517129,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,8.329327101819217e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,0.0001127724099205,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0005349434795789,290.84918212890625,294.1499938964844,268.1700134277344,267.8206787109375,269.5919494628906,268.1897888183594,289.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.986677169799805,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0001070913494913,293.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0001127723517129,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,8.329327101819217e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,0.0001127724099205,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0005349434795789,290.84918212890625,294.1499938964844,268.1700134277344,267.8206787109375,269.5919494628906,268.1897888183594,289.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.986677169799805,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001071417500497,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0001128254225477,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,8.333247387781739e-05,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001128254807554,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0005351952277123,290.8424072265625,294.1499938964844,268.1499938964844,267.8010559082031,269.56304931640625,268.1697998046875,289.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421605905265096e-08,0.0011415674816817,-0.0577104911208152,0.0,0.0,0.0,-0.0159281250089406,60.0,-16.994354248046875,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001071417500497,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0001128254225477,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,8.333247387781739e-05,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001128254807554,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0005351952277123,290.8424072265625,294.1499938964844,268.1499938964844,267.8010559082031,269.56304931640625,268.1697998046875,289.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421605905265096e-08,0.0011415674816817,-0.0577104911208152,0.0,0.0,0.0,-0.0159281250089406,60.0,-16.994354248046875,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,0.0001072343438863,293.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001129229276557,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,8.340448403032497e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0001129229785874,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.000535657745786,290.8355712890625,294.1499938964844,268.1300048828125,267.781982421875,269.5343017578125,268.1497497558594,289.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.011499404907227,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,0.0001072343438863,293.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001129229276557,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,8.340448403032497e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.0001129229785874,292.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.000535657745786,290.8355712890625,294.1499938964844,268.1300048828125,267.781982421875,269.5343017578125,268.1497497558594,289.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.011499404907227,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001073321036528,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.000113025867904,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,8.34805250633508e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001130259261117,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0005361460498534,290.82867431640625,294.1499938964844,268.1099853515625,267.7640380859375,269.5057067871094,268.1296691894531,289.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658765530536584e-08,0.0011435950873419,-0.0583288818597793,0.0,0.0,0.0,-0.016045693308115,60.0,-17.03217887878418,-0.0,-8.917057670032592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001073321036528,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.000113025867904,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78338623046875,0.0,0.0,8.34805250633508e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001130259261117,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0005361460498534,290.82867431640625,294.1499938964844,268.1099853515625,267.7640380859375,269.5057067871094,268.1296691894531,289.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658765530536584e-08,0.0011435950873419,-0.0583288818597793,0.0,0.0,0.0,-0.016045693308115,60.0,-17.03217887878418,-0.0,-8.917057670032592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,0.0001073828025255,293.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.000113079258881,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,8.351995347766206e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6642150878906,0.0,0.0,0.0001130793170887,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.000536399311386,290.8251953125,294.1499938964844,268.1000061035156,267.75543212890625,269.4914855957031,268.1195983886719,289.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.042991638183594,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001074346509994,293.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0001131338576669,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,8.356028411071748e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,0.0001131339158746,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0005366583354771,290.8216857910156,294.1499938964844,268.0899963378906,267.7470703125,269.4772644042969,268.10955810546875,289.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.054019927978516,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0001075415566447,293.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001132464385591,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,8.364343375433236e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0001132464894908,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0005371923325583,290.81463623046875,294.1499938964844,268.07000732421875,267.73101806640625,269.448974609375,268.0894470214844,289.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07663345336914,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0001075415566447,293.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001132464385591,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,8.364343375433236e-05,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0001132464894908,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0005371923325583,290.81463623046875,294.1499938964844,268.07000732421875,267.73101806640625,269.448974609375,268.0894470214844,289.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07663345336914,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001076524204108,293.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.000113363188575,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,8.372966112801805e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001133632395067,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0005377461202442,290.8075256347656,294.1499938964844,268.04998779296875,267.7158203125,269.4208068847656,268.0693359375,289.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09994888305664,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001076524204108,293.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.000113363188575,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,8.372966112801805e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62225341796875,0.0,0.0,0.0001133632395067,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0005377461202442,290.8075256347656,294.1499938964844,268.04998779296875,267.7158203125,269.4208068847656,268.0693359375,289.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09994888305664,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0001077668202924,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001134836493292,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,8.38186388136819e-05,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055908203125,0.0,0.0,0.0001134837002609,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0005383175448514,290.80035400390625,294.1499938964844,268.0299987792969,267.7013854980469,269.39276123046875,268.0492248535156,289.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.123884201049805,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0001077668202924,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001134836493292,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,8.38186388136819e-05,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055908203125,0.0,0.0,0.0001134837002609,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0005383175448514,290.80035400390625,294.1499938964844,268.0299987792969,267.7013854980469,269.39276123046875,268.0492248535156,289.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.123884201049805,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0001078843270079,293.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001136073915404,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,8.391003211727366e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.000113607449748,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0005389045691117,290.7930908203125,294.1499938964844,268.010009765625,267.6876525878906,269.3648681640625,268.0290832519531,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14837074279785,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0001078843270079,293.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0001136073915404,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,8.391003211727366e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.000113607449748,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.0005389045691117,290.7930908203125,294.1499938964844,268.010009765625,267.6876525878906,269.3648681640625,268.0290832519531,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14837074279785,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001079441281035,293.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0001136703649535,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,8.395654731430113e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001136704231612,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0005392032908275,290.7894592285156,294.1499938964844,268.0,267.6809997558594,269.3509826660156,268.01904296875,289.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421319994554324e-08,0.0011501145781949,-0.0603167861700058,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.160804748535156,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871643066406,0.0,0.0,0.0001080045549315,293.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001137339932029,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,8.400354272453114e-05,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,0.0001137340514105,292.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0005395050975494,290.7857666015625,294.1499938964844,267.989990234375,267.67449951171875,269.33709716796875,268.00897216796875,289.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507816379889,2.3496605550121785e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.173349380493164,-0.0,-9.029126601944881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.0001081270820577,293.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001138630250352,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,8.409884321736172e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001138630759669,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0005401171511039,290.77838134765625,294.1499938964844,267.9700012207031,267.661865234375,269.3094787597656,267.98883056640625,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.198734283447266,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.0001081270820577,293.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001138630250352,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,8.409884321736172e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001138630759669,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0005401171511039,290.77838134765625,294.1499938964844,267.9700012207031,267.661865234375,269.3094787597656,267.98883056640625,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.198734283447266,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.0001082515300367,293.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001139940723078,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,8.41956352815032e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0001139941232395,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0005407388089224,290.7709350585937,294.1499938964844,267.95001220703125,267.6496887207031,269.2819519042969,267.9687194824219,289.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22447967529297,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.651123046875,0.0,0.0,0.0001082515300367,293.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001139940723078,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,8.41956352815032e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0001139941232395,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0005407388089224,290.7709350585937,294.1499938964844,267.95001220703125,267.6496887207031,269.2819519042969,267.9687194824219,289.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22447967529297,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.0001083775059669,292.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.000114126734843,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,8.42936133267358e-05,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,0.0001141267857747,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0005413680919446,290.763427734375,294.1499938964844,267.92999267578125,267.63787841796875,269.25457763671875,267.9485778808594,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.250520706176758,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.0001083775059669,292.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.000114126734843,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207275390625,0.0,0.0,8.42936133267358e-05,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,0.0001141267857747,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0005413680919446,290.763427734375,294.1499938964844,267.92999267578125,267.63787841796875,269.25457763671875,267.9485778808594,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.250520706176758,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
