time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861780,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,0.0001085046387743,292.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001142606124631,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,8.439250086667016e-05,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001142606633948,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0005420031375251,290.7558288574219,294.1499938964844,267.9100036621094,267.6263427734375,269.227294921875,267.928466796875,289.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.276792526245117,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61541748046875,0.0,0.0,0.0001085046387743,292.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001142606124631,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,8.439250086667016e-05,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,0.0001142606633948,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0005420031375251,290.7558288574219,294.1499938964844,267.9100036621094,267.6263427734375,269.227294921875,267.928466796875,289.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.276792526245117,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001085685289581,292.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001143278859672,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,8.444218838121742e-05,291.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,0.0001143279368989,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0005423222901299,290.75201416015625,294.1499938964844,267.8999938964844,267.62066650390625,269.2137145996094,267.9183959960937,289.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567900655791,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.289997100830078,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.000108632564661,292.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001143953195423,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,8.44919923110865e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.000114395370474,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0005426421412266,290.7481689453125,294.1499938964844,267.8900146484375,267.61505126953125,269.2001342773437,267.9083251953125,289.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30323600769043,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001087609125534,292.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.000114530477731,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,8.45918184495531e-05,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001145305213867,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0005432832986116,290.7404479980469,294.1499938964844,267.8699951171875,267.6038513183594,269.173095703125,267.8882141113281,289.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.329790115356445,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001087609125534,292.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.000114530477731,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,8.45918184495531e-05,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001145305213867,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0005432832986116,290.7404479980469,294.1499938964844,267.8699951171875,267.6038513183594,269.173095703125,267.8882141113281,289.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.329790115356445,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001088893332052,292.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001146657159551,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,8.469170279568061e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.0001146657596109,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0005439247470349,290.7326354980469,294.1499938964844,267.8500061035156,267.5927429199219,269.14617919921875,267.8681030273437,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.356395721435547,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.0001088893332052,292.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001146657159551,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,8.469170279568061e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.0001146657596109,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0005439247470349,290.7326354980469,294.1499938964844,267.8500061035156,267.5927429199219,269.14617919921875,267.8681030273437,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.356395721435547,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001090174846467,292.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.000114800663141,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,8.479137613903731e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001148007067968,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0005445649148896,290.72479248046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1193542480469,267.84796142578125,289.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38300132751465,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001090174846467,292.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.000114800663141,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,8.479137613903731e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001148007067968,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0005445649148896,290.72479248046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1193542480469,267.84796142578125,289.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.38300132751465,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,0.0001091450321837,292.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001149349700426,291.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,8.489057654514909e-05,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0001149350209743,292.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0005452020559459,290.71685791015625,294.1499938964844,267.8099975585937,267.5703430175781,269.0926513671875,267.8278503417969,289.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.4095458984375,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,0.0001091450321837,292.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001149349700426,291.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,8.489057654514909e-05,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0001149350209743,292.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0005452020559459,290.71685791015625,294.1499938964844,267.8099975585937,267.5703430175781,269.0926513671875,267.8278503417969,289.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.4095458984375,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,0.0001092084712581,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0001150017778854,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,8.493992208968848e-05,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,0.0001150018215412,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.000545518938452,290.7128601074219,294.1499938964844,267.79998779296875,267.5646667480469,269.0793151855469,267.8177795410156,289.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.42277717590332,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001092716338462,292.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001150682946899,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,8.498904935549945e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0001150683383457,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0005458344239741,290.7088623046875,294.1499938964844,267.7900085449219,267.5589294433594,269.0660400390625,267.8077392578125,289.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.435976028442383,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.000109396969492,292.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001152002732851,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,8.508653263561428e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001152003169408,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0005464605055749,290.7008056640625,294.1499938964844,267.7699890136719,267.5472717285156,269.0395202636719,267.7876281738281,289.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.462242126464844,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,0.000109396969492,292.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001152002732851,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,8.508653263561428e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.395263671875,0.0,0.0,0.0001152003169408,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0005464605055749,290.7008056640625,294.1499938964844,267.7699890136719,267.5472717285156,269.0395202636719,267.7876281738281,289.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.462242126464844,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001095207044272,292.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.00011533057841,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,8.518277172697708e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001153306220658,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0005470786127261,290.69268798828125,294.1499938964844,267.75,267.5352783203125,269.0131530761719,267.7675170898437,289.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.488283157348633,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001095207044272,292.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.00011533057841,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,8.518277172697708e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001153306220658,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0005470786127261,290.69268798828125,294.1499938964844,267.75,267.5352783203125,269.0131530761719,267.7675170898437,289.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.488283157348633,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,0.0001096425330615,292.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001154588680947,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,8.527752652298659e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001154589117504,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.000547687173821,290.6845092773437,294.1499938964844,267.7300109863281,267.5229187011719,268.9868469238281,267.7474060058594,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.514049530029297,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,0.0001096425330615,292.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001154588680947,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,8.527752652298659e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001154589117504,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.000547687173821,290.6845092773437,294.1499938964844,267.7300109863281,267.5229187011719,268.9868469238281,267.7474060058594,289.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.514049530029297,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,0.0001097621061489,292.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001155847858171,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,8.537052781321108e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001155848221969,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0005482844426296,290.67626953125,294.1499938964844,267.7099914550781,267.5100402832031,268.9606628417969,267.727294921875,289.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.539487838745117,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,0.0001097621061489,292.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001155847858171,291.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,8.537052781321108e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,0.0001155848221969,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0005482844426296,290.67626953125,294.1499938964844,267.7099914550781,267.5100402832031,268.9606628417969,267.727294921875,289.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.539487838745117,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,0.0001098209322663,292.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001156467333203,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,8.541628631064668e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.000115646776976,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0005485783331096,290.672119140625,294.1499938964844,267.70001220703125,267.50341796875,268.9476013183594,267.7172546386719,289.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.552064895629883,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0001098790671676,292.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001157079459517,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,8.546149911126122e-05,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,0.0001157079896074,292.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0005488686729222,290.6679382324219,294.1499938964844,267.69000244140625,267.49664306640625,268.9345703125,267.7071838378906,289.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.564537048339844,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.0001099930523196,292.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001158279774244,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,8.555014937883243e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001158280210802,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0005494380602613,290.6595764160156,294.1499938964844,267.6700134277344,267.4826354980469,268.9085693359375,267.6871032714844,289.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668316841125,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.589143753051758,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.0001099930523196,292.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001158279774244,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39752197265625,0.0,0.0,8.555014937883243e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001158280210802,292.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0005494380602613,290.6595764160156,294.1499938964844,267.6700134277344,267.4826354980469,268.9085693359375,267.6871032714844,289.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668316841125,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.589143753051758,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.000110103697807,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001159444946097,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,8.563620940549299e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0001159445382654,292.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0005499907420016,290.651123046875,294.1499938964844,267.6499938964844,267.4679260253906,268.8826904296875,267.6669921875,289.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112129347666272e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.613245010375977,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,0.000110103697807,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001159444946097,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,8.563620940549299e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0001159445382654,292.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0005499907420016,290.651123046875,294.1499938964844,267.6499938964844,267.4679260253906,268.8826904296875,267.6669921875,289.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112129347666272e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.613245010375977,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.000110210647108,292.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001160571191576,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,8.571939542889595e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0001160571628133,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0005505250301212,290.64263916015625,294.1499938964844,267.6300048828125,267.45245361328125,268.8568725585937,267.6469116210937,289.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63677978515625,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,0.000110210647108,292.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001160571191576,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,8.571939542889595e-05,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0001160571628133,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,0.0005505250301212,290.64263916015625,294.1499938964844,267.6300048828125,267.45245361328125,268.8568725585937,267.6469116210937,289.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63677978515625,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001103135437006,292.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001161654727184,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,8.579942368669435e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001161655090982,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.000551039003767,290.6340637207031,294.1499938964844,267.6099853515625,267.4361267089844,268.8311767578125,267.6268005371094,289.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.659690856933594,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001103135437006,292.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001161654727184,291.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,8.579942368669435e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,0.0001161655090982,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.000551039003767,290.6340637207031,294.1499938964844,267.6099853515625,267.4361267089844,268.8311767578125,267.6268005371094,289.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.659690856933594,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001103633330785,292.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001162179105449,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394775390625,0.0,0.0,8.583815360907465e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0001162179469247,292.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0005512877251021,290.6297912597656,294.1499938964844,267.6000061035156,267.4276123046875,268.818359375,267.61676025390625,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759117478504,2.643564300797152e-08,0.0011758853215724,-0.0681677609682083,0.0,0.0,0.0,-0.0179180260747671,60.0,-17.67088508605957,-0.0,-9.427776603843084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.0001104119874071,292.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001162691405625,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,8.587599586462602e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.0001162691842182,292.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0005515307420864,290.6254577636719,294.1499938964844,267.5899963378906,267.4188842773437,268.8055725097656,267.6067199707031,289.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764301452785,2.6496266514186573e-08,0.0011764036025851,-0.0683255344629287,0.0,0.0,0.0,-0.0179480798542499,60.0,-17.681901931762695,-0.0,-9.436089953851481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0001105057162931,292.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001163678389275,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,8.594888640800491e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001163678753073,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0005519989063031,290.6167907714844,294.1499938964844,267.57000732421875,267.40069580078125,268.78009033203125,267.5866394042969,289.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.703397750854492,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0001105057162931,292.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001163678389275,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,8.594888640800491e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,0.0001163678753073,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0005519989063031,290.6167907714844,294.1499938964844,267.57000732421875,267.40069580078125,268.78009033203125,267.5866394042969,289.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.703397750854492,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,0.0001105941119021,292.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001164609275292,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29852294921875,0.0,0.0,8.601764420745894e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.000116460963909,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0005524404696188,290.6080322265625,294.1499938964844,267.54998779296875,267.38140869140625,268.7546691894531,267.5666198730469,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783703230321,2.672318721863576e-08,0.0011783436639234,-0.0689160600304603,0.0,0.0,0.0,-0.0180605724453926,60.0,-17.724029541015625,-0.0,-9.467240857929937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,0.0001105941119021,292.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001164609275292,291.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29852294921875,0.0,0.0,8.601764420745894e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.000116460963909,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70587158203125,0.0,0.0,0.0005524404696188,290.6080322265625,294.1499938964844,267.54998779296875,267.38140869140625,268.7546691894531,267.5666198730469,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783703230321,2.672318721863576e-08,0.0011783436639234,-0.0689160600304603,0.0,0.0,0.0,-0.0180605724453926,60.0,-17.724029541015625,-0.0,-9.467240857929937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,304.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.929912036388299e-21,7.52967728984746e-21,-2.5997654554075524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
