time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0001058663328876,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001114823462557,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,8.234048436861485e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001114823462557,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.00052882428281,293.0707092285156,294.1499938964844,270.3500061035156,269.6131286621094,275.48681640625,270.3500061035156,292.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279915925115,2.083135264285829e-08,0.0011279707541689,-0.0535622760653495,0.0,0.0,0.0,-0.0151397744193673,60.0,-17.01881980895996,-0.0,-8.675047524775439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0001058663328876,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001114823462557,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,8.234048436861485e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001114823462557,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.00052882428281,293.0707092285156,294.1499938964844,270.3500061035156,269.6131286621094,275.48681640625,270.3500061035156,292.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279915925115,2.083135264285829e-08,0.0011279707541689,-0.0535622760653495,0.0,0.0,0.0,-0.0151397744193673,60.0,-17.01881980895996,-0.0,-8.675047524775439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0001059849309967,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001116072380682,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,8.243272168328986e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.0001116072380682,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0005294166621752,293.0689697265625,294.1499938964844,270.3500061035156,269.6131286621094,275.4353942871094,270.3500061035156,292.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292551644146,2.097912954468484e-08,0.0011292340932413,-0.0539478734135627,0.0,0.0,0.0,-0.0152130322530865,60.0,-17.032419204711914,-0.0,-8.694494368910456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0001061085931723,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865478515625,0.0,0.0,0.0001117374558816,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,8.252890256699175e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0001117374558816,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,0.0005300344200804,293.0671691894531,294.1499938964844,270.3500061035156,269.6131286621094,275.3844909667969,270.3500061035156,292.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130572753027,2.1133217842361773e-08,0.0011305515654385,-0.0543499141931533,0.0,0.0,0.0,-0.0152894202619791,60.0,-17.046823501586914,-0.0,-8.714795285413859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001063672389136,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0005313263973221,293.0635681152344,294.1499938964844,270.3500061035156,269.6131286621094,275.2839660644531,270.3500061035156,292.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333285365253,2.1455507592804682e-08,0.0011333069996908,-0.055190734565258,0.0,0.0,0.0,-0.0154491905122995,60.0,-17.07752799987793,-0.0,-8.757332636832872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001063672389136,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083740234375,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.0,0.0,0.0005313263973221,293.0635681152344,294.1499938964844,270.3500061035156,269.6131286621094,275.2839660644531,270.3500061035156,292.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333285365253,2.1455507592804682e-08,0.0011333069996908,-0.055190734565258,0.0,0.0,0.0,-0.0154491905122995,60.0,-17.07752799987793,-0.0,-8.757332636832872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0005326960235834,293.0598449707031,294.1499938964844,270.3500061035156,269.6131286621094,275.18511962890625,270.3500061035156,292.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185626983642,60.0,-17.11073875427246,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0005326960235834,293.0598449707031,294.1499938964844,270.3500061035156,269.6131286621094,275.18511962890625,270.3500061035156,292.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185626983642,60.0,-17.11073875427246,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.000106929874164,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,0.0001126023053075,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001126023053075,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.0005341368960216,293.0560302734375,294.1499938964844,270.3500061035156,269.6131286621094,275.0880432128906,270.3500061035156,292.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393231106922,2.215658767568129e-08,0.001139300991781,-0.0570193789899349,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.14640998840332,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.000106929874164,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,0.0001126023053075,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.0001126023053075,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.0005341368960216,293.0560302734375,294.1499938964844,270.3500061035156,269.6131286621094,275.0880432128906,270.3500061035156,292.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393231106922,2.215658767568129e-08,0.001139300991781,-0.0570193789899349,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.14640998840332,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0005356366746127,293.0521240234375,294.1499938964844,270.3500061035156,269.6131286621094,274.9925537109375,270.3500061035156,292.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530713295054745e-08,0.0011424996191635,-0.0579949952661991,0.0,0.0,0.0,-0.0159822106361389,60.0,-17.183984756469727,-0.0,-8.899991144062369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0005356366746127,293.0521240234375,294.1499938964844,270.3500061035156,269.6131286621094,274.9925537109375,270.3500061035156,292.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.2530713295054745e-08,0.0011424996191635,-0.0579949952661991,0.0,0.0,0.0,-0.0159822106361389,60.0,-17.183984756469727,-0.0,-8.899991144062369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,0.0001073840248864,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001130805467255,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,8.352090662810951e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0001130805467255,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0005364054231904,293.0501403808594,294.1499938964844,270.3500061035156,269.6131286621094,274.94549560546875,270.3500061035156,292.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441619135439,2.2722490555793232e-08,0.0011441392125561,-0.0584950298070907,0.0,0.0,0.0,-0.0160772800445556,60.0,-17.203523635864258,-0.0,-8.925557182237753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0001075403924915,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,0.0001132452161982,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,8.36425315355882e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719909667969,0.0,0.0,0.0001132452161982,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,0.0005371865117922,293.0481262207031,294.1499938964844,270.3500061035156,269.6131286621094,274.8988647460937,270.3500061035156,292.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458280496299,2.2917337361150203e-08,0.0011458051158115,-0.0590030290186405,0.0,0.0,0.0,-0.0161738730967044,60.0,-17.22344970703125,-0.0,-8.951569441251196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001078583663911,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0005387748824432,293.04400634765625,294.1499938964844,270.3500061035156,269.6131286621094,274.8067321777344,270.3500061035156,292.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.3313553754178432e-08,0.001149192568846,-0.0600358918309211,0.0,0.0,0.0,-0.0163702927529811,60.0,-17.264192581176758,-0.0,-9.00458232422352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001078583663911,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0005387748824432,293.04400634765625,294.1499938964844,270.3500061035156,269.6131286621094,274.8067321777344,270.3500061035156,292.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.3313553754178432e-08,0.001149192568846,-0.0600358918309211,0.0,0.0,0.0,-0.0163702927529811,60.0,-17.264192581176758,-0.0,-9.00458232422352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0005403900868259,293.0398254394531,294.1499938964844,270.3500061035156,269.6131286621094,274.7162475585937,270.3500061035156,292.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30599021911621,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0005403900868259,293.0398254394531,294.1499938964844,270.3500061035156,269.6131286621094,274.7162475585937,270.3500061035156,292.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30599021911621,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0005420168163254,293.0355224609375,294.1499938964844,270.3500061035156,269.6131286621094,274.6273498535156,270.3500061035156,292.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348329544067383,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0005420168163254,293.0355224609375,294.1499938964844,270.3500061035156,269.6131286621094,274.6273498535156,270.3500061035156,292.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348329544067383,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0005436409846879,293.0311279296875,294.1499938964844,270.3500061035156,269.6131286621094,274.5399780273437,270.3500061035156,292.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.390783309936523,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0005436409846879,293.0311279296875,294.1499938964844,270.3500061035156,269.6131286621094,274.5399780273437,270.3500061035156,292.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.390783309936523,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0005444468697533,293.0289001464844,294.1499938964844,270.3500061035156,269.6131286621094,274.49688720703125,270.3500061035156,292.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.411890029907227,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.0005452462355606,293.0266418457031,294.1499938964844,270.3500061035156,269.6131286621094,274.4541931152344,270.3500061035156,292.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927896191684343e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.43284034729004,-0.0,-9.222192431934673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.000546817027498,293.02203369140625,294.1499938964844,270.3500061035156,269.6131286621094,274.3698425292969,270.3500061035156,292.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.47403907775879,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.000546817027498,293.02203369140625,294.1499938964844,270.3500061035156,269.6131286621094,274.3698425292969,270.3500061035156,292.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.47403907775879,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0005483350250869,293.0173645019531,294.1499938964844,270.3500061035156,269.6131286621094,274.2870483398437,270.3500061035156,292.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698424721554147e-08,0.0011695820139721,-0.0662487223744392,0.0,0.0,0.0,-0.0175525583326816,60.0,-17.51374626159668,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.000115595445095,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,8.537840039934963e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.000115595445095,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0005483350250869,293.0173645019531,294.1499938964844,270.3500061035156,269.6131286621094,274.2870483398437,270.3500061035156,292.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698424721554147e-08,0.0011695820139721,-0.0662487223744392,0.0,0.0,0.0,-0.0175525583326816,60.0,-17.51374626159668,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001100632580346,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443115234375,0.0,0.0,0.0005497887614183,293.0125732421875,294.1499938964844,270.3500061035156,269.6131286621094,274.20562744140625,270.3500061035156,292.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061078628458745e-08,0.0011726825032383,-0.067192830145359,0.0,0.0,0.0,-0.0177323389798402,60.0,-17.55170440673828,-0.0,-9.3764931818896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001100632580346,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443115234375,0.0,0.0,0.0005497887614183,293.0125732421875,294.1499938964844,270.3500061035156,269.6131286621094,274.20562744140625,270.3500061035156,292.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727085802704,2.6061078628458745e-08,0.0011726825032383,-0.067192830145359,0.0,0.0,0.0,-0.0177323389798402,60.0,-17.55170440673828,-0.0,-9.3764931818896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.000110338020022,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001161912441602,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,8.581845759181306e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0001161912441602,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0005511612398549,293.0076904296875,294.1499938964844,270.3500061035156,269.6131286621094,274.1257629394531,270.3500061035156,292.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756360763683,2.6403462527468946e-08,0.0011756096500903,-0.0680840015411377,0.0,0.0,0.0,-0.0179020706564188,60.0,-17.587106704711914,-0.0,-9.423364843996752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.000110338020022,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0001161912441602,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399780273437,0.0,0.0,8.581845759181306e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.0001161912441602,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0005511612398549,293.0076904296875,294.1499938964844,270.3500061035156,269.6131286621094,274.1257629394531,270.3500061035156,292.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756360763683,2.6403462527468946e-08,0.0011756096500903,-0.0680840015411377,0.0,0.0,0.0,-0.0179020706564188,60.0,-17.587106704711914,-0.0,-9.423364843996752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001104685143218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001163286651717,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,8.591995720053092e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001163286651717,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384521484375,0.0,0.0,0.0005518131074495,293.0052185058594,294.1499938964844,270.3500061035156,269.6131286621094,274.08642578125,270.3500061035156,292.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770265409722,2.6566075561618163e-08,0.0011769998818635,-0.0685072094202041,0.0,0.0,0.0,-0.0179826840758323,60.0,-17.60374641418457,-0.0,-9.445668069929525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.000110594301077,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.0001164611239801,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,8.601778972661123e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001164611239801,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,0.0005524414591491,293.0027160644531,294.1499938964844,270.3500061035156,269.6131286621094,274.0474548339844,270.3500061035156,292.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783668305724,2.6722826618197363e-08,0.0011783400550484,-0.0689151212573051,0.0,0.0,0.0,-0.0180603917688131,60.0,-17.619693756103516,-0.0,-9.467191119938437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,0.000110830173071,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0001167095106211,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,8.620124572189525e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,0.0001167095106211,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0005536196986213,292.9976501464844,294.1499938964844,270.3500061035156,269.6131286621094,273.9704895019531,270.3500061035156,292.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118088000454,2.701675327898556e-08,0.0011808529961854,-0.0696799159049987,0.0,0.0,0.0,-0.018206100910902,60.0,-17.649356842041016,-0.0,-9.507616027804033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,0.000110830173071,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0001167095106211,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,8.620124572189525e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,0.0001167095106211,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0005536196986213,292.9976501464844,294.1499938964844,270.3500061035156,269.6131286621094,273.9704895019531,270.3500061035156,292.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118088000454,2.701675327898556e-08,0.0011808529961854,-0.0696799159049987,0.0,0.0,0.0,-0.018206100910902,60.0,-17.649356842041016,-0.0,-9.507616027804033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001110461234929,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001169369206763,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,8.636921120341867e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001169369206763,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0005546984029933,292.9924621582031,294.1499938964844,270.3500061035156,269.6131286621094,273.8950500488281,270.3500061035156,292.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831809533759,2.7285857129299984e-08,0.0011831535957753,-0.0703800246119499,0.0,0.0,0.0,-0.018339505419135,60.0,-17.675552368164062,-0.0,-9.544702805897033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001110461234929,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001169369206763,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,8.636921120341867e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0278625488281,0.0,0.0,0.0001169369206763,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0005546984029933,292.9924621582031,294.1499938964844,270.3500061035156,269.6131286621094,273.8950500488281,270.3500061035156,292.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831809533759,2.7285857129299984e-08,0.0011831535957753,-0.0703800246119499,0.0,0.0,0.0,-0.018339505419135,60.0,-17.675552368164062,-0.0,-9.544702805897033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001112408281187,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.0001171419498859,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,8.652064570924267e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001171419498859,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0005556709947995,292.9872131347656,294.1499938964844,270.3500061035156,269.6131286621094,273.82098388671875,270.3500061035156,292.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852554744109,2.7528482604566317e-08,0.001185228000395,-0.0710111483931541,0.0,0.0,0.0,-0.0184597838670015,60.0,-17.698545455932617,-0.0,-9.578201343174444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001112408281187,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.0001171419498859,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,8.652064570924267e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,0.0001171419498859,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0005556709947995,292.9872131347656,294.1499938964844,270.3500061035156,269.6131286621094,273.82098388671875,270.3500061035156,292.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852554744109,2.7528482604566317e-08,0.001185228000395,-0.0710111483931541,0.0,0.0,0.0,-0.0184597838670015,60.0,-17.698545455932617,-0.0,-9.578201343174444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001114169717766,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173274358734,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,8.665764471516013e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001173274358734,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.0005565508618019,292.9818420410156,294.1499938964844,270.3500061035156,269.6131286621094,273.7484436035156,270.3500061035156,292.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871323222294,2.774797991378364e-08,0.0011871044989675,-0.0715820416808128,0.0,0.0,0.0,-0.0185685958713293,60.0,-17.718177795410156,-0.0,-9.60855786047432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
