time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001114169717766,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173274358734,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,8.665764471516013e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193176269531,0.0,0.0,0.0001173274358734,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.0005565508618019,292.9818420410156,294.1499938964844,270.3500061035156,269.6131286621094,273.7484436035156,270.3500061035156,292.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871323222294,2.774797991378364e-08,0.0011871044989675,-0.0715820416808128,0.0,0.0,0.0,-0.0185685958713293,60.0,-17.718177795410156,-0.0,-9.60855786047432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.0001114985934691,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001174133867607,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,8.672112744534388e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,0.0001174133867607,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,0.0005569585482589,292.9791259765625,294.1499938964844,270.3500061035156,269.6131286621094,273.71270751953125,270.3500061035156,292.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880019446834,2.7849690553694018e-08,0.0011879741214215,-0.0718465596437454,0.0,0.0,0.0,-0.0186190176755189,60.0,-17.72691535949707,-0.0,-9.622640817497088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,0.0001115764753194,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0001174954086309,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,8.678170706843957e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001174954086309,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,0.0005573476082645,292.9764099121094,294.1499938964844,270.3500061035156,269.6131286621094,273.67730712890625,270.3500061035156,292.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888317530974,2.7946745362328332e-08,0.0011888038134202,-0.0720989555120468,0.0,0.0,0.0,-0.0186671316623687,60.0,-17.734987258911133,-0.0,-9.636088549314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0001117228312068,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001176495206891,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,8.689553214935586e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001176495206891,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108642578125,0.0,0.0,0.0005580786964856,292.9708557128906,294.1499938964844,270.3500061035156,269.6131286621094,273.6075744628906,270.3500061035156,292.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903911363333,2.812911858995904e-08,0.0011903630802407,-0.0725731924176216,0.0,0.0,0.0,-0.0187575407326221,60.0,-17.749462127685547,-0.0,-9.661383160164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0001117228312068,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001176495206891,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,8.689553214935586e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001176495206891,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108642578125,0.0,0.0,0.0005580786964856,292.9708557128906,294.1499938964844,270.3500061035156,269.6131286621094,273.6075744628906,270.3500061035156,292.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903911363333,2.812911858995904e-08,0.0011903630802407,-0.0725731924176216,0.0,0.0,0.0,-0.0187575407326221,60.0,-17.749462127685547,-0.0,-9.661383160164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001118572763516,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,0.0005587502382695,292.9652404785156,294.1499938964844,270.3500061035156,269.6131286621094,273.53912353515625,270.3500061035156,292.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.829665390891024e-08,0.0011917953379452,-0.0730087980628013,0.0,0.0,0.0,-0.018840592354536,60.0,-17.761940002441406,-0.0,-9.6846484609614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001118572763516,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059509277344,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,0.0005587502382695,292.9652404785156,294.1499938964844,270.3500061035156,269.6131286621094,273.53912353515625,270.3500061035156,292.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.829665390891024e-08,0.0011917953379452,-0.0730087980628013,0.0,0.0,0.0,-0.018840592354536,60.0,-17.761940002441406,-0.0,-9.6846484609614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0001119786538765,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001179189130198,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,8.709450776223093e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0001179189130198,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005593565292656,292.95953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.4720458984375,270.3500061035156,292.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931168846786,2.8447903588357804e-08,0.0011930883629247,-0.0734020322561264,0.0,0.0,0.0,-0.0189155731350183,60.0,-17.772296905517578,-0.0,-9.705676973226218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0001119786538765,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001179189130198,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,8.709450776223093e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013427734375,0.0,0.0,0.0001179189130198,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005593565292656,292.95953369140625,294.1499938964844,270.3500061035156,269.6131286621094,273.4720458984375,270.3500061035156,292.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931168846786,2.8447903588357804e-08,0.0011930883629247,-0.0734020322561264,0.0,0.0,0.0,-0.0189155731350183,60.0,-17.772296905517578,-0.0,-9.705676973226218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0001120869128499,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001180329199996,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,8.717871241969988e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0001180329199996,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0005598973366431,292.9537048339844,294.1499938964844,270.3500061035156,269.6131286621094,273.4064025878906,270.3500061035156,292.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942703276872,2.858281256123973e-08,0.0011942418059334,-0.0737527459859848,0.0,0.0,0.0,-0.0189824514091014,60.0,-17.78043556213379,-0.0,-9.724452354475944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0001120869128499,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001180329199996,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,8.717871241969988e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966125488281,0.0,0.0,0.0001180329199996,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0005598973366431,292.9537048339844,294.1499938964844,270.3500061035156,269.6131286621094,273.4064025878906,270.3500061035156,292.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942703276872,2.858281256123973e-08,0.0011942418059334,-0.0737527459859848,0.0,0.0,0.0,-0.0189824514091014,60.0,-17.78043556213379,-0.0,-9.724452354475944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,0.0001121356617659,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0001180842518806,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,8.721662743482739e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0001180842518806,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.0005601408192887,292.9507751464844,294.1499938964844,270.3500061035156,269.6131286621094,273.37408447265625,270.3500061035156,292.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947897728532,2.8643555083363026e-08,0.001194761134684,-0.073910653591156,0.0,0.0,0.0,-0.0190125647932291,60.0,-17.783708572387695,-0.0,-9.732912076287904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,0.0001121806853916,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001181316620204,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,8.725164661882445e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918518066406,0.0,0.0,0.0001181316620204,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0005603657336905,292.94781494140625,294.1499938964844,270.3500061035156,269.6131286621094,273.3420715332031,270.3500061035156,292.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952695203945,2.869966486684916e-08,0.00119524076581,-0.0740565061569213,0.0,0.0,0.0,-0.0190403796732425,60.0,-17.78641128540039,-0.0,-9.740729467466737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.000112259229354,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001182143751066,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,8.731273555895314e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001182143751066,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0005607581115327,292.9418334960937,294.1499938964844,270.3500061035156,269.6131286621094,273.2789611816406,270.3500061035156,292.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961064301431,2.8797540352343286e-08,0.0011960775591433,-0.0743109136819839,0.0,0.0,0.0,-0.01908890157938,60.0,-17.7901611328125,-0.0,-9.754374019621537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.000112259229354,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001182143751066,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,8.731273555895314e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001182143751066,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0005607581115327,292.9418334960937,294.1499938964844,270.3500061035156,269.6131286621094,273.2789611816406,270.3500061035156,292.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961064301431,2.8797540352343286e-08,0.0011960775591433,-0.0743109136819839,0.0,0.0,0.0,-0.01908890157938,60.0,-17.7901611328125,-0.0,-9.754374019621537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001123227266361,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.0001182812338811,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,8.73621174832806e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001182812338811,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.000561075285077,292.935791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.2172241210937,270.3500061035156,292.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.8876655733256484e-08,0.0011967540485784,-0.074516549706459,0.0,0.0,0.0,-0.0191281214356422,60.0,-17.791278839111328,-0.0,-9.76540945885063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001123227266361,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,0.0001182812338811,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,8.73621174832806e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820556640625,0.0,0.0,0.0001182812338811,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.000561075285077,292.935791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.2172241210937,270.3500061035156,292.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.8876655733256484e-08,0.0011967540485784,-0.074516549706459,0.0,0.0,0.0,-0.0191281214356422,60.0,-17.791278839111328,-0.0,-9.76540945885063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001123897818615,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0001183518470497,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,8.741427154745907e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001183518470497,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,0.0005614102119579,292.9296569824219,294.1499938964844,270.3483581542969,269.612060546875,273.1567077636719,270.3492431640625,292.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974972439929,2.8960213782625043e-08,0.0011974682565778,-0.0747337266802787,0.0,0.0,0.0,-0.0191695429384708,60.0,-17.79219627380371,-0.0,-9.777072307315393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001123897818615,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,0.0001183518470497,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,8.741427154745907e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97705078125,0.0,0.0,0.0001183518470497,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,0.0005614102119579,292.9296569824219,294.1499938964844,270.3483581542969,269.612060546875,273.1567077636719,270.3492431640625,292.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974972439929,2.8960213782625043e-08,0.0011974682565778,-0.0747337266802787,0.0,0.0,0.0,-0.0191695429384708,60.0,-17.79219627380371,-0.0,-9.777072307315393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001124771370086,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.0001184438442578,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,8.748222171561792e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001184438442578,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0005618465947918,292.9234313964844,294.1499938964844,270.3436279296875,269.6089172363281,273.09735107421875,270.346435546875,292.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984279844909,2.906907603517084e-08,0.0011983988806605,-0.0750166475772857,0.0,0.0,0.0,-0.0192235093563795,60.0,-17.79686164855957,-0.0,-9.792276500775189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001124771370086,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717712402344,0.0,0.0,0.0001184438442578,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9719543457031,0.0,0.0,8.748222171561792e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97198486328125,0.0,0.0,0.0001184438442578,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0005618465947918,292.9234313964844,294.1499938964844,270.3436279296875,269.6089172363281,273.09735107421875,270.346435546875,292.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984279844909,2.906907603517084e-08,0.0011983988806605,-0.0750166475772857,0.0,0.0,0.0,-0.0192235093563795,60.0,-17.79686164855957,-0.0,-9.792276500775189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,0.0001125279668485,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,0.000118497373478,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693908691406,0.0,0.0,8.752175199333578e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,0.000118497373478,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,0.0005621004966087,292.9202575683594,294.1499938964844,270.34014892578125,269.6065979003906,273.068115234375,270.3439636230469,292.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989694321528,2.913241736735017e-08,0.0011989403283223,-0.0751812607049942,0.0,0.0,0.0,-0.0192549098283052,60.0,-17.801239013671875,-0.0,-9.801129152720025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.966796875,0.0,0.0,0.0001125825365306,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,0.0001185548317153,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.966796875,0.0,0.0,8.756419265409932e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668273925781,0.0,0.0,0.0001185548317153,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0005623730830848,292.9171142578125,294.1499938964844,270.33599853515625,269.60382080078125,273.0390930175781,270.3408203125,292.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119955081027,2.9200409201735056e-08,0.0011995215900242,-0.0753579512238502,0.0,0.0,0.0,-0.0192886162549257,60.0,-17.806787490844727,-0.0,-9.810635503981757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001127025898313,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001186812587548,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,8.765757229411975e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001186812587548,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0005629727966152,292.91070556640625,294.1499938964844,270.3257141113281,269.59698486328125,272.9818115234375,270.3325500488281,292.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008299818262,2.9350021080176706e-08,0.0012008005287498,-0.0757467299699783,0.0,0.0,0.0,-0.0193627830594778,60.0,-17.821365356445312,-0.0,-9.831570224605457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001127025898313,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001186812587548,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,8.765757229411975e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001186812587548,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0005629727966152,292.91070556640625,294.1499938964844,270.3257141113281,269.59698486328125,272.9818115234375,270.3325500488281,292.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008299818262,2.9350021080176706e-08,0.0012008005287498,-0.0757467299699783,0.0,0.0,0.0,-0.0193627830594778,60.0,-17.821365356445312,-0.0,-9.831570224605457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0001128347503254,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.000118820425996,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.000118820425996,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0005636329296976,292.9042358398437,294.1499938964844,270.3129577636719,269.5884704589844,272.92535400390625,270.3217163085937,292.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514712451828018e-08,0.0012022084556519,-0.076174646615982,0.0,0.0,0.0,-0.0194444265216588,60.0,-17.84012222290039,-0.0,-9.854640836692853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.0001128347503254,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.000118820425996,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,0.000118820425996,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0005636329296976,292.9042358398437,294.1499938964844,270.3129577636719,269.5884704589844,272.92535400390625,270.3217163085937,292.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514712451828018e-08,0.0012022084556519,-0.076174646615982,0.0,0.0,0.0,-0.0194444265216588,60.0,-17.84012222290039,-0.0,-9.854640836692853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001129767333623,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0005643421900458,292.8976745605469,294.1499938964844,270.2980041503906,269.5785217285156,272.8697814941406,270.3084411621094,292.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.96916429221028e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.862621307373047,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001129767333623,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95068359375,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0005643421900458,292.8976745605469,294.1499938964844,270.2980041503906,269.5785217285156,272.8697814941406,270.3084411621094,292.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.96916429221028e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.862621307373047,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001131561512011,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0001191588744404,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,8.801033982308581e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001191588744404,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0005652384134009,292.8910217285156,294.1499938964844,270.2810363769531,269.56719970703125,272.8149719238281,270.2928466796875,292.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056621490046,2.9915224075693914e-08,0.0012056322302669,-0.077215127646923,0.0,0.0,0.0,-0.019642973318696,60.0,-17.890846252441406,-0.0,-9.910858977946192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001131561512011,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0001191588744404,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,8.801033982308581e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001191588744404,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0005652384134009,292.8910217285156,294.1499938964844,270.2810363769531,269.56719970703125,272.8149719238281,270.2928466796875,292.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056621490046,2.9915224075693914e-08,0.0012056322302669,-0.077215127646923,0.0,0.0,0.0,-0.019642973318696,60.0,-17.890846252441406,-0.0,-9.910858977946192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001192906856886,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0005658636218868,292.8876647949219,294.1499938964844,270.2718811035156,269.5610656738281,272.7878112792969,270.2843933105469,292.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202753186225,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.908843994140625,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001134367485065,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,0.0001194543583551,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,8.822858217172325e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001194543583551,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0005666400538757,292.88427734375,294.1499938964844,270.2622985839844,269.5546875,272.76080322265625,270.2754211425781,291.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086514616385,3.026490347224353e-08,0.0012086211936548,-0.0781233459711074,0.0,0.0,0.0,-0.0198163166642189,60.0,-17.931276321411133,-0.0,-9.960072588910408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0005681142793036,292.87744140625,294.1499938964844,270.24200439453125,269.5411071777344,272.70721435546875,270.2561950683594,291.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783688426017,0.0,0.0,0.0,-0.019998637959361,60.0,-17.98221778869629,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0001137318686232,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340209960937,0.0,0.0,0.0001197651363327,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342346191406,0.0,0.0,0.0001197651363327,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0005681142793036,292.87744140625,294.1499938964844,270.24200439453125,269.5411071777344,272.70721435546875,270.2561950683594,291.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783688426017,0.0,0.0,0.0,-0.019998637959361,60.0,-17.98221778869629,-0.0,-1.0011964235445705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001199397011077,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92877197265625,0.0,0.0,0.0005689422832801,292.8705139160156,294.1499938964844,270.2203674316406,269.5266418457031,272.6542358398437,270.2354431152344,291.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926003455417e-08,0.0012135319411754,-0.0796147137880325,0.0,0.0,0.0,-0.0201010480523109,60.0,-18.02423095703125,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001138976440415,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001199397011077,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,8.858705405145884e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0001199397011077,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92877197265625,0.0,0.0,0.0005689422832801,292.8705139160156,294.1499938964844,270.2203674316406,269.5266418457031,272.6542358398437,270.2354431152344,291.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135627912357,3.083926003455417e-08,0.0012135319411754,-0.0796147137880325,0.0,0.0,0.0,-0.0201010480523109,60.0,-18.02423095703125,-0.0,-1.0041170384056389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241638183594,0.0,0.0,0.0005690192920155,292.86492919921875,294.1499938964844,270.2022705078125,269.5145263671875,272.6122741699219,270.218017578125,291.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.043954849243164,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0005689656245522,292.8634948730469,294.1499938964844,270.1976318359375,269.51141357421875,272.60186767578125,270.2135314941406,291.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.046497344970703,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0005684363422915,292.8564453125,294.1499938964844,270.17401123046875,269.4955749511719,272.5501403808594,270.1906433105469,291.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713014353978e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.04854202270508,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001137963481596,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166564941406,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0005684363422915,292.8564453125,294.1499938964844,270.17401123046875,269.4955749511719,272.5501403808594,270.1906433105469,291.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713014353978e-08,0.001212453469634,-0.0792869478464126,0.0,0.0,0.0,-0.020038466900587,60.0,-18.04854202270508,-0.0,-1.0023316576734945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
