time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589538574219,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589538574219,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590759277344,0.0,0.0,0.0005082766874693,292.3269958496094,294.1499938964844,269.8500061035156,269.27642822265625,270.6136779785156,269.8500061035156,291.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840546607971191,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505920410156,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0005062642158009,292.3177185058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5990905761719,269.8500061035156,291.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.768712997436523,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505920410156,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0005062642158009,292.3177185058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5990905761719,269.8500061035156,291.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.768712997436523,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0005042816046625,292.3084411621094,294.1499938964844,269.8500061035156,269.27642822265625,270.5848388671875,269.8500061035156,291.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.697789192199709,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422912597656,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0005042816046625,292.3084411621094,294.1499938964844,269.8500061035156,269.27642822265625,270.5848388671875,269.8500061035156,291.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.697789192199709,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001058986599673,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.000502337643411,292.2991638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5709533691406,269.8500061035156,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224184496924865e-08,0.0010714805684983,-0.0363005697727203,0.0,0.0,0.0,-0.0118643529713153,60.0,-15.628081321716309,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0001058986599673,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4341735839844,0.0,0.0,0.000502337643411,292.2991638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.5709533691406,269.8500061035156,291.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224184496924865e-08,0.0010714805684983,-0.0363005697727203,0.0,0.0,0.0,-0.0118643529713153,60.0,-15.628081321716309,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,0.0005013762856833,292.2945251464844,294.1499938964844,269.8500061035156,269.27642822265625,270.5641174316406,269.8500061035156,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984390534460545e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.593568801879885,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258728027344,0.0,0.0,0.0005004305276088,292.2898864746094,294.1499938964844,269.8500061035156,269.27642822265625,270.557373046875,269.8500061035156,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748487681652932e-08,0.001067413133569,-0.0350563637912273,0.0,0.0,0.0,-0.0116285309195518,60.0,-15.559488296508787,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,9.980997128877787e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0004985714913345,292.2806091308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5440368652344,269.8500061035156,291.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284781275046953e-08,0.0010634481441229,-0.0338433645665645,0.0,0.0,0.0,-0.0113986525684595,60.0,-15.492302894592283,-0.0,-7.710846716690868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,9.980997128877787e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175720214844,0.0,0.0,0.0004985714913345,292.2806091308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5440368652344,269.8500061035156,291.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284781275046953e-08,0.0010634481441229,-0.0338433645665645,0.0,0.0,0.0,-0.0113986525684595,60.0,-15.492302894592283,-0.0,-7.710846716690868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,9.944758494384588e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090881347656,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,7.734812243143097e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0004967612912878,292.2713623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.531005859375,269.8500061035156,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833264229072938e-08,0.0010595874628052,-0.0326621122658252,0.0,0.0,0.0,-0.0111748166382312,60.0,-15.4267578125,-0.0,-7.654956135638713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,9.944758494384588e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090881347656,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,7.734812243143097e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0004967612912878,292.2713623046875,294.1499938964844,269.8500061035156,269.27642822265625,270.531005859375,269.8500061035156,291.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833264229072938e-08,0.0010595874628052,-0.0326621122658252,0.0,0.0,0.0,-0.0111748166382312,60.0,-15.4267578125,-0.0,-7.654956135638713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004950041184201,292.2620849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.518310546875,269.8500061035156,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36293888092041,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0004950041184201,292.2620849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.518310546875,269.8500061035156,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36293888092041,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004933038144372,292.2528381347656,294.1499938964844,269.8500061035156,269.27642822265625,270.5058288574219,269.8500061035156,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.300814628601074,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925170898437,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004933038144372,292.2528381347656,294.1499938964844,269.8500061035156,269.27642822265625,270.5058288574219,269.8500061035156,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.300814628601074,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0004924758686684,292.2481994628906,294.1499938964844,269.8500061035156,269.27642822265625,270.4997253417969,269.8500061035156,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.270508766174316,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841552734375,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0004916623583994,292.2435913085937,294.1499938964844,269.8500061035156,269.27642822265625,270.49365234375,269.8500061035156,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.24066925048828,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758239746094,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0004900794592685,292.2343444824219,294.1499938964844,269.8500061035156,269.27642822265625,270.48175048828125,269.8500061035156,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182339668273926,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758239746094,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759765625,0.0,0.0,0.0004900794592685,292.2343444824219,294.1499938964844,269.8500061035156,269.27642822265625,270.48175048828125,269.8500061035156,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182339668273926,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676452636719,0.0,0.0,0.0004885583766736,292.22509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4701232910156,269.8500061035156,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12600803375244,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676452636719,0.0,0.0,0.0004885583766736,292.22509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4701232910156,269.8500061035156,291.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12600803375244,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0004871002747677,292.2158508300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4587097167969,269.8500061035156,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.07168960571289,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591613769531,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.0004871002747677,292.2158508300781,294.1499938964844,269.8500061035156,269.27642822265625,270.4587097167969,269.8500061035156,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.07168960571289,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.723396942717956e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001023920558509,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.562641985714436e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001023920558509,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0004857038147747,292.20660400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.44757080078125,269.8500061035156,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360144078731,1.007525707308332e-08,0.0010360043961554,-0.0254439041018486,0.0,0.0,0.0,-0.0098075568675994,60.0,-15.019346237182615,-0.0,-7.31796703234977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.723396942717956e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.350830078125,0.0,0.0,0.0001023920558509,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.562641985714436e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001023920558509,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0004857038147747,292.20660400390625,294.1499938964844,269.8500061035156,269.27642822265625,270.44757080078125,269.8500061035156,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360144078731,1.007525707308332e-08,0.0010360043961554,-0.0254439041018486,0.0,0.0,0.0,-0.0098075568675994,60.0,-15.019346237182615,-0.0,-7.31796703234977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,9.7098971309606e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466491699219,0.0,0.0,0.0001022498909151,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,7.552142051281407e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,0.0001022498909151,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.0004850294499192,292.20196533203125,294.1499938964844,269.8500061035156,269.27642822265625,270.44207763671875,269.8500061035156,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345759801566,9.90705650849577e-09,0.0010345660848543,-0.0250035524368286,0.0,0.0,0.0,-0.0097241727635264,60.0,-14.993932723999023,-0.0,-7.297660431504482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,9.696706547401844e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,0.0001021109928842,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,7.541882951045409e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0001021109928842,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0004843705683015,292.1973571777344,294.1499938964844,269.8500061035156,269.27642822265625,270.4366760253906,269.8500061035156,291.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331706143915,9.742717743677076e-09,0.0010331608355045,-0.0245733000338077,0.0,0.0,0.0,-0.0096427025273442,60.0,-14.96901512145996,-0.0,-7.277846947317812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0001018431066768,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0001018431066768,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004830998659599,292.1881103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.42596435546875,269.8500061035156,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304601164534,9.425775715499183e-09,0.0010304506868124,-0.0237434804439544,0.0,0.0,0.0,-0.0094855809584259,60.0,-14.920642852783203,-0.0,-7.239711408146833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0001018431066768,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0001018431066768,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004830998659599,292.1881103515625,294.1499938964844,269.8500061035156,269.27642822265625,270.42596435546875,269.8500061035156,290.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304601164534,9.425775715499183e-09,0.0010304506868124,-0.0237434804439544,0.0,0.0,0.0,-0.0094855809584259,60.0,-14.920642852783203,-0.0,-7.239711408146833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,9.647309343563391e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.050000000745058,0.0001015908128465,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,7.503462256863713e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,0.0001015908128465,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.050000000745058,0.0004819030582439,292.1788635253906,291.1499938964844,269.8500061035156,269.27642822265625,270.41552734375,269.8500061035156,290.9818420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279073612764,9.127270494957427e-09,0.0010278982808813,-0.0229618865996599,0.0,0.0,0.0,-0.0093375984579324,60.0,-14.874540328979492,-0.0,-7.203885843409807e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,9.647309343563391e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32574462890625,0.0,0.050000000745058,0.0001015908128465,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,7.503462256863713e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.0,0.050000000745058,0.0001015908128465,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258972167969,0.0,0.050000000745058,0.0004819030582439,292.1788635253906,291.1499938964844,269.8500061035156,269.27642822265625,270.41552734375,269.8500061035156,290.9818420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279073612764,9.127270494957427e-09,0.0010278982808813,-0.0229618865996599,0.0,0.0,0.0,-0.0093375984579324,60.0,-14.874540328979492,-0.0,-7.203885843409807e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.408935546875,0.4844019711017608,0.050000000745058,0.0417990386486053,291.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.408935546875,0.4844019711017608,0.050000000745058,0.0440164022147655,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.408935546875,0.4844019711017608,0.050000000745058,0.0325103662908077,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.408935546875,0.4844019711017608,0.050000000745058,0.0440164022147655,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.4844019711017608,0.050000000745058,0.2087948620319366,291.2536926269531,291.1499938964844,269.850341796875,269.2768859863281,284.6761169433594,287.891357421875,290.7889099121094,1.0,0.176314502954483,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4453247785568237,0.019311161711812,0.4260136187076568,-0.094790518283844,0.0,0.0,0.0,36.04754257202149,60.0,-647.2708129882812,-0.0,32.37702560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.4710821211338043,0.050000000745058,0.0466522350907325,291.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.4710821211338043,0.050000000745058,0.0491270497441291,291.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.4710821211338043,0.050000000745058,0.0362850725650787,291.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.4710821211338043,0.050000000745058,0.0491270497441291,292.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.4710821211338043,0.050000000745058,0.2330375760793686,290.4750671386719,291.1499938964844,269.8513488769531,269.2782592773437,286.6080017089844,292.1248779296875,290.1482849121094,1.0,0.2007329314947128,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4970873892307281,0.09084502607584,0.4062423706054687,-0.0349693186581134,0.0,0.0,0.0,50.61577224731445,60.0,-1104.369140625,-0.0,49.81419372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0471138209104537,291.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0496131218969821,291.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0366440825164318,291.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0496131218969821,292.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.2353432923555374,289.330810546875,291.1499938964844,269.855224609375,269.2836303710937,283.2532043457031,292.2944030761719,288.9845275878906,1.0,0.2118716835975647,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.5020090937614441,0.2066616863012313,0.2953474223613739,0.0791328623890876,0.0,0.0,0.0,58.58612060546875,60.0,-1797.28955078125,-0.0,57.21617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0471138209104537,291.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0496131218969821,291.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0366440825164318,291.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.0496131218969821,292.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.38897705078125,0.4539198875427246,0.050000000745058,0.2353432923555374,289.330810546875,291.1499938964844,269.855224609375,269.2836303710937,283.2532043457031,292.2944030761719,288.9845275878906,1.0,0.2118716835975647,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.5020090937614441,0.2066616863012313,0.2953474223613739,0.0791328623890876,0.0,0.0,0.0,58.58612060546875,60.0,-1797.28955078125,-0.0,57.21617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658630371094,0.452103316783905,0.050000000745058,0.0471463128924369,291.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658630371094,0.452103316783905,0.050000000745058,0.0496473386883735,291.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658630371094,0.452103316783905,0.050000000745058,0.0366693548858165,291.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658630371094,0.452103316783905,0.050000000745058,0.0496473386883735,292.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658630371094,0.452103316783905,0.050000000745058,0.2355055958032608,288.5953063964844,291.1499938964844,269.85809326171875,269.2875671386719,282.8625183105469,292.28863525390625,288.2381591796875,1.0,0.2130416631698608,1.0,1.0,0.9900009036064148,1.0,-0.5023554563522339,0.212349385023117,0.2900060713291168,0.084653690457344,0.0,0.0,0.0,59.45198822021485,60.0,-1909.5704345703125,-0.0,58.00365829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.822265625,297.1499938964844,293.1499938964844,0.0004334203840699,-25.10906219482422,288.207275390625,0.4514108300209045,0.050000000745058,0.0471588857471942,291.5719299316406,297.1499938964844,293.1499938964844,0.0004070267896167,-20.935747146606445,288.09442138671875,0.4514108300209045,0.050000000745058,0.049660574644804,291.8463134765625,297.1499938964844,293.1499938964844,0.0005664749187417,-37.672340393066406,288.3814392089844,0.4514108300209045,0.050000000745058,0.03667913377285,291.7933349609375,297.1499938964844,293.1499938964844,0.0004931290750391,-40.04697036743164,288.4299011230469,0.4514108300209045,0.050000000745058,0.049660574644804,292.27801513671875,297.1499938964844,293.1499938964844,0.0003891610540449,-82.97150421142578,288.11541748046875,0.4514108300209045,0.050000000745058,0.2355683892965316,287.911376953125,291.1499938964844,269.8615417480469,269.29229736328125,282.8187255859375,292.2805480957031,287.61236572265625,1.0,0.2134941220283508,0.9991649985313416,0.9991649985313416,0.992000699043274,1.0,-0.502489447593689,0.2125313282012939,0.2899580895900726,0.0847387015819549,0.0,0.0,0.0,59.78745651245117,60.0,-1797.6614990234375,-0.0,58.30962753295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
