time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8077697753906,297.1499938964844,293.1499938964844,0.0010551820741966,-93.3089599609375,288.3340759277344,0.4510387778282165,0.050000000745058,0.0471656918525695,291.5709228515625,297.1499938964844,293.1499938964844,0.0010839021997526,-100.9332504272461,288.3568725585937,0.4510387778282165,0.050000000745058,0.0496677458286285,291.8315734863281,297.1499938964844,293.1499938964844,0.0011564173037186,-79.53641510009766,288.4927673339844,0.4510387778282165,0.050000000745058,0.0366844274103641,291.7794494628906,297.1499938964844,293.1499938964844,0.0012151955161243,-113.15931701660156,288.5779113769531,0.4510387778282165,0.050000000745058,0.0496677458286285,292.2635192871094,297.1499938964844,293.1499938964844,0.000743321084883,-328.3415832519531,287.9034118652344,0.4510387778282165,0.050000000745058,0.235602393746376,286.838134765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8145446777344,292.2654724121094,286.6107788085937,1.0,0.2137373685836792,0.9974950551986694,0.9974950551986694,0.996000349521637,1.0,-0.5025619864463806,0.2125272452831268,0.2900347113609314,0.0845825225114822,0.0,0.0,1.0,59.96811294555664,60.0,-1376.949951171875,-1388.834228515625,58.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1495361328125,291.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,6817.09912109375,18000.0,0.0,0.0,0.0099227223545312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091733425855636,0.1091750413179397,-1.6957892512436956e-06,0.0,1.0070300959341694e-05,0.0,0.0,1.7918282747268677,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8077697753906,297.1499938964844,293.1499938964844,0.0010551820741966,-93.3089599609375,288.3340759277344,0.4510387778282165,0.050000000745058,0.0471656918525695,291.5709228515625,297.1499938964844,293.1499938964844,0.0010839021997526,-100.9332504272461,288.3568725585937,0.4510387778282165,0.050000000745058,0.0496677458286285,291.8315734863281,297.1499938964844,293.1499938964844,0.0011564173037186,-79.53641510009766,288.4927673339844,0.4510387778282165,0.050000000745058,0.0366844274103641,291.7794494628906,297.1499938964844,293.1499938964844,0.0012151955161243,-113.15931701660156,288.5779113769531,0.4510387778282165,0.050000000745058,0.0496677458286285,292.2635192871094,297.1499938964844,293.1499938964844,0.000743321084883,-328.3415832519531,287.9034118652344,0.4510387778282165,0.050000000745058,0.235602393746376,286.838134765625,291.1499938964844,269.8700866699219,269.30401611328125,282.8145446777344,292.2654724121094,286.6107788085937,1.0,0.2137373685836792,0.9974950551986694,0.9974950551986694,0.996000349521637,1.0,-0.5025619864463806,0.2125272452831268,0.2900347113609314,0.0845825225114822,0.0,0.0,1.0,59.96811294555664,60.0,-1376.949951171875,-1388.834228515625,58.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1495361328125,291.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,6817.09912109375,18000.0,0.0,0.0,0.0099227223545312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091733425855636,0.1091750413179397,-1.6957892512436956e-06,0.0,1.0070300959341694e-05,0.0,0.0,1.7918282747268677,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8025817871094,297.1499938964844,293.1499938964844,0.0016768013592809,-148.19766235351562,289.14373779296875,0.4509807229042053,0.050000000745058,0.0471667572855949,291.5721435546875,297.1499938964844,293.1499938964844,0.001789026428014,-166.5032501220703,289.297119140625,0.4509807229042053,0.050000000745058,0.0496688671410083,291.82489013671875,297.1499938964844,293.1499938964844,0.0017693014815449,-121.62295532226562,289.28857421875,0.4509807229042053,0.050000000745058,0.0366852544248104,291.7728576660156,297.1499938964844,293.1499938964844,0.0018477356061339,-171.96656799316406,289.4052734375,0.4509807229042053,0.050000000745058,0.0496688671410083,292.2555236816406,297.1499938964844,293.1499938964844,0.0011964620789512,-528.2185668945312,288.4375915527344,0.4509807229042053,0.050000000745058,0.2356077283620834,286.6971435546875,291.1499938964844,269.8807373046875,269.318603515625,282.81500244140625,292.2560729980469,286.8111267089844,1.0,0.2137738764286041,0.9958250522613524,0.9958250522613524,1.0,1.0,-0.5025733113288879,0.2124999612569809,0.2900733649730682,0.0844134017825126,0.0,0.0,1.0,59.995208740234375,60.0,185.5353240966797,-2596.951171875,58.499359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0962219238281,292.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,9615.1201171875,19080.0,0.0,0.0,0.0909163504838943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996330499649048,0.9963387250900269,-8.202461685868911e-06,0.0,9.226853580912576e-05,0.0,0.0,110.01691436767578,0.0,0.0,0.0,0.5746338963508606,4.0,0.0,1.0
281400,291.8025817871094,297.1499938964844,293.1499938964844,0.0016768013592809,-148.19766235351562,289.14373779296875,0.4509807229042053,0.050000000745058,0.0471667572855949,291.5721435546875,297.1499938964844,293.1499938964844,0.001789026428014,-166.5032501220703,289.297119140625,0.4509807229042053,0.050000000745058,0.0496688671410083,291.82489013671875,297.1499938964844,293.1499938964844,0.0017693014815449,-121.62295532226562,289.28857421875,0.4509807229042053,0.050000000745058,0.0366852544248104,291.7728576660156,297.1499938964844,293.1499938964844,0.0018477356061339,-171.96656799316406,289.4052734375,0.4509807229042053,0.050000000745058,0.0496688671410083,292.2555236816406,297.1499938964844,293.1499938964844,0.0011964620789512,-528.2185668945312,288.4375915527344,0.4509807229042053,0.050000000745058,0.2356077283620834,286.6971435546875,291.1499938964844,269.8807373046875,269.318603515625,282.81500244140625,292.2560729980469,286.8111267089844,1.0,0.2137738764286041,0.9958250522613524,0.9958250522613524,1.0,1.0,-0.5025733113288879,0.2124999612569809,0.2900733649730682,0.0844134017825126,0.0,0.0,1.0,59.995208740234375,60.0,185.5353240966797,-2596.951171875,58.499359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0962219238281,292.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,9615.1201171875,19080.0,0.0,0.0,0.0909163504838943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996330499649048,0.9963387250900269,-8.202461685868911e-06,0.0,9.226853580912576e-05,0.0,0.0,110.01691436767578,0.0,0.0,0.0,0.5746338963508606,4.0,0.0,1.0
281460,291.8104248046875,297.1499938964844,293.1499938964844,0.0021487714257091,-188.0366058349609,290.1966552734375,0.4509695470333099,0.050000000745058,0.0471669621765613,291.5809020996094,297.1499938964844,293.1499938964844,0.0023446984123438,-216.04605102539065,290.4762878417969,0.4509695470333099,0.050000000745058,0.0496690832078456,291.8295593261719,297.1499938964844,293.1499938964844,0.0022383106406778,-152.33958435058594,290.334228515625,0.4509695470333099,0.050000000745058,0.0366854146122932,291.7766418457031,297.1499938964844,293.1499938964844,0.0023368429392576,-215.3233337402344,290.4801330566406,0.4509695470333099,0.050000000745058,0.0496690832078456,292.2582702636719,297.1499938964844,293.1499938964844,0.0015231512952595,-665.8519897460938,289.2725524902344,0.4509695470333099,0.050000000745058,0.2356087416410446,287.0283508300781,291.1499938964844,269.8932800292969,269.3358459472656,282.8194274902344,292.2574768066406,287.0944519042969,1.0,0.2137793898582458,0.996234655380249,0.996234655380249,1.0,1.0,-0.5025755167007446,0.2125472128391266,0.290028303861618,0.0843190923333168,0.0,0.0,1.0,59.9992790222168,48.0,455.7355041503906,-2978.565673828125,58.5031623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2483215332031,293.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16217.73828125,19080.0,0.0,0.0,0.1576669663190841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295263171195984,1.2952769994735718,-1.3855490578862373e-05,0.0,0.0001600119285285,0.0,0.0,241.6180877685547,0.0,0.0,0.0,0.7119227051734924,4.0,0.0,1.0
281520,291.8104248046875,297.1499938964844,293.1499938964844,0.0021487714257091,-188.0366058349609,290.1966552734375,0.4509695470333099,0.050000000745058,0.0471669621765613,291.5809020996094,297.1499938964844,293.1499938964844,0.0023446984123438,-216.04605102539065,290.4762878417969,0.4509695470333099,0.050000000745058,0.0496690832078456,291.8295593261719,297.1499938964844,293.1499938964844,0.0022383106406778,-152.33958435058594,290.334228515625,0.4509695470333099,0.050000000745058,0.0366854146122932,291.7766418457031,297.1499938964844,293.1499938964844,0.0023368429392576,-215.3233337402344,290.4801330566406,0.4509695470333099,0.050000000745058,0.0496690832078456,292.2582702636719,297.1499938964844,293.1499938964844,0.0015231512952595,-665.8519897460938,289.2725524902344,0.4509695470333099,0.050000000745058,0.2356087416410446,287.0283508300781,291.1499938964844,269.8932800292969,269.3358459472656,282.8194274902344,292.2574768066406,287.0944519042969,1.0,0.2137793898582458,0.996234655380249,0.996234655380249,1.0,1.0,-0.5025755167007446,0.2125472128391266,0.290028303861618,0.0843190923333168,0.0,0.0,1.0,59.9992790222168,48.0,455.7355041503906,-2978.565673828125,58.5031623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2483215332031,293.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16217.73828125,19080.0,0.0,0.0,0.1576669663190841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295263171195984,1.2952769994735718,-1.3855490578862373e-05,0.0,0.0001600119285285,0.0,0.0,241.6180877685547,0.0,0.0,0.0,0.7119227051734924,4.0,0.0,1.0
281580,291.8249816894531,297.1499938964844,293.1499938964844,0.0025431928224861,-219.9358825683593,291.1410827636719,0.4766221642494201,0.050000000745058,0.0467312633991241,291.5931091308594,297.1499938964844,293.1499938964844,0.0028216319624334,-256.8357238769531,291.54449462890625,0.4766221642494201,0.050000000745058,0.0492102727293968,291.8406677246094,297.1499938964844,293.1499938964844,0.0026315313298255,-176.98178100585938,291.2757263183594,0.4766221642494201,0.050000000745058,0.0363465398550033,291.78643798828125,297.1499938964844,293.1499938964844,0.0027491031214594,-250.2731475830078,291.449951171875,0.4766221642494201,0.050000000745058,0.0492102727293968,292.2674560546875,297.1499938964844,293.1499938964844,0.0017929902533069,-774.8125610351562,290.0250244140625,0.4766221642494201,0.050000000745058,0.233432337641716,287.36627197265625,291.1499938964844,269.9075927734375,269.35546875,282.8290710449219,292.2657775878906,287.47607421875,1.0,0.1938884258270263,0.9966442584991456,0.9966442584991456,1.0,1.0,-0.4979336857795715,0.2106068730354309,0.2873268127441406,0.0833797231316566,0.0,0.0,1.0,48.34629821777344,36.0,682.0364990234375,-3508.0888671875,47.96261978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.30181884765625,295.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18263.201171875,19080.0,0.0,0.0,0.2088723927736282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3745218515396118,1.374537467956543,-1.5603032807121053e-05,0.0,0.0002119789278367,0.0,0.0,288.74249267578125,0.0,0.0,0.0,0.7517093420028687,4.0,0.0,1.0
281640,291.8249816894531,297.1499938964844,293.1499938964844,0.0025431928224861,-219.9358825683593,291.1410827636719,0.4766221642494201,0.050000000745058,0.0467312633991241,291.5931091308594,297.1499938964844,293.1499938964844,0.0028216319624334,-256.8357238769531,291.54449462890625,0.4766221642494201,0.050000000745058,0.0492102727293968,291.8406677246094,297.1499938964844,293.1499938964844,0.0026315313298255,-176.98178100585938,291.2757263183594,0.4766221642494201,0.050000000745058,0.0363465398550033,291.78643798828125,297.1499938964844,293.1499938964844,0.0027491031214594,-250.2731475830078,291.449951171875,0.4766221642494201,0.050000000745058,0.0492102727293968,292.2674560546875,297.1499938964844,293.1499938964844,0.0017929902533069,-774.8125610351562,290.0250244140625,0.4766221642494201,0.050000000745058,0.233432337641716,287.36627197265625,291.1499938964844,269.9075927734375,269.35546875,282.8290710449219,292.2657775878906,287.47607421875,1.0,0.1938884258270263,0.9966442584991456,0.9966442584991456,1.0,1.0,-0.4979336857795715,0.2106068730354309,0.2873268127441406,0.0833797231316566,0.0,0.0,1.0,48.34629821777344,36.0,682.0364990234375,-3508.0888671875,47.96261978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.30181884765625,295.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18263.201171875,19080.0,0.0,0.0,0.2088723927736282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3745218515396118,1.374537467956543,-1.5603032807121053e-05,0.0,0.0002119789278367,0.0,0.0,288.74249267578125,0.0,0.0,0.0,0.7517093420028687,4.0,0.0,1.0
281700,291.834228515625,297.1499938964844,293.1499938964844,0.0027132555842399,-232.6442108154297,291.6329040527344,0.488705426454544,0.050000000745058,0.0465088114142417,291.6000671386719,297.1499938964844,293.1499938964844,0.0030328477732837,-273.6109924316406,292.0960693359375,0.488705426454544,0.050000000745058,0.0489760152995586,291.84814453125,297.1499938964844,293.1499938964844,0.0028017030563205,-186.8100128173828,291.7668151855469,0.488705426454544,0.050000000745058,0.0361735187470912,291.79315185546875,297.1499938964844,293.1499938964844,0.0029285766649991,-264.29266357421875,291.95416259765625,0.488705426454544,0.050000000745058,0.0489760152995586,292.27398681640625,297.1499938964844,293.1499938964844,0.0019072232535108,-817.3641357421875,290.4341735839844,0.488705426454544,0.050000000745058,0.2323211431503296,287.6080017089844,291.1499938964844,269.91534423828125,269.3661499023437,282.8352355957031,292.2719421386719,287.7442932128906,1.0,0.1835542023181915,0.9968490600585938,0.9968490600585938,1.0,1.0,-0.4955632984638214,0.2096186131238937,0.2859446704387665,0.0828955173492431,0.0,0.0,1.0,42.396583557128906,36.0,809.1903076171875,-3822.880859375,42.65327072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.556396484375,296.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18648.568359375,20160.0,0.0,0.0,0.2287865579128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38894784450531,1.38896381855011,-1.593226807017345e-05,0.0,0.0002321892679901,0.0,0.0,297.9295959472656,0.0,0.0,0.0,0.7739474773406982,4.0,0.0,1.0
281760,291.8446655273437,297.1499938964844,293.1499938964844,0.0028657892253249,-243.1726989746093,292.1404724121094,0.50242018699646,0.050000000745058,0.0462858267128467,291.6076354980469,297.1499938964844,293.1499938964844,0.0032263298053294,-287.9075012207031,292.6610107421875,0.50242018699646,0.050000000745058,0.0487412028014659,291.85675048828125,297.1499938964844,293.1499938964844,0.0029547498561441,-194.9561462402344,292.2739562988281,0.50242018699646,0.050000000745058,0.0360000878572464,291.8009338378906,297.1499938964844,293.1499938964844,0.0030907774344086,-275.97509765625,292.4735412597656,0.50242018699646,0.050000000745058,0.0487412028014659,292.2816772460937,297.1499938964844,293.1499938964844,0.0020081133116036,-851.9525146484375,290.8685913085937,0.50242018699646,0.050000000745058,0.2312072813510894,287.9018249511719,291.1499938964844,269.9234924316406,269.3773193359375,282.8421630859375,292.2792663574219,288.064697265625,1.0,0.1725473701953888,0.9970731735229492,0.9970731735229492,1.0,1.0,-0.4931872487068176,0.2086291760206222,0.2845580577850342,0.0824090391397476,0.0,0.0,1.0,36.43268203735352,25.0,941.9946899414062,-4166.314453125,37.38036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.90924072265625,298.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19593.669921875,20160.0,0.0,0.0,0.2451017349958419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237085580825806,1.4237252473831177,-1.6739708371460438e-05,0.0,0.0002487470919732,0.0,0.0,320.8627624511719,0.0,0.0,0.0,0.7781331539154053,4.0,0.0,1.0
281820,291.8686828613281,297.1499938964844,293.1499938964844,0.0031217008363455,-257.9942321777344,293.1959228515625,0.5413951873779297,0.050000000745058,0.0458757542073726,291.6246032714844,297.1499938964844,293.1499938964844,0.0035629104822874,-309.2783203125,293.8217468261719,0.5413951873779297,0.050000000745058,0.0483093783259391,291.8769836425781,297.1499938964844,293.1499938964844,0.0032127276062965,-206.4285430908203,293.3291931152344,0.5413951873779297,0.050000000745058,0.0356811434030532,291.8192749023437,297.1499938964844,293.1499938964844,0.0033665688242763,-292.6268920898437,293.55035400390625,0.5413951873779297,0.050000000745058,0.0483093783259391,292.30010986328125,297.1499938964844,293.1499938964844,0.0021727383136749,-898.5614624023438,291.8075256347656,0.5413951873779297,0.050000000745058,0.2291588932275772,288.6388244628906,291.1499938964844,269.9408264160156,269.4010925292969,282.8580017089844,292.29705810546875,288.8499450683594,1.0,0.1502079963684082,0.9975214004516602,0.9975214004516602,1.0,1.0,-0.4888176023960113,0.2068172246217727,0.2820003628730774,0.0815012902021408,0.0,0.0,1.0,25.464889526367188,25.0,1193.2994384765625,-4872.52978515625,27.81166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7650146484375,300.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20006.435546875,20160.0,0.0,0.0,0.2678297758102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386265277862549,1.4386435747146606,-1.709235402813647e-05,0.0,0.0002718131872825,0.0,0.0,331.0551452636719,0.0,0.0,0.0,0.7856068015098572,4.0,0.0,1.0
281880,291.8686828613281,297.1499938964844,293.1499938964844,0.0031217008363455,-257.9942321777344,293.1959228515625,0.5413951873779297,0.050000000745058,0.0458757542073726,291.6246032714844,297.1499938964844,293.1499938964844,0.0035629104822874,-309.2783203125,293.8217468261719,0.5413951873779297,0.050000000745058,0.0483093783259391,291.8769836425781,297.1499938964844,293.1499938964844,0.0032127276062965,-206.4285430908203,293.3291931152344,0.5413951873779297,0.050000000745058,0.0356811434030532,291.8192749023437,297.1499938964844,293.1499938964844,0.0033665688242763,-292.6268920898437,293.55035400390625,0.5413951873779297,0.050000000745058,0.0483093783259391,292.30010986328125,297.1499938964844,293.1499938964844,0.0021727383136749,-898.5614624023438,291.8075256347656,0.5413951873779297,0.050000000745058,0.2291588932275772,288.6388244628906,291.1499938964844,269.9408264160156,269.4010925292969,282.8580017089844,292.29705810546875,288.8499450683594,1.0,0.1502079963684082,0.9975214004516602,0.9975214004516602,1.0,1.0,-0.4888176023960113,0.2068172246217727,0.2820003628730774,0.0815012902021408,0.0,0.0,1.0,25.464889526367188,25.0,1193.2994384765625,-4872.52978515625,27.81166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7650146484375,300.956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20006.435546875,20160.0,0.0,0.0,0.2678297758102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386265277862549,1.4386435747146606,-1.709235402813647e-05,0.0,0.0002718131872825,0.0,0.0,331.0551452636719,0.0,0.0,0.0,0.7856068015098572,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.0033390836324542,-266.9692687988281,294.28289794921875,0.5433467626571655,0.050000000745058,0.0458608344197273,291.64453125,297.1499938964844,293.1499938964844,0.003860151162371,-323.6436462402344,294.9962463378906,0.5433467626571655,0.050000000745058,0.0482936650514602,291.9007873535156,297.1499938964844,293.1499938964844,0.0034339788835495,-213.4187164306641,294.4164123535156,0.5433467626571655,0.050000000745058,0.0356695353984832,291.84088134765625,297.1499938964844,293.1499938964844,0.0036059757694602,-303.04345703125,294.6546325683594,0.5433467626571655,0.050000000745058,0.0482936650514602,292.3221740722656,297.1499938964844,293.1499938964844,0.0023073032498359,-924.0628662109376,292.8180236816406,0.5433467626571655,0.050000000745058,0.2290843576192855,289.54840087890625,291.1499938964844,269.9594421386719,269.4266662597656,282.8757629394531,292.318603515625,289.7983093261719,1.0,0.1508539766073227,0.9979696273803712,0.9979696273803712,1.0,1.0,-0.4886578619480133,0.2068045884370803,0.2818532884120941,0.0813664197921752,0.0,0.0,1.0,25.06418800354004,25.0,1403.409423828125,-5603.3974609375,27.465261459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6246337890625,303.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20118.54296875,21240.0,0.0,0.0,0.2790146768093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426515102386477,1.4426687955856323,-1.718812927720137e-05,0.0,0.0002831644087564,0.0,0.0,333.8416442871094,0.0,0.0,0.0,0.8026230931282043,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.0033390836324542,-266.9692687988281,294.28289794921875,0.5433467626571655,0.050000000745058,0.0458608344197273,291.64453125,297.1499938964844,293.1499938964844,0.003860151162371,-323.6436462402344,294.9962463378906,0.5433467626571655,0.050000000745058,0.0482936650514602,291.9007873535156,297.1499938964844,293.1499938964844,0.0034339788835495,-213.4187164306641,294.4164123535156,0.5433467626571655,0.050000000745058,0.0356695353984832,291.84088134765625,297.1499938964844,293.1499938964844,0.0036059757694602,-303.04345703125,294.6546325683594,0.5433467626571655,0.050000000745058,0.0482936650514602,292.3221740722656,297.1499938964844,293.1499938964844,0.0023073032498359,-924.0628662109376,292.8180236816406,0.5433467626571655,0.050000000745058,0.2290843576192855,289.54840087890625,291.1499938964844,269.9594421386719,269.4266662597656,282.8757629394531,292.318603515625,289.7983093261719,1.0,0.1508539766073227,0.9979696273803712,0.9979696273803712,1.0,1.0,-0.4886578619480133,0.2068045884370803,0.2818532884120941,0.0813664197921752,0.0,0.0,1.0,25.06418800354004,25.0,1403.409423828125,-5603.3974609375,27.465261459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6246337890625,303.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,20118.54296875,21240.0,0.0,0.0,0.2790146768093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426515102386477,1.4426687955856323,-1.718812927720137e-05,0.0,0.0002831644087564,0.0,0.0,333.8416442871094,0.0,0.0,0.0,0.8026230931282043,4.0,0.0,1.0
282060,291.9273376464844,297.1499938964844,293.1499938964844,0.0034934286959469,-268.6972351074219,295.3720092773437,0.5436079502105713,0.050000000745058,0.0458588637411594,291.6672668457031,297.1499938964844,293.1499938964844,0.0040879156440496,-329.1759948730469,296.15216064453125,0.5436079502105713,0.050000000745058,0.048291590064764,291.9275817871094,297.1499938964844,293.1499938964844,0.0035926925484091,-214.7650146484375,295.5056457519531,0.5436079502105713,0.050000000745058,0.0356680043041706,291.865234375,297.1499938964844,293.1499938964844,0.0037812676746398,-305.5292358398437,295.75604248046875,0.5436079502105713,0.050000000745058,0.048291590064764,292.34735107421875,297.1499938964844,293.1499938964844,0.0023959926329553,-923.9796142578124,293.8694763183594,0.5436079502105713,0.050000000745058,0.2290745228528976,290.59112548828125,291.1499938964844,269.9791564941406,269.4537048339844,282.8958740234375,292.34332275390625,290.8677673339844,1.0,0.1507485061883926,0.9984344244003296,0.9984344244003296,1.0,1.0,-0.48863685131073,0.2068471014499664,0.2817897498607635,0.0812663733959198,0.0,0.0,1.0,25.010040283203125,25.0,1554.85009765625,-6298.79345703125,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3003845214844,306.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.82421875,21240.0,0.0,0.0,0.2809138894081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475979208946228,1.4759972095489502,-1.7991453205468133e-05,0.0,0.0002850918972399,0.0,0.0,357.5173645019531,0.0,0.0,0.0,0.806037425994873,4.0,0.0,1.0
282120,291.9273376464844,297.1499938964844,293.1499938964844,0.0034934286959469,-268.6972351074219,295.3720092773437,0.5436079502105713,0.050000000745058,0.0458588637411594,291.6672668457031,297.1499938964844,293.1499938964844,0.0040879156440496,-329.1759948730469,296.15216064453125,0.5436079502105713,0.050000000745058,0.048291590064764,291.9275817871094,297.1499938964844,293.1499938964844,0.0035926925484091,-214.7650146484375,295.5056457519531,0.5436079502105713,0.050000000745058,0.0356680043041706,291.865234375,297.1499938964844,293.1499938964844,0.0037812676746398,-305.5292358398437,295.75604248046875,0.5436079502105713,0.050000000745058,0.048291590064764,292.34735107421875,297.1499938964844,293.1499938964844,0.0023959926329553,-923.9796142578124,293.8694763183594,0.5436079502105713,0.050000000745058,0.2290745228528976,290.59112548828125,291.1499938964844,269.9791564941406,269.4537048339844,282.8958740234375,292.34332275390625,290.8677673339844,1.0,0.1507485061883926,0.9984344244003296,0.9984344244003296,1.0,1.0,-0.48863685131073,0.2068471014499664,0.2817897498607635,0.0812663733959198,0.0,0.0,1.0,25.010040283203125,25.0,1554.85009765625,-6298.79345703125,27.418516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3003845214844,306.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.82421875,21240.0,0.0,0.0,0.2809138894081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475979208946228,1.4759972095489502,-1.7991453205468133e-05,0.0,0.0002850918972399,0.0,0.0,357.5173645019531,0.0,0.0,0.0,0.806037425994873,4.0,0.0,1.0
282180,291.960693359375,297.1499938964844,293.1499938964844,0.0035854247398674,-264.24383544921875,296.4293518066406,0.5436429977416992,0.050000000745058,0.0458585992455482,291.6917724609375,297.1499938964844,293.1499938964844,0.0042448383755981,-327.0529479980469,297.25653076171875,0.5436429977416992,0.050000000745058,0.0482913143932819,291.95672607421875,297.1499938964844,293.1499938964844,0.0036890190094709,-211.278549194336,296.56256103515625,0.5436429977416992,0.050000000745058,0.0356677994132041,291.8917236328125,297.1499938964844,293.1499938964844,0.0038919148501008,-301.1889953613281,296.8202514648437,0.5436429977416992,0.050000000745058,0.0482913143932819,292.3750305175781,297.1499938964844,293.1499938964844,0.0024405953008681,-902.4160766601562,294.9239196777344,0.5436429977416992,0.050000000745058,0.2290732115507125,291.7142333984375,291.1499938964844,269.99981689453125,269.4820861816406,282.9179992675781,292.37066650390625,292.0025634765625,1.0,0.1507320553064346,0.998899221420288,0.998899221420288,1.0,1.0,-0.4886340498924255,0.2068957090377807,0.2817383408546448,0.0811732560396194,0.0,0.0,0.8929622769355774,25.00157165527344,25.0,1625.6248779296875,-6889.68212890625,27.4112491607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6708374023437,308.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,22075.34375,21240.0,0.0,0.0,0.275748610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444710612297058,1.4447283744812012,-1.7666763596935198e-05,0.0,0.0002798497735057,0.0,0.0,340.8982238769531,0.0,0.0,0.0,0.7887555956840515,4.0,0.0,1.0
282240,291.960693359375,297.1499938964844,293.1499938964844,0.0035854247398674,-264.24383544921875,296.4293518066406,0.5436429977416992,0.050000000745058,0.0458585992455482,291.6917724609375,297.1499938964844,293.1499938964844,0.0042448383755981,-327.0529479980469,297.25653076171875,0.5436429977416992,0.050000000745058,0.0482913143932819,291.95672607421875,297.1499938964844,293.1499938964844,0.0036890190094709,-211.278549194336,296.56256103515625,0.5436429977416992,0.050000000745058,0.0356677994132041,291.8917236328125,297.1499938964844,293.1499938964844,0.0038919148501008,-301.1889953613281,296.8202514648437,0.5436429977416992,0.050000000745058,0.0482913143932819,292.3750305175781,297.1499938964844,293.1499938964844,0.0024405953008681,-902.4160766601562,294.9239196777344,0.5436429977416992,0.050000000745058,0.2290732115507125,291.7142333984375,291.1499938964844,269.99981689453125,269.4820861816406,282.9179992675781,292.37066650390625,292.0025634765625,1.0,0.1507320553064346,0.998899221420288,0.998899221420288,1.0,1.0,-0.4886340498924255,0.2068957090377807,0.2817383408546448,0.0811732560396194,0.0,0.0,0.8929622769355774,25.00157165527344,25.0,1625.6248779296875,-6889.68212890625,27.4112491607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6708374023437,308.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,22075.34375,21240.0,0.0,0.0,0.275748610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444710612297058,1.4447283744812012,-1.7666763596935198e-05,0.0,0.0002798497735057,0.0,0.0,340.8982238769531,0.0,0.0,0.0,0.7887555956840515,4.0,0.0,1.0
282300,291.9780578613281,297.1499938964844,293.1499938964844,0.003609802108258,-260.21307373046875,296.9347839355469,0.543644368648529,0.050000000745058,0.0458585917949676,291.7044372558594,297.1499938964844,293.1499938964844,0.0042980569414794,-323.7113647460937,297.7787170410156,0.543644368648529,0.050000000745058,0.048291303217411,291.97198486328125,297.1499938964844,293.1499938964844,0.003715428058058,-208.1214294433593,297.0675354003906,0.543644368648529,0.050000000745058,0.0356677919626235,291.9055480957031,297.1499938964844,293.1499938964844,0.003924561664462,-297.01483154296875,297.3272399902344,0.543644368648529,0.050000000745058,0.048291303217411,292.3895874023437,297.1499938964844,293.1499938964844,0.0024478717241436,-885.4471435546875,295.4387512207031,0.543644368648529,0.050000000745058,0.2290731519460678,292.2859802246094,291.1499938964844,270.0104675292969,269.4967041015625,282.9296264648437,292.38507080078125,292.5720520019531,1.0,0.1507302373647689,0.9991316199302672,0.9991316199302672,1.0,1.0,-0.488633930683136,0.2069196850061416,0.2817142605781555,0.0811288356781005,0.0,0.0,0.7599965929985046,25.000621795654297,25.0,1615.6868896484375,-7089.05908203125,27.41045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72198486328125,309.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,24207.82421875,20160.0,0.0,0.0,0.2711272537708282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3091243505477903,1.3091402053833008,-1.58816619659774e-05,0.0,0.0002751596912276,0.0,0.0,269.96435546875,0.0,0.0,0.0,0.706979513168335,4.0,0.0,1.0
282360,291.9956970214844,297.1499938964844,293.1499938964844,0.003622846212238,-255.5126037597656,297.41424560546875,0.5436429381370544,0.050000000745058,0.0458586029708385,291.7172241210937,297.1499938964844,293.1499938964844,0.0043379538692533,-319.501220703125,298.2715759277344,0.5436429381370544,0.050000000745058,0.0482913143932819,291.9875183105469,297.1499938964844,293.1499938964844,0.0037304365541785,-204.44239807128903,297.54644775390625,0.5436429381370544,0.050000000745058,0.0356677994132041,291.91961669921875,297.1499938964844,293.1499938964844,0.0039453413337469,-292.1013488769531,297.8074645996094,0.5436429381370544,0.050000000745058,0.0482913143932819,292.4044189453125,297.1499938964844,293.1499938964844,0.0024470335338264,-866.1181640625,295.9322814941406,0.5436429381370544,0.050000000745058,0.2290732115507125,292.8450927734375,291.1499938964844,270.0212707519531,269.51153564453125,282.94158935546875,292.3998413085937,293.1158752441406,1.0,0.1507295221090316,0.9993053078651428,0.9993053078651428,0.9999591708183287,1.0,-0.4886340498924255,0.2069429755210876,0.2816910743713379,0.0810860469937324,0.0,0.0,0.5909315943717957,25.00024604797364,25.0,1536.578369140625,-7094.595703125,27.410154342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6896667480469,309.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,26556.634765625,20160.0,0.0,0.0,0.2653263211250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774612188339232,0.9774730205535888,-1.180761228170013e-05,0.0,0.0002692724810913,0.0,0.0,138.5432586669922,0.0,0.0,0.0,0.5707602500915527,4.0,0.0,1.0
282420,292.0307006835937,297.1499938964844,293.1499938964844,0.0036582881584763,-249.43679809570312,298.1943359375,0.5436379313468933,0.050000000745058,0.0458586402237415,291.7423400878906,297.1499938964844,293.1499938964844,0.0044333096593618,-315.2912292480469,299.084228515625,0.5436379313468933,0.050000000745058,0.0482913553714752,292.0184936523437,297.1499938964844,293.1499938964844,0.0037709509488195,-199.7771911621093,298.3271179199219,0.5436379313468933,0.050000000745058,0.0356678292155265,291.9476013183594,297.1499938964844,293.1499938964844,0.003999485168606,-286.1742248535156,298.5932006835937,0.5436379313468933,0.050000000745058,0.0482913553714752,292.4339904785156,297.1499938964844,293.1499938964844,0.0024457958061248,-837.1571044921875,296.7264404296875,0.5436379313468933,0.050000000745058,0.2290734052658081,293.7367553710937,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.42950439453125,293.8569641113281,1.0,0.1507291793823242,0.999652624130249,0.999652624130249,0.9998775720596312,1.0,-0.4886344671249389,0.2069868594408035,0.2816475927829742,0.0810064673423767,0.0,0.0,0.1807918399572372,25.000038146972656,25.0,778.8181762695312,-5536.787109375,27.41001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24579.873046875,20160.0,0.0,0.0,0.2495581358671188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398905605077743,0.239896535873413,-5.980482001177734e-06,0.0,0.0002532697690185,0.0,0.0,13.505925178527832,0.0,0.0,0.0,0.3282503187656402,4.0,0.0,1.0
282480,292.0307006835937,297.1499938964844,293.1499938964844,0.0036582881584763,-249.43679809570312,298.1943359375,0.5436379313468933,0.050000000745058,0.0458586402237415,291.7423400878906,297.1499938964844,293.1499938964844,0.0044333096593618,-315.2912292480469,299.084228515625,0.5436379313468933,0.050000000745058,0.0482913553714752,292.0184936523437,297.1499938964844,293.1499938964844,0.0037709509488195,-199.7771911621093,298.3271179199219,0.5436379313468933,0.050000000745058,0.0356678292155265,291.9476013183594,297.1499938964844,293.1499938964844,0.003999485168606,-286.1742248535156,298.5932006835937,0.5436379313468933,0.050000000745058,0.0482913553714752,292.4339904785156,297.1499938964844,293.1499938964844,0.0024457958061248,-837.1571044921875,296.7264404296875,0.5436379313468933,0.050000000745058,0.2290734052658081,293.7367553710937,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.42950439453125,293.8569641113281,1.0,0.1507291793823242,0.999652624130249,0.999652624130249,0.9998775720596312,1.0,-0.4886344671249389,0.2069868594408035,0.2816475927829742,0.0810064673423767,0.0,0.0,0.1807918399572372,25.000038146972656,25.0,778.8181762695312,-5536.787109375,27.41001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24579.873046875,20160.0,0.0,0.0,0.2495581358671188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398905605077743,0.239896535873413,-5.980482001177734e-06,0.0,0.0002532697690185,0.0,0.0,13.505925178527832,0.0,0.0,0.0,0.3282503187656402,4.0,0.0,1.0
282540,292.06060791015625,297.1499938964844,293.1499938964844,0.0039002355188131,-268.3281555175781,298.3727111816406,0.5436327457427979,0.050000000745058,0.0458586812019348,291.76373291015625,297.1499938964844,293.1499938964844,0.004798213019967,-342.84619140625,299.3746643066406,0.5436327457427979,0.050000000745058,0.0482913963496685,292.04541015625,297.1499938964844,293.1499938964844,0.0040251612663269,-215.0764312744141,298.5171203613281,0.5436327457427979,0.050000000745058,0.0356678627431392,291.9720153808594,297.1499938964844,293.1499938964844,0.0042848838493227,-308.9088439941406,298.81219482421875,0.5436327457427979,0.050000000745058,0.0482913963496685,292.458984375,297.1499938964844,293.1499938964844,0.0025685769505798,-889.0515747070312,296.7829284667969,0.5436327457427979,0.050000000745058,0.2290735989809036,293.607177734375,291.1499938964844,270.06591796875,269.5727844238281,282.98834228515625,292.4555969238281,293.4110717773437,1.0,0.150729164481163,1.0,1.0,0.9997959733009338,1.0,-0.4886348843574524,0.2070261687040329,0.2816087007522583,0.0809367522597312,0.0,0.0,0.0,25.0000057220459,25.0,-737.947021484375,-2897.673828125,27.410030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36383056640625,302.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21089.431640625,19080.0,0.0,0.0,0.2258482128381729,0.0,0.0,0.0,0.0,1.0,0.0051828701980412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034851599484682,0.0742031037807464,-0.039351500570774,0.0,0.000229207216762,0.0,0.0,3.2572667598724365,0.0,0.0,0.0,0.2683209776878357,4.0,0.0,1.0
282600,292.06060791015625,297.1499938964844,293.1499938964844,0.0039002355188131,-268.3281555175781,298.3727111816406,0.5436327457427979,0.050000000745058,0.0458586812019348,291.76373291015625,297.1499938964844,293.1499938964844,0.004798213019967,-342.84619140625,299.3746643066406,0.5436327457427979,0.050000000745058,0.0482913963496685,292.04541015625,297.1499938964844,293.1499938964844,0.0040251612663269,-215.0764312744141,298.5171203613281,0.5436327457427979,0.050000000745058,0.0356678627431392,291.9720153808594,297.1499938964844,293.1499938964844,0.0042848838493227,-308.9088439941406,298.81219482421875,0.5436327457427979,0.050000000745058,0.0482913963496685,292.458984375,297.1499938964844,293.1499938964844,0.0025685769505798,-889.0515747070312,296.7829284667969,0.5436327457427979,0.050000000745058,0.2290735989809036,293.607177734375,291.1499938964844,270.06591796875,269.5727844238281,282.98834228515625,292.4555969238281,293.4110717773437,1.0,0.150729164481163,1.0,1.0,0.9997959733009338,1.0,-0.4886348843574524,0.2070261687040329,0.2816087007522583,0.0809367522597312,0.0,0.0,0.0,25.0000057220459,25.0,-737.947021484375,-2897.673828125,27.410030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36383056640625,302.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21089.431640625,19080.0,0.0,0.0,0.2258482128381729,0.0,0.0,0.0,0.0,1.0,0.0051828701980412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034851599484682,0.0742031037807464,-0.039351500570774,0.0,0.000229207216762,0.0,0.0,3.2572667598724365,0.0,0.0,0.0,0.2683209776878357,4.0,0.0,1.0
282660,292.0783386230469,297.1499938964844,293.1499938964844,0.0044957464560866,-328.8726806640625,297.81640625,0.5436282753944397,0.050000000745058,0.0458587147295475,291.7767639160156,297.1499938964844,293.1499938964844,0.0056425589136779,-423.5534973144531,299.0775756835937,0.5436282753944397,0.050000000745058,0.0482914336025714,292.0622863769531,297.1499938964844,293.1499938964844,0.0046442304737865,-263.5458984375,297.9895935058594,0.5436282753944397,0.050000000745058,0.0356678888201713,291.9877624511719,297.1499938964844,293.1499938964844,0.0049674692563712,-379.1878356933594,298.3556823730469,0.5436282753944397,0.050000000745058,0.0482914336025714,292.4729919433594,297.1499938964844,293.1499938964844,0.0029081716202199,-1078.4036865234375,295.8681335449219,0.5436282753944397,0.050000000745058,0.2290737628936767,292.02569580078125,291.1499938964844,270.0887756347656,269.6041259765625,283.0052185058594,292.4716796875,291.4191589355469,1.0,0.1507291942834854,1.0,1.0,0.9993672370910645,1.0,-0.488635241985321,0.207061156630516,0.2815740704536438,0.0808804407715797,0.0,0.0,0.0,25.0,25.0,-2792.092529296875,-0.0,27.410062789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.13543701171875,299.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19222.302734375,19080.0,0.0,0.0,0.1845202445983886,0.0,0.0,0.0,0.0,1.0,0.0125095145776867,0.0,-0.0,-0.0,0.0,0.0,0.0,9.790209333004896e-06,0.070428155362606,-0.0704183652997016,0.0,0.0001872645952971,0.0,0.0,2.7911927700042725,0.0,0.0,0.0,0.2707649171352386,4.0,0.0,1.0
282720,292.0783386230469,297.1499938964844,293.1499938964844,0.0044957464560866,-328.8726806640625,297.81640625,0.5436282753944397,0.050000000745058,0.0458587147295475,291.7767639160156,297.1499938964844,293.1499938964844,0.0056425589136779,-423.5534973144531,299.0775756835937,0.5436282753944397,0.050000000745058,0.0482914336025714,292.0622863769531,297.1499938964844,293.1499938964844,0.0046442304737865,-263.5458984375,297.9895935058594,0.5436282753944397,0.050000000745058,0.0356678888201713,291.9877624511719,297.1499938964844,293.1499938964844,0.0049674692563712,-379.1878356933594,298.3556823730469,0.5436282753944397,0.050000000745058,0.0482914336025714,292.4729919433594,297.1499938964844,293.1499938964844,0.0029081716202199,-1078.4036865234375,295.8681335449219,0.5436282753944397,0.050000000745058,0.2290737628936767,292.02569580078125,291.1499938964844,270.0887756347656,269.6041259765625,283.0052185058594,292.4716796875,291.4191589355469,1.0,0.1507291942834854,1.0,1.0,0.9993672370910645,1.0,-0.488635241985321,0.207061156630516,0.2815740704536438,0.0808804407715797,0.0,0.0,0.0,25.0,25.0,-2792.092529296875,-0.0,27.410062789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.13543701171875,299.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19222.302734375,19080.0,0.0,0.0,0.1845202445983886,0.0,0.0,0.0,0.0,1.0,0.0125095145776867,0.0,-0.0,-0.0,0.0,0.0,0.0,9.790209333004896e-06,0.070428155362606,-0.0704183652997016,0.0,0.0001872645952971,0.0,0.0,2.7911927700042725,0.0,0.0,0.0,0.2707649171352386,4.0,0.0,1.0
282780,292.08123779296875,297.1499938964844,293.1499938964844,0.0052112126722931,-401.3991088867188,297.2068786621094,0.5436248183250427,0.050000000745058,0.0458587408065795,291.7797546386719,297.1499938964844,293.1499938964844,0.0066644246689975,-517.4700317382812,298.7813415527344,0.5436248183250427,0.050000000745058,0.0482914596796035,292.0666809082031,297.1499938964844,293.1499938964844,0.0053823594935238,-321.0859680175781,297.4089050292969,0.5436248183250427,0.050000000745058,0.0356679074466228,291.99285888671875,297.1499938964844,293.1499938964844,0.0057793478481471,-461.7501525878906,297.8590087890625,0.5436248183250427,0.050000000745058,0.0482914596796035,292.4737548828125,297.1499938964844,293.1499938964844,0.0033402675762772,-1321.079833984375,294.8072509765625,0.5436248183250427,0.050000000745058,0.2290738970041275,290.1015625,291.1499938964844,270.1117553710937,269.6356506347656,283.0145568847656,292.4740600585937,289.773681640625,1.0,0.1507292240858078,1.0,1.0,0.9989384412765504,1.0,-0.4886355102062225,0.2070896625518798,0.2815458476543426,0.0808382257819175,0.0,0.0,0.0904899314045906,25.0,25.0,-1679.7769775390625,-4559.6064453125,27.41008949279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7562561035156,302.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18753.72265625,19080.0,0.0,0.0,0.1212078258395195,0.0,0.0,0.0,0.0,1.0,0.0094848405569791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756434798240661,0.1368717700242996,-0.0612282939255237,0.0,0.0001230105408467,0.0,0.0,5.4841508865356445,0.0,0.0,0.0,0.2781667113304138,4.0,0.0,1.0
282840,292.08123779296875,297.1499938964844,293.1499938964844,0.0052112126722931,-401.3991088867188,297.2068786621094,0.5436248183250427,0.050000000745058,0.0458587408065795,291.7797546386719,297.1499938964844,293.1499938964844,0.0066644246689975,-517.4700317382812,298.7813415527344,0.5436248183250427,0.050000000745058,0.0482914596796035,292.0666809082031,297.1499938964844,293.1499938964844,0.0053823594935238,-321.0859680175781,297.4089050292969,0.5436248183250427,0.050000000745058,0.0356679074466228,291.99285888671875,297.1499938964844,293.1499938964844,0.0057793478481471,-461.7501525878906,297.8590087890625,0.5436248183250427,0.050000000745058,0.0482914596796035,292.4737548828125,297.1499938964844,293.1499938964844,0.0033402675762772,-1321.079833984375,294.8072509765625,0.5436248183250427,0.050000000745058,0.2290738970041275,290.1015625,291.1499938964844,270.1117553710937,269.6356506347656,283.0145568847656,292.4740600585937,289.773681640625,1.0,0.1507292240858078,1.0,1.0,0.9989384412765504,1.0,-0.4886355102062225,0.2070896625518798,0.2815458476543426,0.0808382257819175,0.0,0.0,0.0904899314045906,25.0,25.0,-1679.7769775390625,-4559.6064453125,27.41008949279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7562561035156,302.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18753.72265625,19080.0,0.0,0.0,0.1212078258395195,0.0,0.0,0.0,0.0,1.0,0.0094848405569791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756434798240661,0.1368717700242996,-0.0612282939255237,0.0,0.0001230105408467,0.0,0.0,5.4841508865356445,0.0,0.0,0.0,0.2781667113304138,4.0,0.0,1.0
282900,292.0814819335937,297.1499938964844,293.1499938964844,0.0054003833793103,-412.2439880371094,297.33514404296875,0.5436235070228577,0.050000000745058,0.0458587482571601,291.7798767089844,297.1499938964844,293.1499938964844,0.0069309594109654,-530.7504272460938,298.9840087890625,0.5436235070228577,0.050000000745058,0.0482914708554744,292.06744384765625,297.1499938964844,293.1499938964844,0.0055746547877788,-329.4540100097656,297.54052734375,0.5436235070228577,0.050000000745058,0.0356679148972034,291.9940795898437,297.1499938964844,293.1499938964844,0.0059875189326703,-473.3857727050781,298.0080871582031,0.5436235070228577,0.050000000745058,0.0482914708554744,292.4729309082031,297.1499938964844,293.1499938964844,0.0034739580005407,-1366.9149169921875,294.8383178710937,0.5436235070228577,0.050000000745058,0.2290739566087722,289.95098876953125,291.1499938964844,270.1232604980469,269.6513977050781,283.0182189941406,292.4730529785156,290.2430114746094,1.0,0.150729238986969,1.0,1.0,0.998724102973938,1.0,-0.4886355996131897,0.2071012556552887,0.2815343737602234,0.0808228626847267,0.0,0.0,0.1926595568656921,25.0,25.0,297.7577819824219,-5510.87060546875,27.410099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4320068359375,310.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18855.935546875,18000.0,0.0,0.0,0.0962714776396751,0.0,0.0,0.0,0.0,1.0,0.0038036538753658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239984408020973,0.1494100391864776,-0.0254116021096706,0.0,9.770331234904006e-05,0.0,0.0,6.138498783111572,0.0,0.0,0.0,0.2675504982471466,4.0,0.0,1.0
