time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0848693847656,297.1499938964844,293.1499938964844,0.0054020471870899,-401.8130187988281,297.8397521972656,0.5436224341392517,0.050000000745058,0.045858759433031,291.7814636230469,297.1499938964844,293.1499938964844,0.0069493828341364,-518.20751953125,299.470703125,0.5436224341392517,0.050000000745058,0.0482914820313453,292.0704650878906,297.1499938964844,293.1499938964844,0.0055751618929207,-321.0574951171875,298.0390014648437,0.5436224341392517,0.050000000745058,0.035667922347784,291.9970703125,297.1499938964844,293.1499938964844,0.0059889997355639,-461.3785095214844,298.4979858398437,0.5436224341392517,0.050000000745058,0.0482914820313453,292.4748840332031,297.1499938964844,293.1499938964844,0.0034768630284816,-1333.0618896484375,295.3934936523437,0.5436224341392517,0.050000000745058,0.2290739864110946,290.61865234375,291.1499938964844,270.1347351074219,269.6671142578125,283.02325439453125,292.47412109375,290.9542541503906,1.0,0.1507292538881302,1.0,1.0,0.998509645462036,1.0,-0.4886356890201568,0.207110971212387,0.2815247178077698,0.080811507999897,0.0,0.0,0.1623794287443161,25.0,25.0,1007.7487182617188,-5665.98486328125,27.41010856628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2294311523437,312.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.9765625,18000.0,0.0,0.0,0.0798795446753501,0.0,0.0,0.0,0.0,1.0,0.0007476194878108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353226453065872,0.1364862620830536,-0.0011636243434622,0.0,8.106758468784392e-05,0.0,0.0,5.398977279663086,0.0,0.0,0.0,0.2757565081119537,4.0,0.0,1.0
283020,292.09771728515625,297.1499938964844,293.1499938964844,0.0054908785969018,-396.6869201660156,298.56085205078125,0.5436212420463562,0.050000000745058,0.0458587668836116,291.7880249023437,297.1499938964844,293.1499938964844,0.0071467678062617,-515.0157470703125,300.20965576171875,0.5436212420463562,0.050000000745058,0.0482914894819259,292.0814208984375,297.1499938964844,293.1499938964844,0.0056707938201725,-317.0797424316406,298.7575988769531,0.5436212420463562,0.050000000745058,0.0356679297983646,292.0069580078125,297.1499938964844,293.1499938964844,0.0061059664003551,-456.2764587402344,299.2156677246094,0.5436212420463562,0.050000000745058,0.0482914894819259,292.48419189453125,297.1499938964844,293.1499938964844,0.0035045379772782,-1307.853515625,296.1447448730469,0.5436212420463562,0.050000000745058,0.2290740311145782,291.4639892578125,291.1499938964844,270.15753173828125,269.6983337402344,283.0371398925781,292.4825744628906,291.5325927734375,1.0,0.1507292687892913,1.0,1.0,0.998080849647522,1.0,-0.488635778427124,0.2071247398853302,0.2815110385417938,0.0808010473847389,0.0,0.0,0.0518202930688858,25.0,25.0,666.698486328125,-4742.5771484375,27.410118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4395446777344,309.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.009765625,18000.0,0.0,0.0,0.0529955811798572,0.0,0.0,0.0,0.0,1.0,0.0018266204278916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903946310281753,0.0967227146029472,-0.0063280868344008,0.0,5.3783776820637286e-05,0.0,0.0,3.7402732372283936,0.0,0.0,0.0,0.2695409655570984,4.0,0.0,1.0
283080,292.09771728515625,297.1499938964844,293.1499938964844,0.0054908785969018,-396.6869201660156,298.56085205078125,0.5436212420463562,0.050000000745058,0.0458587668836116,291.7880249023437,297.1499938964844,293.1499938964844,0.0071467678062617,-515.0157470703125,300.20965576171875,0.5436212420463562,0.050000000745058,0.0482914894819259,292.0814208984375,297.1499938964844,293.1499938964844,0.0056707938201725,-317.0797424316406,298.7575988769531,0.5436212420463562,0.050000000745058,0.0356679297983646,292.0069580078125,297.1499938964844,293.1499938964844,0.0061059664003551,-456.2764587402344,299.2156677246094,0.5436212420463562,0.050000000745058,0.0482914894819259,292.48419189453125,297.1499938964844,293.1499938964844,0.0035045379772782,-1307.853515625,296.1447448730469,0.5436212420463562,0.050000000745058,0.2290740311145782,291.4639892578125,291.1499938964844,270.15753173828125,269.6983337402344,283.0371398925781,292.4825744628906,291.5325927734375,1.0,0.1507292687892913,1.0,1.0,0.998080849647522,1.0,-0.488635778427124,0.2071247398853302,0.2815110385417938,0.0808010473847389,0.0,0.0,0.0518202930688858,25.0,25.0,666.698486328125,-4742.5771484375,27.410118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4395446777344,309.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.009765625,18000.0,0.0,0.0,0.0529955811798572,0.0,0.0,0.0,0.0,1.0,0.0018266204278916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903946310281753,0.0967227146029472,-0.0063280868344008,0.0,5.3783776820637286e-05,0.0,0.0,3.7402732372283936,0.0,0.0,0.0,0.2695409655570984,4.0,0.0,1.0
283140,292.1117248535156,297.1499938964844,293.1499938964844,0.0057645561173558,-412.7809448242188,298.91162109375,0.5436212420463562,0.050000000745058,0.0458587668836116,291.7958984375,297.1499938964844,293.1499938964844,0.0076297256164252,-538.9113159179688,300.67108154296875,0.5436212420463562,0.050000000745058,0.0482914894819259,292.0937194824219,297.1499938964844,293.1499938964844,0.0059600649401545,-330.0204467773437,299.1172790527344,0.5436212420463562,0.050000000745058,0.0356679297983646,292.01812744140625,297.1499938964844,293.1499938964844,0.006440008059144,-475.4027404785156,299.6006164550781,0.5436212420463562,0.050000000745058,0.0482914894819259,292.4945678710937,297.1499938964844,293.1499938964844,0.003641135059297,-1355.657470703125,296.389892578125,0.5436212420463562,0.050000000745058,0.2290740311145782,291.5411682128906,291.1499938964844,270.1799621582031,269.7290344238281,283.0522155761719,292.4930114746094,291.524658203125,1.0,0.1507292687892913,1.0,1.0,0.997651994228363,1.0,-0.488635778427124,0.2071309983730316,0.2815048098564148,0.0808067619800567,0.0,0.0,0.0,25.0,25.0,101.92415618896484,-3387.361083984375,27.410120010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49981689453125,305.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18188.005859375,18000.0,0.0,0.0,0.0310675185173749,0.0,0.0,0.0,0.0,1.0,0.0055576562881469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374250933527946,0.0765416100621223,-0.0391165204346179,0.0,3.152958015562035e-05,0.0,0.0,2.907986879348755,0.0,0.0,0.0,0.2648286521434784,4.0,0.0,1.0
283200,292.1117248535156,297.1499938964844,293.1499938964844,0.0057645561173558,-412.7809448242188,298.91162109375,0.5436212420463562,0.050000000745058,0.0458587668836116,291.7958984375,297.1499938964844,293.1499938964844,0.0076297256164252,-538.9113159179688,300.67108154296875,0.5436212420463562,0.050000000745058,0.0482914894819259,292.0937194824219,297.1499938964844,293.1499938964844,0.0059600649401545,-330.0204467773437,299.1172790527344,0.5436212420463562,0.050000000745058,0.0356679297983646,292.01812744140625,297.1499938964844,293.1499938964844,0.006440008059144,-475.4027404785156,299.6006164550781,0.5436212420463562,0.050000000745058,0.0482914894819259,292.4945678710937,297.1499938964844,293.1499938964844,0.003641135059297,-1355.657470703125,296.389892578125,0.5436212420463562,0.050000000745058,0.2290740311145782,291.5411682128906,291.1499938964844,270.1799621582031,269.7290344238281,283.0522155761719,292.4930114746094,291.524658203125,1.0,0.1507292687892913,1.0,1.0,0.997651994228363,1.0,-0.488635778427124,0.2071309983730316,0.2815048098564148,0.0808067619800567,0.0,0.0,0.0,25.0,25.0,101.92415618896484,-3387.361083984375,27.410120010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49981689453125,305.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18188.005859375,18000.0,0.0,0.0,0.0310675185173749,0.0,0.0,0.0,0.0,1.0,0.0055576562881469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374250933527946,0.0765416100621223,-0.0391165204346179,0.0,3.152958015562035e-05,0.0,0.0,2.907986879348755,0.0,0.0,0.0,0.2648286521434784,4.0,0.0,1.0
283260,292.1224670410156,297.1499938964844,293.1499938964844,0.0064051849767565,-469.8968811035156,298.8421936035156,0.5436223149299622,0.050000000745058,0.045858759433031,291.8026733398437,297.1499938964844,293.1499938964844,0.0087618082761764,-617.1546020507812,300.8668212890625,0.5436223149299622,0.050000000745058,0.0482914820313453,292.1036071777344,297.1499938964844,293.1499938964844,0.0066377189941704,-375.7316589355469,299.0731506347656,0.5436223149299622,0.050000000745058,0.035667922347784,292.0277099609375,297.1499938964844,293.1499938964844,0.0072239795699715,-541.8683471679688,299.6229858398437,0.5436223149299622,0.050000000745058,0.0482914820313453,292.5019226074219,297.1499938964844,293.1499938964844,0.003948776051402,-1532.13525390625,295.991943359375,0.5436223149299622,0.050000000745058,0.2290740013122558,290.5428161621094,291.1499938964844,270.201904296875,269.759033203125,283.0660400390625,292.50128173828125,290.1282958984375,1.0,0.1507292538881302,1.0,1.0,0.9972227811813354,1.0,-0.4886357188224792,0.2071301788091659,0.2815055251121521,0.0808277204632759,0.0,0.0,0.1095758751034736,25.0,25.0,-1020.1592407226562,-4339.39794921875,27.410112380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05230712890625,303.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.443359375,18000.0,0.0,0.0,0.007237191312015,0.0,0.0,0.0,0.0,1.0,0.0059018097817897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779923573136329,0.1191502884030342,-0.0411579273641109,0.0,7.344829100475181e-06,0.0,0.0,4.516896724700928,0.0,0.0,0.0,0.2695834338665008,4.0,0.0,1.0
283320,292.1224670410156,297.1499938964844,293.1499938964844,0.0064051849767565,-469.8968811035156,298.8421936035156,0.5436223149299622,0.050000000745058,0.045858759433031,291.8026733398437,297.1499938964844,293.1499938964844,0.0087618082761764,-617.1546020507812,300.8668212890625,0.5436223149299622,0.050000000745058,0.0482914820313453,292.1036071777344,297.1499938964844,293.1499938964844,0.0066377189941704,-375.7316589355469,299.0731506347656,0.5436223149299622,0.050000000745058,0.035667922347784,292.0277099609375,297.1499938964844,293.1499938964844,0.0072239795699715,-541.8683471679688,299.6229858398437,0.5436223149299622,0.050000000745058,0.0482914820313453,292.5019226074219,297.1499938964844,293.1499938964844,0.003948776051402,-1532.13525390625,295.991943359375,0.5436223149299622,0.050000000745058,0.2290740013122558,290.5428161621094,291.1499938964844,270.201904296875,269.759033203125,283.0660400390625,292.50128173828125,290.1282958984375,1.0,0.1507292538881302,1.0,1.0,0.9972227811813354,1.0,-0.4886357188224792,0.2071301788091659,0.2815055251121521,0.0808277204632759,0.0,0.0,0.1095758751034736,25.0,25.0,-1020.1592407226562,-4339.39794921875,27.410112380981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05230712890625,303.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.443359375,18000.0,0.0,0.0,0.007237191312015,0.0,0.0,0.0,0.0,1.0,0.0059018097817897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779923573136329,0.1191502884030342,-0.0411579273641109,0.0,7.344829100475181e-06,0.0,0.0,4.516896724700928,0.0,0.0,0.0,0.2695834338665008,4.0,0.0,1.0
283380,292.1264953613281,297.1499938964844,293.1499938964844,0.0066285729408264,-480.3946228027344,298.9837951660156,0.5436234474182129,0.050000000745058,0.0458587519824504,291.80548095703125,297.1499938964844,293.1499938964844,0.0091359848156571,-630.3121337890625,301.11083984375,0.5436234474182129,0.050000000745058,0.0482914708554744,292.10748291015625,297.1499938964844,293.1499938964844,0.0068699233233928,-383.9229736328125,299.2225646972656,0.5436234474182129,0.050000000745058,0.0356679186224937,292.03192138671875,297.1499938964844,293.1499938964844,0.0074846153147518,-553.273681640625,299.7958984375,0.5436234474182129,0.050000000745058,0.0482914708554744,292.5040283203125,297.1499938964844,293.1499938964844,0.0040927529335021,-1578.095458984375,296.01544189453125,0.5436234474182129,0.050000000745058,0.2290739566087722,290.3531494140625,291.1499938964844,270.2147521972656,269.7765808105469,283.0727233886719,292.5033264160156,290.60504150390625,1.0,0.1507292538881302,1.0,1.0,0.9969652891159058,1.0,-0.4886356294155121,0.2071266025304794,0.2815090119838714,0.0808469280600547,0.0,0.0,0.2029886394739151,25.0,25.0,429.7716369628906,-5177.6171875,27.41010475158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1405334472656,309.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.291015625,18000.0,0.0,0.0,0.0007377074216492,0.0,0.0,0.0,0.0,1.0,0.0008461696561425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346115171909332,0.1360584199428558,-0.0014469053130596,0.0,7.486792696909106e-07,0.0,0.0,5.300297260284424,0.0,0.0,0.0,0.2744776606559753,4.0,0.0,1.0
283440,292.13055419921875,297.1499938964844,293.1499938964844,0.0066272523254156,-472.8880920410156,299.2737121582031,0.5436243414878845,0.050000000745058,0.0458587445318698,291.807861328125,297.1499938964844,293.1499938964844,0.009156740270555,-621.4050903320312,301.3876037597656,0.5436243414878845,0.050000000745058,0.0482914634048938,292.11102294921875,297.1499938964844,293.1499938964844,0.0068690264597535,-377.9447326660156,299.5094299316406,0.5436243414878845,0.050000000745058,0.0356679111719131,292.03546142578125,297.1499938964844,293.1499938964844,0.0074853422120213,-544.7490844726562,300.0764465332031,0.5436243414878845,0.050000000745058,0.0482914634048938,292.5068664550781,297.1499938964844,293.1499938964844,0.0040905745700001,-1552.890869140625,296.343505859375,0.5436243414878845,0.050000000745058,0.2290739119052887,290.7660827636719,291.1499938964844,270.2231750488281,269.7880554199219,283.0778503417969,292.5057373046875,291.01715087890625,1.0,0.150729238986969,1.0,1.0,0.9967936277389526,1.0,-0.4886355400085449,0.2071230709552765,0.2815124690532684,0.0808622166514396,0.0,0.0,0.1796244978904724,25.0,25.0,753.5825805664062,-5154.525390625,27.410097122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2912902832031,309.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.66796875,18000.0,0.0,0.0,0.0003183495427947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413439810276031,0.1413482278585434,-4.25814641857869e-06,0.0,3.230843219625968e-07,0.0,0.0,5.55930233001709,0.0,0.0,0.0,0.2756557166576385,4.0,0.0,1.0
283500,292.13677978515625,297.1499938964844,293.1499938964844,0.0066558299586176,-467.9756164550781,299.5864562988281,0.5436257123947144,0.050000000745058,0.0458587333559989,291.8114624023437,297.1499938964844,293.1499938964844,0.009249122813344,-616.6138916015625,301.6969299316406,0.5436257123947144,0.050000000745058,0.0482914559543132,292.11639404296875,297.1499938964844,293.1499938964844,0.0069014676846563,-374.1040344238281,299.8204650878906,0.5436257123947144,0.050000000745058,0.0356679037213325,292.0406494140625,297.1499938964844,293.1499938964844,0.0075277951546013,-539.458984375,300.3832397460937,0.5436257123947144,0.050000000745058,0.0482914559543132,292.5116271972656,297.1499938964844,293.1499938964844,0.0040945280343294,-1533.098388671875,296.6869201660156,0.5436257123947144,0.050000000745058,0.2290738672018051,291.1856994628906,291.1499938964844,270.2335205078125,269.8021545410156,283.0849914550781,292.5101013183594,291.3251953125,1.0,0.150729238986969,1.0,1.0,0.9965789914131165,1.0,-0.4886354207992553,0.20711749792099,0.2815179526805877,0.0808838531374931,0.0,0.0,0.1341105252504348,25.0,25.0,676.5440673828125,-4738.1630859375,27.41008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.29083251953125,308.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.25,18000.0,0.0,0.0,0.0010630007600411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12334655970335,0.1233508288860321,-4.2631668293324765e-06,0.0,1.0788106692416477e-06,0.0,0.0,4.836799621582031,0.0,0.0,0.0,0.2735053896903991,4.0,0.0,1.0
283560,292.1434936523437,297.1499938964844,293.1499938964844,0.0067563634365797,-470.7605590820313,299.8101501464844,0.5436272025108337,0.050000000745058,0.0458587221801281,291.81549072265625,297.1499938964844,293.1499938964844,0.0094739450141787,-621.9756469726562,301.9513244628906,0.5436272025108337,0.050000000745058,0.048291441053152,292.1222229003906,297.1499938964844,293.1499938964844,0.0070106103084981,-376.422119140625,300.04644775390625,0.5436272025108337,0.050000000745058,0.0356678962707519,292.0462951660156,297.1499938964844,293.1499938964844,0.0076596825383603,-543.0523071289062,300.6141052246094,0.5436272025108337,0.050000000745058,0.048291441053152,292.5168762207031,297.1499938964844,293.1499938964844,0.0041334186680614,-1538.404052734375,296.89434814453125,0.5436272025108337,0.050000000745058,0.2290738075971603,291.3810729980469,291.1499938964844,270.2436218261719,269.81591796875,283.0924987792969,292.5152282714844,291.419677734375,1.0,0.1507292240858078,1.0,1.0,0.996364176273346,1.0,-0.4886353015899658,0.2071107625961303,0.2815245687961578,0.0809079930186271,0.0,0.0,0.0980082675814628,25.0,25.0,402.7232971191406,-4333.32568359375,27.410076141357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.408447265625,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.62890625,18000.0,0.0,0.0,0.0025039517786353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105092354118824,0.1050965934991836,-4.242662271281006e-06,0.0,2.541192770877388e-06,0.0,0.0,4.086745738983154,0.0,0.0,0.0,0.2709524035453796,4.0,0.0,1.0
283620,292.1566467285156,297.1499938964844,293.1499938964844,0.0070983474142849,-489.22369384765625,300.1144104003906,0.5436307191848755,0.050000000745058,0.045858696103096,291.8239440917969,297.1499938964844,293.1499938964844,0.0101928273215889,-649.2572631835938,302.3812866210937,0.5436307191848755,0.050000000745058,0.0482914149761199,292.1338195800781,297.1499938964844,293.1499938964844,0.0073786643333733,-391.3209533691406,300.3623046875,0.5436307191848755,0.050000000745058,0.0356678739190101,292.057861328125,297.1499938964844,293.1499938964844,0.0080977147445082,-564.8851318359375,300.9563293457031,0.5436307191848755,0.050000000745058,0.0482914149761199,292.52703857421875,297.1499938964844,293.1499938964844,0.0042843320406973,-1593.8194580078125,297.07769775390625,0.5436307191848755,0.050000000745058,0.2290736734867096,291.3727111816406,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5255126953125,291.3425598144531,1.0,0.1507291942834854,1.0,1.0,0.9959345459938048,1.0,-0.4886350333690643,0.2070944160223007,0.2815406322479248,0.0809624716639518,0.0,0.0,0.0655781328678131,25.0,25.0,-18.993284225463867,-3864.429443359375,27.410051345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8317565917969,304.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.96875,18000.0,0.0,0.0,0.0084440503269433,0.0,0.0,0.0,0.0,1.0,0.0016849624225869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881054028868675,0.093490831553936,-0.0053854347206652,0.0,8.569637429900467e-06,0.0,0.0,3.593035697937012,0.0,0.0,0.0,0.268686294555664,4.0,0.0,1.0
283680,292.1566467285156,297.1499938964844,293.1499938964844,0.0070983474142849,-489.22369384765625,300.1144104003906,0.5436307191848755,0.050000000745058,0.045858696103096,291.8239440917969,297.1499938964844,293.1499938964844,0.0101928273215889,-649.2572631835938,302.3812866210937,0.5436307191848755,0.050000000745058,0.0482914149761199,292.1338195800781,297.1499938964844,293.1499938964844,0.0073786643333733,-391.3209533691406,300.3623046875,0.5436307191848755,0.050000000745058,0.0356678739190101,292.057861328125,297.1499938964844,293.1499938964844,0.0080977147445082,-564.8851318359375,300.9563293457031,0.5436307191848755,0.050000000745058,0.0482914149761199,292.52703857421875,297.1499938964844,293.1499938964844,0.0042843320406973,-1593.8194580078125,297.07769775390625,0.5436307191848755,0.050000000745058,0.2290736734867096,291.3727111816406,291.1499938964844,270.2630920410156,269.8423767089844,283.1072998046875,292.5255126953125,291.3425598144531,1.0,0.1507291942834854,1.0,1.0,0.9959345459938048,1.0,-0.4886350333690643,0.2070944160223007,0.2815406322479248,0.0809624716639518,0.0,0.0,0.0655781328678131,25.0,25.0,-18.993284225463867,-3864.429443359375,27.410051345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8317565917969,304.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.96875,18000.0,0.0,0.0,0.0084440503269433,0.0,0.0,0.0,0.0,1.0,0.0016849624225869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881054028868675,0.093490831553936,-0.0053854347206652,0.0,8.569637429900467e-06,0.0,0.0,3.593035697937012,0.0,0.0,0.0,0.268686294555664,4.0,0.0,1.0
283740,292.16876220703125,297.1499938964844,293.1499938964844,0.0075017334893345,-511.7726135253906,300.3793334960937,0.5436346530914307,0.050000000745058,0.0458586663007736,291.8324890136719,297.1499938964844,293.1499938964844,0.0110733965411782,-681.7996215820312,302.7950134277344,0.5436346530914307,0.050000000745058,0.0482913814485073,292.14471435546875,297.1499938964844,293.1499938964844,0.0078138131648302,-409.4698791503906,300.6412048339844,0.5436346530914307,0.050000000745058,0.0356678515672683,292.0692749023437,297.1499938964844,293.1499938964844,0.0086177503690123,-591.2813720703125,301.26629638671875,0.5436346530914307,0.050000000745058,0.0482913814485073,292.53619384765625,297.1499938964844,293.1499938964844,0.0044608847238123,-1663.73193359375,297.1904602050781,0.5436346530914307,0.050000000745058,0.2290735244750976,291.2344665527344,291.1499938964844,270.2814025878906,269.8671875,283.12115478515625,292.5348205566406,291.1959533691406,1.0,0.1507291495800018,1.0,1.0,0.995504915714264,1.0,-0.488634705543518,0.2070752382278442,0.2815594971179962,0.0810231119394302,0.0,0.0,0.0631480142474174,25.0,25.0,-188.74658203125,-3650.604736328125,27.410022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,303.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.018509067595005,0.0,0.0,0.0,0.0,1.0,0.0024823022540658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850198790431022,0.0963043421506881,-0.0112844640389084,0.0,1.878435068647377e-05,0.0,0.0,3.69084358215332,0.0,0.0,0.0,0.2686295509338379,4.0,0.0,1.0
283800,292.16876220703125,297.1499938964844,293.1499938964844,0.0075017334893345,-511.7726135253906,300.3793334960937,0.5436346530914307,0.050000000745058,0.0458586663007736,291.8324890136719,297.1499938964844,293.1499938964844,0.0110733965411782,-681.7996215820312,302.7950134277344,0.5436346530914307,0.050000000745058,0.0482913814485073,292.14471435546875,297.1499938964844,293.1499938964844,0.0078138131648302,-409.4698791503906,300.6412048339844,0.5436346530914307,0.050000000745058,0.0356678515672683,292.0692749023437,297.1499938964844,293.1499938964844,0.0086177503690123,-591.2813720703125,301.26629638671875,0.5436346530914307,0.050000000745058,0.0482913814485073,292.53619384765625,297.1499938964844,293.1499938964844,0.0044608847238123,-1663.73193359375,297.1904602050781,0.5436346530914307,0.050000000745058,0.2290735244750976,291.2344665527344,291.1499938964844,270.2814025878906,269.8671875,283.12115478515625,292.5348205566406,291.1959533691406,1.0,0.1507291495800018,1.0,1.0,0.995504915714264,1.0,-0.488634705543518,0.2070752382278442,0.2815594971179962,0.0810231119394302,0.0,0.0,0.0631480142474174,25.0,25.0,-188.74658203125,-3650.604736328125,27.410022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,303.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.018509067595005,0.0,0.0,0.0,0.0,1.0,0.0024823022540658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850198790431022,0.0963043421506881,-0.0112844640389084,0.0,1.878435068647377e-05,0.0,0.0,3.69084358215332,0.0,0.0,0.0,0.2686295509338379,4.0,0.0,1.0
283860,292.1800537109375,297.1499938964844,293.1499938964844,0.0079362308606505,-535.0764770507812,300.6449279785156,0.5436388254165649,0.050000000745058,0.0458586327731609,291.8409729003906,297.1499938964844,293.1499938964844,0.0120807373896241,-715.3314208984375,303.2139892578125,0.5436388254165649,0.050000000745058,0.0482913479208946,292.1549072265625,297.1499938964844,293.1499938964844,0.0082848956808447,-428.2254333496094,300.9213256835937,0.5436388254165649,0.050000000745058,0.0356678254902362,292.0805053710937,297.1499938964844,293.1499938964844,0.0091857798397541,-618.471435546875,301.57720947265625,0.5436388254165649,0.050000000745058,0.0482913479208946,292.54461669921875,297.1499938964844,293.1499938964844,0.0046438933350145,-1736.269775390625,297.29815673828125,0.5436388254165649,0.050000000745058,0.2290733605623245,291.0809631347656,291.1499938964844,270.29840087890625,269.89013671875,283.1341552734375,292.5433654785156,291.0439147949219,1.0,0.1507291197776794,1.0,1.0,0.9950748682022096,1.0,-0.4886343777179718,0.2070542722940445,0.2815801203250885,0.0810876563191413,0.0,0.0,0.0826217085123062,25.0,25.0,-223.12261962890625,-3587.37060546875,27.409990310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3058776855469,302.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.376953125,18000.0,0.0,0.0,0.0310385394841432,0.0,0.0,0.0,0.0,1.0,0.0024033337831497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897914916276931,0.1004148498177528,-0.0106233609840273,0.0,3.150017073494382e-05,0.0,0.0,3.854657411575317,0.0,0.0,0.0,0.2692161202430725,4.0,0.0,1.0
283920,292.1800537109375,297.1499938964844,293.1499938964844,0.0079362308606505,-535.0764770507812,300.6449279785156,0.5436388254165649,0.050000000745058,0.0458586327731609,291.8409729003906,297.1499938964844,293.1499938964844,0.0120807373896241,-715.3314208984375,303.2139892578125,0.5436388254165649,0.050000000745058,0.0482913479208946,292.1549072265625,297.1499938964844,293.1499938964844,0.0082848956808447,-428.2254333496094,300.9213256835937,0.5436388254165649,0.050000000745058,0.0356678254902362,292.0805053710937,297.1499938964844,293.1499938964844,0.0091857798397541,-618.471435546875,301.57720947265625,0.5436388254165649,0.050000000745058,0.0482913479208946,292.54461669921875,297.1499938964844,293.1499938964844,0.0046438933350145,-1736.269775390625,297.29815673828125,0.5436388254165649,0.050000000745058,0.2290733605623245,291.0809631347656,291.1499938964844,270.29840087890625,269.89013671875,283.1341552734375,292.5433654785156,291.0439147949219,1.0,0.1507291197776794,1.0,1.0,0.9950748682022096,1.0,-0.4886343777179718,0.2070542722940445,0.2815801203250885,0.0810876563191413,0.0,0.0,0.0826217085123062,25.0,25.0,-223.12261962890625,-3587.37060546875,27.409990310668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3058776855469,302.6266784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.376953125,18000.0,0.0,0.0,0.0310385394841432,0.0,0.0,0.0,0.0,1.0,0.0024033337831497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897914916276931,0.1004148498177528,-0.0106233609840273,0.0,3.150017073494382e-05,0.0,0.0,3.854657411575317,0.0,0.0,0.0,0.2692161202430725,4.0,0.0,1.0
283980,292.1908264160156,297.1499938964844,293.1499938964844,0.0083854179829359,-557.4458618164062,300.9212951660156,0.5436432361602783,0.050000000745058,0.0458585992455482,291.8495178222656,297.1499938964844,293.1499938964844,0.013197929598391,-747.6322631835938,303.64093017578125,0.5436432361602783,0.050000000745058,0.0482913143932819,292.1646423339844,297.1499938964844,293.1499938964844,0.0087749557569623,-446.2440185546875,301.2121276855469,0.5436432361602783,0.050000000745058,0.0356677994132041,292.09130859375,297.1499938964844,293.1499938964844,0.0097842710092663,-644.582763671875,301.8976135253906,0.5436432361602783,0.050000000745058,0.0482913143932819,292.5526428222656,297.1499938964844,293.1499938964844,0.0048248441889882,-1805.849853515625,297.42095947265625,0.5436432361602783,0.050000000745058,0.2290731966495514,290.9518127441406,291.1499938964844,270.3139038085937,269.9109802246094,283.14630126953125,292.5514221191406,290.9267272949219,1.0,0.1507290750741958,1.0,1.0,0.994644820690155,1.0,-0.4886340200901031,0.2070323228836059,0.2816016972064972,0.0811543613672256,0.0,0.0,0.1181390434503555,25.0,25.0,-169.93836975097656,-3647.352783203125,27.409957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4317932128906,302.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.693359375,18000.0,0.0,0.0,0.0449824631214141,0.0,0.0,0.0,0.0,1.0,0.0013669168110936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017322242259979,0.1053355187177658,-0.003603289835155,0.0,4.565148265101016e-05,0.0,0.0,4.062044620513916,0.0,0.0,0.0,0.2702590525150299,4.0,0.0,1.0
284040,292.1908264160156,297.1499938964844,293.1499938964844,0.0083854179829359,-557.4458618164062,300.9212951660156,0.5436432361602783,0.050000000745058,0.0458585992455482,291.8495178222656,297.1499938964844,293.1499938964844,0.013197929598391,-747.6322631835938,303.64093017578125,0.5436432361602783,0.050000000745058,0.0482913143932819,292.1646423339844,297.1499938964844,293.1499938964844,0.0087749557569623,-446.2440185546875,301.2121276855469,0.5436432361602783,0.050000000745058,0.0356677994132041,292.09130859375,297.1499938964844,293.1499938964844,0.0097842710092663,-644.582763671875,301.8976135253906,0.5436432361602783,0.050000000745058,0.0482913143932819,292.5526428222656,297.1499938964844,293.1499938964844,0.0048248441889882,-1805.849853515625,297.42095947265625,0.5436432361602783,0.050000000745058,0.2290731966495514,290.9518127441406,291.1499938964844,270.3139038085937,269.9109802246094,283.14630126953125,292.5514221191406,290.9267272949219,1.0,0.1507290750741958,1.0,1.0,0.994644820690155,1.0,-0.4886340200901031,0.2070323228836059,0.2816016972064972,0.0811543613672256,0.0,0.0,0.1181390434503555,25.0,25.0,-169.93836975097656,-3647.352783203125,27.409957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4317932128906,302.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.693359375,18000.0,0.0,0.0,0.0449824631214141,0.0,0.0,0.0,0.0,1.0,0.0013669168110936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017322242259979,0.1053355187177658,-0.003603289835155,0.0,4.565148265101016e-05,0.0,0.0,4.062044620513916,0.0,0.0,0.0,0.2702590525150299,4.0,0.0,1.0
284100,292.19610595703125,297.1499938964844,293.1499938964844,0.0086098248139023,-567.7610473632812,301.0655212402344,0.543645441532135,0.050000000745058,0.045858584344387,291.8538513183594,297.1499938964844,293.1499938964844,0.0137885278090834,-762.6216430664062,303.8567199707031,0.543645441532135,0.050000000745058,0.0482912957668304,292.16943359375,297.1499938964844,293.1499938964844,0.0090210856869816,-454.5633850097656,301.36328125,0.543645441532135,0.050000000745058,0.0356677882373333,292.0965881347656,297.1499938964844,293.1499938964844,0.0100879995152354,-656.642333984375,302.0626525878906,0.543645441532135,0.050000000745058,0.0482912957668304,292.5566101074219,297.1499938964844,293.1499938964844,0.0049120523035526,-1837.8291015625,297.4934997558594,0.543645441532135,0.050000000745058,0.2290731221437454,290.90850830078125,291.1499938964844,270.3210754394531,269.9205627441406,283.152099609375,292.5553894042969,290.892333984375,1.0,0.1507290601730346,1.0,1.0,0.9944298267364502,1.0,-0.4886338412761688,0.2070211619138717,0.2816126942634582,0.0811881422996521,0.0,0.0,0.1386666893959045,25.0,25.0,-121.6863021850586,-3711.6435546875,27.409942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0823974609375,302.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.68359375,18000.0,0.0,0.0,0.0522716045379638,0.0,0.0,0.0,0.0,1.0,0.0001660417619859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099016964435577,0.109984703361988,-8.300622721435502e-05,0.0,5.304903243086301e-05,0.0,0.0,4.25493860244751,0.0,0.0,0.0,0.2711208760738373,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.008829497732222,-577.21923828125,301.21392822265625,0.5436476469039917,0.050000000745058,0.0458585657179355,291.8583068847656,297.1499938964844,293.1499938964844,0.0143910972401499,-776.4826049804688,304.07305908203125,0.5436476469039917,0.050000000745058,0.0482912771403789,292.1742248535156,297.1499938964844,293.1499938964844,0.0092630358412861,-462.2035217285156,301.5183410644531,0.5436476469039917,0.050000000745058,0.0356677733361721,292.101806640625,297.1499938964844,293.1499938964844,0.0103888781741261,-667.728515625,302.230712890625,0.5436476469039917,0.050000000745058,0.0482912771403789,292.56060791015625,297.1499938964844,293.1499938964844,0.0049951449036598,-1866.973876953125,297.57501220703125,0.5436476469039917,0.050000000745058,0.2290730327367782,290.8836364746094,291.1499938964844,270.3277893066406,269.92950439453125,283.15771484375,292.5593566894531,290.8773193359375,1.0,0.1507290452718734,1.0,1.0,0.994214653968811,1.0,-0.4886336624622345,0.2070099413394928,0.2816237211227417,0.0812220871448516,0.0,0.0,0.1590118557214737,25.0,25.0,-64.95500946044922,-3795.587646484375,27.40992546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.784423828125,303.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.302734375,18000.0,0.0,0.0,0.0596931502223014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189741492271423,0.1189783737063407,-4.227196768624708e-06,0.0,6.058096187189221e-05,0.0,0.0,4.622278213500977,0.0,0.0,0.0,0.2724567353725433,4.0,0.0,1.0
284220,292.2122497558594,297.1499938964844,293.1499938964844,0.0092505840584635,-593.4888916015625,301.5200500488281,0.5445992946624756,0.050000000745058,0.0458513908088207,291.87896728515625,297.1499938964844,293.1499938964844,0.0250720474869012,-1030.822021484375,304.1276550292969,0.609796941280365,0.0734686106443405,0.064265489578247,292.1839904785156,297.1499938964844,293.1499938964844,0.0097300224006176,-475.3878173828125,301.8369445800781,0.5445992946624756,0.050000000745058,0.035662192851305,292.1123046875,297.1499938964844,293.1499938964844,0.010976543650031,-686.8994750976562,302.57244873046875,0.5445992946624756,0.050000000745058,0.0482837222516536,292.56915283203125,297.1499938964844,293.1499938964844,0.0051467441953718,-1916.111328125,297.76239013671875,0.5445992946624756,0.050000000745058,0.229037195444107,290.8898010253906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739501953125,292.5677795410156,290.89727783203125,1.0,0.152470126748085,1.0,1.0,0.9937843084335328,1.0,-0.5077314972877502,0.2149306088685989,0.2928009033203125,0.0853051021695137,0.0,0.0,0.1939964294433593,24.961294174194336,25.0,22.500444412231445,-4017.8037109375,28.996301651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3525695800781,303.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34375,18000.0,0.0,0.0,0.0744095146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373903751373291,0.1373946368694305,-4.25627922595595e-06,0.0,7.551619637524709e-05,0.0,0.0,5.396207332611084,0.0,0.0,0.0,0.2753864824771881,4.0,0.0,1.0
284280,292.2122497558594,297.1499938964844,293.1499938964844,0.0092505840584635,-593.4888916015625,301.5200500488281,0.5445992946624756,0.050000000745058,0.0458513908088207,291.87896728515625,297.1499938964844,293.1499938964844,0.0250720474869012,-1030.822021484375,304.1276550292969,0.609796941280365,0.0734686106443405,0.064265489578247,292.1839904785156,297.1499938964844,293.1499938964844,0.0097300224006176,-475.3878173828125,301.8369445800781,0.5445992946624756,0.050000000745058,0.035662192851305,292.1123046875,297.1499938964844,293.1499938964844,0.010976543650031,-686.8994750976562,302.57244873046875,0.5445992946624756,0.050000000745058,0.0482837222516536,292.56915283203125,297.1499938964844,293.1499938964844,0.0051467441953718,-1916.111328125,297.76239013671875,0.5445992946624756,0.050000000745058,0.229037195444107,290.8898010253906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739501953125,292.5677795410156,290.89727783203125,1.0,0.152470126748085,1.0,1.0,0.9937843084335328,1.0,-0.5077314972877502,0.2149306088685989,0.2928009033203125,0.0853051021695137,0.0,0.0,0.1939964294433593,24.961294174194336,25.0,22.500444412231445,-4017.8037109375,28.996301651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3525695800781,303.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34375,18000.0,0.0,0.0,0.0744095146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373903751373291,0.1373946368694305,-4.25627922595595e-06,0.0,7.551619637524709e-05,0.0,0.0,5.396207332611084,0.0,0.0,0.0,0.2753864824771881,4.0,0.0,1.0
284340,292.2237854003906,297.1499938964844,293.1499938964844,0.0096743106842041,-608.5086059570312,301.8243103027344,0.545630156993866,0.050000000745058,0.0458436720073223,291.9389038085937,297.1499938964844,293.1499938964844,0.0434677861630916,-1358.99462890625,304.1049194335937,0.6697078943252563,0.0935710072517395,0.0850563123822212,292.1944580078125,297.1499938964844,293.1499938964844,0.0102040125057101,-487.59967041015625,302.1534729003906,0.545630156993866,0.050000000745058,0.0356561876833438,292.12322998046875,297.1499938964844,293.1499938964844,0.0115835359320044,-704.7354125976562,302.9112854003906,0.545630156993866,0.050000000745058,0.0482755936682224,292.5804138183594,297.1499938964844,293.1499938964844,0.0052849133498966,-1958.7994384765625,297.9501953125,0.545630156993866,0.050000000745058,0.2289986312389373,290.9200439453125,291.1499938964844,270.3500061035156,269.95867919921875,283.1929016113281,292.5786437988281,290.9285583496094,1.0,0.1546372026205063,1.0,1.0,0.9933540225028992,1.0,-0.5326108336448669,0.2252807468175888,0.3073300719261169,0.0906449109315872,0.0,0.0,0.2226680219173431,24.958017349243164,25.0,54.68566131591797,-4265.61572265625,31.1963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1087341308594,303.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.337890625,18000.0,0.0,0.0,0.0885821059346199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542917937040329,0.1542960852384567,-4.287128831492737e-06,0.0,8.9899571321439e-05,0.0,0.0,6.12987756729126,0.0,0.0,0.0,0.2782475352287292,4.0,0.0,1.0
284400,292.2237854003906,297.1499938964844,293.1499938964844,0.0096743106842041,-608.5086059570312,301.8243103027344,0.545630156993866,0.050000000745058,0.0458436720073223,291.9389038085937,297.1499938964844,293.1499938964844,0.0434677861630916,-1358.99462890625,304.1049194335937,0.6697078943252563,0.0935710072517395,0.0850563123822212,292.1944580078125,297.1499938964844,293.1499938964844,0.0102040125057101,-487.59967041015625,302.1534729003906,0.545630156993866,0.050000000745058,0.0356561876833438,292.12322998046875,297.1499938964844,293.1499938964844,0.0115835359320044,-704.7354125976562,302.9112854003906,0.545630156993866,0.050000000745058,0.0482755936682224,292.5804138183594,297.1499938964844,293.1499938964844,0.0052849133498966,-1958.7994384765625,297.9501953125,0.545630156993866,0.050000000745058,0.2289986312389373,290.9200439453125,291.1499938964844,270.3500061035156,269.95867919921875,283.1929016113281,292.5786437988281,290.9285583496094,1.0,0.1546372026205063,1.0,1.0,0.9933540225028992,1.0,-0.5326108336448669,0.2252807468175888,0.3073300719261169,0.0906449109315872,0.0,0.0,0.2226680219173431,24.958017349243164,25.0,54.68566131591797,-4265.61572265625,31.1963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1087341308594,303.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.337890625,18000.0,0.0,0.0,0.0885821059346199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542917937040329,0.1542960852384567,-4.287128831492737e-06,0.0,8.9899571321439e-05,0.0,0.0,6.12987756729126,0.0,0.0,0.0,0.2782475352287292,4.0,0.0,1.0
284460,292.2366943359375,297.1499938964844,293.1499938964844,0.0100944377481937,-621.9517822265625,302.12255859375,0.5463928580284119,0.050000000745058,0.0458380170166492,292.0108642578125,297.1499938964844,293.1499938964844,0.0575622655451297,-1606.2080078125,304.09674072265625,0.7124871015548706,0.1096758916974067,0.1010022386908531,292.2063293457031,297.1499938964844,293.1499938964844,0.0106778191402554,-498.5634765625,302.4636535644531,0.5463928580284119,0.050000000745058,0.0356517918407917,292.1351318359375,297.1499938964844,293.1499938964844,0.0122019285336136,-720.848876953125,303.2434387207031,0.5463928580284119,0.050000000745058,0.0482696406543254,292.5950012207031,297.1499938964844,293.1499938964844,0.0054090032353997,-1994.5023193359373,298.13360595703125,0.5463928580284119,0.050000000745058,0.228970393538475,290.9713439941406,291.1499938964844,270.35797119140625,269.9692077636719,283.2083435058594,292.5928649902344,290.9866943359375,1.0,0.1563675254583358,1.0,1.0,0.993137776851654,1.0,-0.5516952276229858,0.2332655191421508,0.3184297084808349,0.094710998237133,0.0,0.0,0.2434327751398086,24.96438980102539,25.0,92.02767181396484,-4488.45654296875,32.967796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02978515625,303.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.95703125,18000.0,0.0,0.0,0.1017469614744186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689125001430511,0.1689168065786361,-4.317400907893898e-06,0.0,0.0001032602303894,0.0,0.0,6.785613059997559,0.0,0.0,0.0,0.2808417379856109,4.0,0.0,1.0
284520,292.2366943359375,297.1499938964844,293.1499938964844,0.0100944377481937,-621.9517822265625,302.12255859375,0.5463928580284119,0.050000000745058,0.0458380170166492,292.0108642578125,297.1499938964844,293.1499938964844,0.0575622655451297,-1606.2080078125,304.09674072265625,0.7124871015548706,0.1096758916974067,0.1010022386908531,292.2063293457031,297.1499938964844,293.1499938964844,0.0106778191402554,-498.5634765625,302.4636535644531,0.5463928580284119,0.050000000745058,0.0356517918407917,292.1351318359375,297.1499938964844,293.1499938964844,0.0122019285336136,-720.848876953125,303.2434387207031,0.5463928580284119,0.050000000745058,0.0482696406543254,292.5950012207031,297.1499938964844,293.1499938964844,0.0054090032353997,-1994.5023193359373,298.13360595703125,0.5463928580284119,0.050000000745058,0.228970393538475,290.9713439941406,291.1499938964844,270.35797119140625,269.9692077636719,283.2083435058594,292.5928649902344,290.9866943359375,1.0,0.1563675254583358,1.0,1.0,0.993137776851654,1.0,-0.5516952276229858,0.2332655191421508,0.3184297084808349,0.094710998237133,0.0,0.0,0.2434327751398086,24.96438980102539,25.0,92.02767181396484,-4488.45654296875,32.967796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02978515625,303.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.95703125,18000.0,0.0,0.0,0.1017469614744186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689125001430511,0.1689168065786361,-4.317400907893898e-06,0.0,0.0001032602303894,0.0,0.0,6.785613059997559,0.0,0.0,0.0,0.2808417379856109,4.0,0.0,1.0
284580,292.25115966796875,297.1499938964844,293.1499938964844,0.0105055356398224,-633.7745971679688,302.41278076171875,0.5470714569091797,0.050000000745058,0.0458330325782299,292.0834655761719,297.1499938964844,293.1499938964844,0.068942978978157,-1815.022705078125,304.0956420898437,0.7423866987228394,0.1238149031996727,0.114792913198471,292.2198181152344,297.1499938964844,293.1499938964844,0.0111457360908389,-508.2494812011719,302.7652587890625,0.5470714569091797,0.050000000745058,0.035647913813591,292.1482238769531,297.1499938964844,293.1499938964844,0.0128257041797041,-735.2134399414062,303.5664978027344,0.5470714569091797,0.050000000745058,0.0482643879950046,292.6118469238281,297.1499938964844,293.1499938964844,0.005518402904272,-2023.4044189453125,298.3143615722656,0.5470714569091797,0.050000000745058,0.2289454787969589,291.0453491210937,291.1499938964844,270.36376953125,269.9775390625,283.22222900390625,292.6095275878906,291.0616149902344,1.0,0.1578906774520874,1.0,1.0,0.9929215908050536,1.0,-0.5681988596916199,0.2402018457651138,0.3279969990253448,0.0982124879956245,0.0,0.0,0.2525270283222198,24.9686279296875,25.0,106.2218780517578,-4652.43115234375,34.553897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1042175292969,303.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.113382950425148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770692467689514,0.1770735830068588,-4.339739916758845e-06,0.0,0.0001150692769442,0.0,0.0,7.167165756225586,0.0,0.0,0.0,0.2824168503284454,4.0,0.0,1.0
284640,292.25115966796875,297.1499938964844,293.1499938964844,0.0105055356398224,-633.7745971679688,302.41278076171875,0.5470714569091797,0.050000000745058,0.0458330325782299,292.0834655761719,297.1499938964844,293.1499938964844,0.068942978978157,-1815.022705078125,304.0956420898437,0.7423866987228394,0.1238149031996727,0.114792913198471,292.2198181152344,297.1499938964844,293.1499938964844,0.0111457360908389,-508.2494812011719,302.7652587890625,0.5470714569091797,0.050000000745058,0.035647913813591,292.1482238769531,297.1499938964844,293.1499938964844,0.0128257041797041,-735.2134399414062,303.5664978027344,0.5470714569091797,0.050000000745058,0.0482643879950046,292.6118469238281,297.1499938964844,293.1499938964844,0.005518402904272,-2023.4044189453125,298.3143615722656,0.5470714569091797,0.050000000745058,0.2289454787969589,291.0453491210937,291.1499938964844,270.36376953125,269.9775390625,283.22222900390625,292.6095275878906,291.0616149902344,1.0,0.1578906774520874,1.0,1.0,0.9929215908050536,1.0,-0.5681988596916199,0.2402018457651138,0.3279969990253448,0.0982124879956245,0.0,0.0,0.2525270283222198,24.9686279296875,25.0,106.2218780517578,-4652.43115234375,34.553897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1042175292969,303.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.113382950425148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770692467689514,0.1770735830068588,-4.339739916758845e-06,0.0,0.0001150692769442,0.0,0.0,7.167165756225586,0.0,0.0,0.0,0.2824168503284454,4.0,0.0,1.0
