time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25885009765625,297.1499938964844,293.1499938964844,0.0107135353609919,-639.5069580078125,302.5533752441406,0.547387957572937,0.050000000745058,0.0458307191729545,292.1191711425781,297.1499938964844,293.1499938964844,0.073961928486824,-1909.82861328125,304.0964050292969,0.7555463314056396,0.1303100734949112,0.1211110204458236,292.22705078125,297.1499938964844,293.1499938964844,0.0113841304555535,-512.9583740234375,302.9116516113281,0.547387957572937,0.050000000745058,0.0356461144983768,292.1551818847656,297.1499938964844,293.1499938964844,0.013148452155292,-742.2350463867188,303.7238464355469,0.547387957572937,0.050000000745058,0.0482619553804397,292.62078857421875,297.1499938964844,293.1499938964844,0.0055700507946312,-2036.8145751953125,298.4001159667969,0.547387957572937,0.050000000745058,0.2289339303970337,291.08154296875,291.1499938964844,270.36590576171875,269.9809265136719,283.22869873046875,292.6184387207031,291.0960998535156,1.0,0.1585955619812011,1.0,1.0,0.9928134679794312,1.0,-0.5757595896720886,0.2433892488479614,0.3323703706264496,0.0998123437166214,0.0,0.0,0.2534447014331817,24.970260620117188,25.0,100.97816467285156,-4712.158203125,35.29780960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1958923339844,303.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.65625,18000.0,0.0,0.0,0.1184706538915634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178540751338005,0.1785451024770736,-4.345986781117972e-06,0.0,0.0001202326529892,0.0,0.0,7.240216255187988,0.0,0.0,0.0,0.2827463448047638,4.0,0.0,1.0
284760,292.2668151855469,297.1499938964844,293.1499938964844,0.0109271928668022,-645.3267822265625,302.6907043457031,0.5476900339126587,0.050000000745058,0.0458285212516784,292.15435791015625,297.1499938964844,293.1499938964844,0.0786424577236175,-1999.4949951171875,304.09765625,0.7680073976516724,0.1364573687314987,0.1270869672298431,292.2345275878906,297.1499938964844,293.1499938964844,0.0116301216185092,-517.74462890625,303.0549011230469,0.5476900339126587,0.050000000745058,0.0356444045901298,292.162353515625,297.1499938964844,293.1499938964844,0.0134845180436968,-749.382080078125,303.87841796875,0.5476900339126587,0.050000000745058,0.0482596382498741,292.62994384765625,297.1499938964844,293.1499938964844,0.0056212819181382,-2050.305908203125,298.4814758300781,0.5476900339126587,0.050000000745058,0.2289229482412338,291.1134948730469,291.1499938964844,270.3675842285156,269.9837951660156,283.2348327636719,292.6275939941406,291.12567138671875,1.0,0.1592662781476974,1.0,1.0,0.992737352848053,1.0,-0.5829108357429504,0.2464090436697006,0.336501806974411,0.101322703063488,0.0,0.0,0.2526484131813049,24.971742630004883,25.0,89.80423736572266,-4760.7451171875,36.01170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3211669921875,303.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.1230043694376945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786398887634277,0.1786442399024963,-4.349019036453683e-06,0.0,0.0001248337939614,0.0,0.0,7.24937629699707,0.0,0.0,0.0,0.2828194200992584,4.0,0.0,1.0
284820,292.2832946777344,297.1499938964844,293.1499938964844,0.0113760055974125,-657.4195556640625,302.9561767578125,0.5482826828956604,0.050000000745058,0.0458242297172546,292.22174072265625,297.1499938964844,293.1499938964844,0.0873119831085205,-2167.89697265625,304.10064697265625,0.7910124063491821,0.1480143368244171,0.1382367312908172,292.25,297.1499938964844,293.1499938964844,0.0121501395478844,-527.6959228515625,303.3329772949219,0.5482826828956604,0.050000000745058,0.0356410667300224,292.1770935058594,297.1499938964844,293.1499938964844,0.0146415950730443,-774.3837280273438,304.1458435058594,0.5492310523986816,0.052468717098236,0.04845617339015,292.6485290527344,297.1499938964844,293.1499938964844,0.0057238610461354,-2078.23828125,298.630615234375,0.5482826828956604,0.050000000745058,0.228901520371437,291.1605834960937,291.1499938964844,270.3695983886719,269.9881591796875,283.24609375,292.6462097167969,291.167724609375,1.0,0.1605832576751709,1.0,1.0,0.9925851821899414,1.0,-0.596491813659668,0.2521644234657287,0.3443274199962616,0.1041716188192367,0.0,0.0,0.2478371113538742,24.97199058532715,25.0,58.94667053222656,-4837.87646484375,37.39307022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6591186523437,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.1302972435951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761055886745453,0.1761099249124527,-4.34768389823148e-06,0.0,0.0001322351308772,0.0,0.0,7.138675212860107,0.0,0.0,0.0,0.2824347913265228,4.0,0.0,1.0
284880,292.2832946777344,297.1499938964844,293.1499938964844,0.0113760055974125,-657.4195556640625,302.9561767578125,0.5482826828956604,0.050000000745058,0.0458242297172546,292.22174072265625,297.1499938964844,293.1499938964844,0.0873119831085205,-2167.89697265625,304.10064697265625,0.7910124063491821,0.1480143368244171,0.1382367312908172,292.25,297.1499938964844,293.1499938964844,0.0121501395478844,-527.6959228515625,303.3329772949219,0.5482826828956604,0.050000000745058,0.0356410667300224,292.1770935058594,297.1499938964844,293.1499938964844,0.0146415950730443,-774.3837280273438,304.1458435058594,0.5492310523986816,0.052468717098236,0.04845617339015,292.6485290527344,297.1499938964844,293.1499938964844,0.0057238610461354,-2078.23828125,298.630615234375,0.5482826828956604,0.050000000745058,0.228901520371437,291.1605834960937,291.1499938964844,270.3695983886719,269.9881591796875,283.24609375,292.6462097167969,291.167724609375,1.0,0.1605832576751709,1.0,1.0,0.9925851821899414,1.0,-0.596491813659668,0.2521644234657287,0.3443274199962616,0.1041716188192367,0.0,0.0,0.2478371113538742,24.97199058532715,25.0,58.94667053222656,-4837.87646484375,37.39307022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6591186523437,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.140625,18000.0,0.0,0.0,0.1302972435951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761055886745453,0.1761099249124527,-4.34768389823148e-06,0.0,0.0001322351308772,0.0,0.0,7.138675212860107,0.0,0.0,0.0,0.2824347913265228,4.0,0.0,1.0
284940,292.300048828125,297.1499938964844,293.1499938964844,0.0118677187711,-670.7255249023438,303.21099853515625,0.5498140454292297,0.050000000745058,0.0458133071660995,292.28839111328125,297.1499938964844,293.1499938964844,0.0952006503939628,-2322.35595703125,304.1039733886719,0.8117946982383728,0.1580297350883484,0.148166999220848,292.2660522460937,297.1499938964844,293.1499938964844,0.0127228302881121,-538.6070556640625,303.6007995605469,0.5498140454292297,0.050000000745058,0.0356325693428516,292.2055358886719,297.1499938964844,293.1499938964844,0.0243001226335763,-1010.9771118164062,304.1306457519531,0.6152160167694092,0.0714156255125999,0.0643846467137336,292.6675109863281,297.1499938964844,293.1499938964844,0.0058277868665754,-2108.762939453125,298.75811767578125,0.5498140454292297,0.050000000745058,0.2288469523191452,291.17578125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6651916503906,291.171875,1.0,0.1635811179876327,1.0,1.0,0.9924329519271852,1.0,-0.6274331212043762,0.2654161155223846,0.3620169758796692,0.1104651689529419,0.0,0.0,0.2427935749292373,24.94240951538086,25.0,-4.711206436157227,-4968.55712890625,40.64933395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0773620605469,304.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.734375,18000.0,0.0,0.0,0.1352572739124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172289565205574,0.1722939163446426,-4.3408017518231645e-06,0.0,0.0001372689439449,0.0,0.0,6.964972019195557,0.0,0.0,0.0,0.2817738950252533,4.0,0.0,1.0
285000,292.300048828125,297.1499938964844,293.1499938964844,0.0118677187711,-670.7255249023438,303.21099853515625,0.5498140454292297,0.050000000745058,0.0458133071660995,292.28839111328125,297.1499938964844,293.1499938964844,0.0952006503939628,-2322.35595703125,304.1039733886719,0.8117946982383728,0.1580297350883484,0.148166999220848,292.2660522460937,297.1499938964844,293.1499938964844,0.0127228302881121,-538.6070556640625,303.6007995605469,0.5498140454292297,0.050000000745058,0.0356325693428516,292.2055358886719,297.1499938964844,293.1499938964844,0.0243001226335763,-1010.9771118164062,304.1306457519531,0.6152160167694092,0.0714156255125999,0.0643846467137336,292.6675109863281,297.1499938964844,293.1499938964844,0.0058277868665754,-2108.762939453125,298.75811767578125,0.5498140454292297,0.050000000745058,0.2288469523191452,291.17578125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6651916503906,291.171875,1.0,0.1635811179876327,1.0,1.0,0.9924329519271852,1.0,-0.6274331212043762,0.2654161155223846,0.3620169758796692,0.1104651689529419,0.0,0.0,0.2427935749292373,24.94240951538086,25.0,-4.711206436157227,-4968.55712890625,40.64933395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0773620605469,304.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.734375,18000.0,0.0,0.0,0.1352572739124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172289565205574,0.1722939163446426,-4.3408017518231645e-06,0.0,0.0001372689439449,0.0,0.0,6.964972019195557,0.0,0.0,0.0,0.2817738950252533,4.0,0.0,1.0
285060,292.3168640136719,297.1499938964844,293.1499938964844,0.0124308532103896,-686.2225952148438,303.4564514160156,0.5510243773460388,0.050000000745058,0.045804776251316,292.3548278808594,297.1499938964844,293.1499938964844,0.1021840423345565,-2458.70458984375,304.107666015625,0.827135443687439,0.1663861870765686,0.156373918056488,292.28253173828125,297.1499938964844,293.1499938964844,0.0133813358843326,-551.253173828125,303.8599548339844,0.5510243773460388,0.050000000745058,0.0356259383261203,292.2539978027344,297.1499938964844,293.1499938964844,0.0366389229893684,-1237.8287353515625,304.11669921875,0.6574097871780396,0.0855377689003944,0.0786619037389755,292.6876220703125,297.1499938964844,293.1499938964844,0.0059386081993579,-2144.679931640625,298.85498046875,0.5510243773460388,0.050000000745058,0.228804349899292,291.1404113769531,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.6852722167969,291.133544921875,1.0,0.16620934009552,1.0,1.0,0.9923643469810486,1.0,-0.6543487906455994,0.2770231366157532,0.3773256838321686,0.1158992126584053,0.0,0.0,0.2462226301431656,24.946956634521484,25.0,-43.75485229492188,-5143.3974609375,43.67874526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.517822265625,304.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.1382603943347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172984629869461,0.1729889661073684,-4.337628524808679e-06,0.0,0.0001403167261742,0.0,0.0,6.989591598510742,0.0,0.0,0.0,0.2818261086940765,4.0,0.0,1.0
285120,292.3168640136719,297.1499938964844,293.1499938964844,0.0124308532103896,-686.2225952148438,303.4564514160156,0.5510243773460388,0.050000000745058,0.045804776251316,292.3548278808594,297.1499938964844,293.1499938964844,0.1021840423345565,-2458.70458984375,304.107666015625,0.827135443687439,0.1663861870765686,0.156373918056488,292.28253173828125,297.1499938964844,293.1499938964844,0.0133813358843326,-551.253173828125,303.8599548339844,0.5510243773460388,0.050000000745058,0.0356259383261203,292.2539978027344,297.1499938964844,293.1499938964844,0.0366389229893684,-1237.8287353515625,304.11669921875,0.6574097871780396,0.0855377689003944,0.0786619037389755,292.6876220703125,297.1499938964844,293.1499938964844,0.0059386081993579,-2144.679931640625,298.85498046875,0.5510243773460388,0.050000000745058,0.228804349899292,291.1404113769531,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.6852722167969,291.133544921875,1.0,0.16620934009552,1.0,1.0,0.9923643469810486,1.0,-0.6543487906455994,0.2770231366157532,0.3773256838321686,0.1158992126584053,0.0,0.0,0.2462226301431656,24.946956634521484,25.0,-43.75485229492188,-5143.3974609375,43.67874526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.517822265625,304.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.1382603943347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172984629869461,0.1729889661073684,-4.337628524808679e-06,0.0,0.0001403167261742,0.0,0.0,6.989591598510742,0.0,0.0,0.0,0.2818261086940765,4.0,0.0,1.0
285180,292.33404541015625,297.1499938964844,293.1499938964844,0.013004065491259,-700.6477661132812,303.6968078613281,0.5520483255386353,0.050000000745058,0.0457976534962654,292.41748046875,297.1499938964844,293.1499938964844,0.1083524152636528,-2577.282958984375,304.11151123046875,0.8400774598121643,0.1738185584545135,0.1635922193527221,292.2994384765625,297.1499938964844,293.1499938964844,0.0140579082071781,-563.0463256835938,304.1138000488281,0.5520483255386353,0.050000000745058,0.0356203950941562,292.307861328125,297.1499938964844,293.1499938964844,0.0472828187048435,-1421.9326171875,304.1102294921875,0.6910915374755859,0.0973263978958129,0.0902691483497619,292.7088317871094,297.1499938964844,293.1499938964844,0.0060394504107534,-2176.09814453125,298.9468994140625,0.5520483255386353,0.050000000745058,0.2287687510251999,291.1161193847656,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.7064514160156,291.11444091796875,1.0,0.1684627085924148,1.0,1.0,0.992295742034912,1.0,-0.6768844723701477,0.2868080139160156,0.3900764286518097,0.1203999668359756,0.0,0.0,0.2526694536209106,24.953649520874023,25.0,-27.018909454345703,-5347.3916015625,46.34264755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9293212890625,304.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.81640625,18000.0,0.0,0.0,0.1398340016603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771684437990188,0.1771727949380874,-4.343442014942411e-06,0.0,0.0001419137261109,0.0,0.0,7.177351951599121,0.0,0.0,0.0,0.2825240790843963,4.0,0.0,1.0
285240,292.33404541015625,297.1499938964844,293.1499938964844,0.013004065491259,-700.6477661132812,303.6968078613281,0.5520483255386353,0.050000000745058,0.0457976534962654,292.41748046875,297.1499938964844,293.1499938964844,0.1083524152636528,-2577.282958984375,304.11151123046875,0.8400774598121643,0.1738185584545135,0.1635922193527221,292.2994384765625,297.1499938964844,293.1499938964844,0.0140579082071781,-563.0463256835938,304.1138000488281,0.5520483255386353,0.050000000745058,0.0356203950941562,292.307861328125,297.1499938964844,293.1499938964844,0.0472828187048435,-1421.9326171875,304.1102294921875,0.6910915374755859,0.0973263978958129,0.0902691483497619,292.7088317871094,297.1499938964844,293.1499938964844,0.0060394504107534,-2176.09814453125,298.9468994140625,0.5520483255386353,0.050000000745058,0.2287687510251999,291.1161193847656,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.7064514160156,291.11444091796875,1.0,0.1684627085924148,1.0,1.0,0.992295742034912,1.0,-0.6768844723701477,0.2868080139160156,0.3900764286518097,0.1203999668359756,0.0,0.0,0.2526694536209106,24.953649520874023,25.0,-27.018909454345703,-5347.3916015625,46.34264755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9293212890625,304.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.81640625,18000.0,0.0,0.0,0.1398340016603469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771684437990188,0.1771727949380874,-4.343442014942411e-06,0.0,0.0001419137261109,0.0,0.0,7.177351951599121,0.0,0.0,0.0,0.2825240790843963,4.0,0.0,1.0
285300,292.3428039550781,297.1499938964844,293.1499938964844,0.013287391513586,-707.2208862304688,303.8148803710937,0.5526775121688843,0.050000000745058,0.0457933247089386,292.44744873046875,297.1499938964844,293.1499938964844,0.111148402094841,-2630.384765625,304.1134338378906,0.8462032675743103,0.1772118806838989,0.1669097244739532,292.3084716796875,297.1499938964844,293.1499938964844,0.0153738083317875,-591.86865234375,304.14501953125,0.5644605755805969,0.0565823651850223,0.0374788902699947,292.334716796875,297.1499938964844,293.1499938964844,0.0520024448633194,-1504.4765625,304.10888671875,0.7057487368583679,0.1027147099375724,0.095501534640789,292.7196655273437,297.1499938964844,293.1499938964844,0.0060839396901428,-2189.2529296875,298.99322509765625,0.5526775121688843,0.050000000745058,0.2287471294403076,291.1131591796875,291.1499938964844,270.36492919921875,269.9906921386719,283.2587280273437,292.7173156738281,291.11285400390625,1.0,0.1697790324687957,1.0,1.0,0.9922614097595216,1.0,-0.689342200756073,0.2922561168670654,0.3970861136913299,0.1228383183479309,0.0,0.0,0.255446195602417,24.94733047485352,25.0,-16.396886825561523,-5449.7041015625,47.853885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1133728027344,304.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5546875,18000.0,0.0,0.0,0.1402466297149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792058646678924,0.1792102009057998,-4.347555204731179e-06,0.0,0.0001423325011273,0.0,0.0,7.271279811859131,0.0,0.0,0.0,0.2828922867774963,4.0,0.0,1.0
285360,292.3516845703125,297.1499938964844,293.1499938964844,0.0135763399302959,-713.7254638671875,303.9311828613281,0.553507387638092,0.050000000745058,0.0457876548171043,292.4776611328125,297.1499938964844,293.1499938964844,0.113718032836914,-2678.90185546875,304.1153869628906,0.8521057367324829,0.1801828145980835,0.1699222922325134,292.32330322265625,297.1499938964844,293.1499938964844,0.0199373234063386,-677.86572265625,304.1376342773437,0.5965600609779358,0.0643352344632148,0.0429306030273437,292.3610534667969,297.1499938964844,293.1499938964844,0.056438498198986,-1583.28662109375,304.1083068847656,0.7187888622283936,0.1078716591000557,0.1004842892289161,292.7306823730469,297.1499938964844,293.1499938964844,0.0061259749345481,-2201.68994140625,299.0373229980469,0.553507387638092,0.050000000745058,0.2287188321352005,291.1106872558594,291.1499938964844,270.363037109375,269.9896850585937,283.2569580078125,292.7283630371094,291.1086730957031,1.0,0.17140494287014,1.0,1.0,0.9922940135002136,1.0,-0.7054393887519836,0.2993142008781433,0.4061251878738403,0.1259835064411163,0.0,0.0,0.2582925260066986,24.93861389160156,25.0,-18.964088439941406,-5559.04638671875,49.85936737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2793884277344,304.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.884765625,18000.0,0.0,0.0,0.1404898166656494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811058819293975,0.1811102330684662,-4.351551069703419e-06,0.0,0.0001425793016096,0.0,0.0,7.359422206878662,0.0,0.0,0.0,0.2832449674606323,4.0,0.0,1.0
285420,292.3697204589844,297.1499938964844,293.1499938964844,0.0140988603234291,-725.4560546875,304.1473693847656,0.555020809173584,0.0508232414722442,0.0458030439913272,292.5375366210937,297.1499938964844,293.1499938964844,0.1181124970316886,-2761.395263671875,304.11962890625,0.8618524074554443,0.1850713193416595,0.1748377233743667,292.3659973144531,297.1499938964844,293.1499938964844,0.0298545621335506,-825.3842163085938,304.12530517578125,0.6381986141204834,0.0766466781497001,0.0521712452173233,292.4115905761719,297.1499938964844,293.1499938964844,0.0646891370415687,-1733.77685546875,304.1084899902344,0.7404199838638306,0.1176094934344291,0.1098688691854476,292.7536315917969,297.1499938964844,293.1499938964844,0.0062074717134237,-2226.735595703125,299.1120910644531,0.5548961162567139,0.050000000745058,0.2286719381809234,291.0916442871094,291.1499938964844,270.35858154296875,269.9869079589844,283.2539367675781,292.7512512207031,291.0889587402344,1.0,0.17430080473423,1.0,1.0,0.9923592805862428,1.0,-0.7336542010307312,0.3117491900920868,0.4219050109386444,0.1314608752727508,0.0,0.0,0.2672682702541351,24.94144058227539,25.0,-22.96672248840332,-5780.427734375,53.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495910644531,305.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.46484375,18000.0,0.0,0.0,0.1407009810209274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186687484383583,0.1866918504238128,-4.361109859019052e-06,0.0,0.0001427936076652,0.0,0.0,7.616308689117432,0.0,0.0,0.0,0.2842513620853424,4.0,0.0,1.0
285480,292.3697204589844,297.1499938964844,293.1499938964844,0.0140988603234291,-725.4560546875,304.1473693847656,0.555020809173584,0.0508232414722442,0.0458030439913272,292.5375366210937,297.1499938964844,293.1499938964844,0.1181124970316886,-2761.395263671875,304.11962890625,0.8618524074554443,0.1850713193416595,0.1748377233743667,292.3659973144531,297.1499938964844,293.1499938964844,0.0298545621335506,-825.3842163085938,304.12530517578125,0.6381986141204834,0.0766466781497001,0.0521712452173233,292.4115905761719,297.1499938964844,293.1499938964844,0.0646891370415687,-1733.77685546875,304.1084899902344,0.7404199838638306,0.1176094934344291,0.1098688691854476,292.7536315917969,297.1499938964844,293.1499938964844,0.0062074717134237,-2226.735595703125,299.1120910644531,0.5548961162567139,0.050000000745058,0.2286719381809234,291.0916442871094,291.1499938964844,270.35858154296875,269.9869079589844,283.2539367675781,292.7512512207031,291.0889587402344,1.0,0.17430080473423,1.0,1.0,0.9923592805862428,1.0,-0.7336542010307312,0.3117491900920868,0.4219050109386444,0.1314608752727508,0.0,0.0,0.2672682702541351,24.94144058227539,25.0,-22.96672248840332,-5780.427734375,53.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495910644531,305.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.46484375,18000.0,0.0,0.0,0.1407009810209274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186687484383583,0.1866918504238128,-4.361109859019052e-06,0.0,0.0001427936076652,0.0,0.0,7.616308689117432,0.0,0.0,0.0,0.2842513620853424,4.0,0.0,1.0
285540,292.40008544921875,297.1499938964844,293.1499938964844,0.0206736773252487,-888.0079956054688,304.1370544433594,0.6034920811653137,0.0644961670041084,0.0560896582901477,292.594482421875,297.1499938964844,293.1499938964844,0.1216004639863967,-2826.21875,304.1239013671875,0.8706744313240051,0.1890290528535843,0.1786719113588333,292.4126892089844,297.1499938964844,293.1499938964844,0.0392560474574565,-946.38134765625,304.1177673339844,0.66961669921875,0.0870447680354118,0.0596876330673694,292.4593811035156,297.1499938964844,293.1499938964844,0.0721102952957153,-1873.24609375,304.1099853515625,0.7608639001846313,0.1266225278377533,0.118552416563034,292.7777709960937,297.1499938964844,293.1499938964844,0.0062767611816525,-2247.759765625,299.1771240234375,0.5568710565567017,0.050000000745058,0.2286065369844436,291.0765075683594,291.1499938964844,270.3533630371094,269.9831848144531,283.2452697753906,292.775390625,291.0726623535156,1.0,0.1781447380781173,1.0,1.0,0.992424488067627,1.0,-0.7699624300003052,0.3278903365135193,0.4420720934867859,0.1383964717388153,0.0,0.0,0.2779982984066009,24.9233341217041,25.0,-28.045040130615234,-6039.361328125,58.55777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7266845703125,305.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.697265625,18000.0,0.0,0.0,0.1409434229135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941498517990112,0.1941542327404022,-4.375385742605431e-06,0.0,0.0001430396514479,0.0,0.0,7.9659104347229,0.0,0.0,0.0,0.2856293022632599,4.0,0.0,1.0
285600,292.40008544921875,297.1499938964844,293.1499938964844,0.0206736773252487,-888.0079956054688,304.1370544433594,0.6034920811653137,0.0644961670041084,0.0560896582901477,292.594482421875,297.1499938964844,293.1499938964844,0.1216004639863967,-2826.21875,304.1239013671875,0.8706744313240051,0.1890290528535843,0.1786719113588333,292.4126892089844,297.1499938964844,293.1499938964844,0.0392560474574565,-946.38134765625,304.1177673339844,0.66961669921875,0.0870447680354118,0.0596876330673694,292.4593811035156,297.1499938964844,293.1499938964844,0.0721102952957153,-1873.24609375,304.1099853515625,0.7608639001846313,0.1266225278377533,0.118552416563034,292.7777709960937,297.1499938964844,293.1499938964844,0.0062767611816525,-2247.759765625,299.1771240234375,0.5568710565567017,0.050000000745058,0.2286065369844436,291.0765075683594,291.1499938964844,270.3533630371094,269.9831848144531,283.2452697753906,292.775390625,291.0726623535156,1.0,0.1781447380781173,1.0,1.0,0.992424488067627,1.0,-0.7699624300003052,0.3278903365135193,0.4420720934867859,0.1383964717388153,0.0,0.0,0.2779982984066009,24.9233341217041,25.0,-28.045040130615234,-6039.361328125,58.55777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7266845703125,305.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.697265625,18000.0,0.0,0.0,0.1409434229135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941498517990112,0.1941542327404022,-4.375385742605431e-06,0.0,0.0001430396514479,0.0,0.0,7.9659104347229,0.0,0.0,0.0,0.2856293022632599,4.0,0.0,1.0
285660,292.4480285644531,297.1499938964844,293.1499938964844,0.0277797374874353,-1031.003173828125,304.1297607421875,0.6357018351554871,0.0737891420722007,0.0651420727372169,292.6390991210937,297.1499938964844,293.1499938964844,0.125687688589096,-2902.287841796875,304.125732421875,0.880352258682251,0.1940425485372543,0.1831234395503997,292.45849609375,297.1499938964844,293.1499938964844,0.0473560206592083,-1051.5196533203125,304.114990234375,0.6974297165870667,0.0964329689741134,0.0664026290178299,292.5045471191406,297.1499938964844,293.1499938964844,0.0789122804999351,-2004.12060546875,304.11199951171875,0.779910683631897,0.1349584460258484,0.1265844106674194,292.8032531738281,297.1499938964844,293.1499938964844,0.0063383388333022,-2267.154541015625,299.2267150878906,0.5586751103401184,0.050000000745058,0.2285478711128235,291.0520324707031,291.1499938964844,270.3475341796875,269.97869873046875,283.2369384765625,292.80084228515625,291.0497131347656,1.0,0.1817542314529419,1.0,1.0,0.9926673769950868,1.0,-0.8037981986999512,0.3430235087871551,0.460774689912796,0.1448433846235275,0.0,0.0,0.2927897572517395,24.92646026611328,25.0,-26.084863662719727,-6315.60400390625,63.56321334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,305.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.7421875,18000.0,0.0,0.0,0.1417084336280822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047042101621627,0.2047086060047149,-4.3952736632491e-06,0.0,0.000143816054333,0.0,0.0,8.467151641845703,0.0,0.0,0.0,0.2876089811325073,4.0,0.0,1.0
285720,292.4480285644531,297.1499938964844,293.1499938964844,0.0277797374874353,-1031.003173828125,304.1297607421875,0.6357018351554871,0.0737891420722007,0.0651420727372169,292.6390991210937,297.1499938964844,293.1499938964844,0.125687688589096,-2902.287841796875,304.125732421875,0.880352258682251,0.1940425485372543,0.1831234395503997,292.45849609375,297.1499938964844,293.1499938964844,0.0473560206592083,-1051.5196533203125,304.114990234375,0.6974297165870667,0.0964329689741134,0.0664026290178299,292.5045471191406,297.1499938964844,293.1499938964844,0.0789122804999351,-2004.12060546875,304.11199951171875,0.779910683631897,0.1349584460258484,0.1265844106674194,292.8032531738281,297.1499938964844,293.1499938964844,0.0063383388333022,-2267.154541015625,299.2267150878906,0.5586751103401184,0.050000000745058,0.2285478711128235,291.0520324707031,291.1499938964844,270.3475341796875,269.97869873046875,283.2369384765625,292.80084228515625,291.0497131347656,1.0,0.1817542314529419,1.0,1.0,0.9926673769950868,1.0,-0.8037981986999512,0.3430235087871551,0.460774689912796,0.1448433846235275,0.0,0.0,0.2927897572517395,24.92646026611328,25.0,-26.084863662719727,-6315.60400390625,63.56321334838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,305.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.7421875,18000.0,0.0,0.0,0.1417084336280822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047042101621627,0.2047086060047149,-4.3952736632491e-06,0.0,0.000143816054333,0.0,0.0,8.467151641845703,0.0,0.0,0.0,0.2876089811325073,4.0,0.0,1.0
285780,292.4973449707031,297.1499938964844,293.1499938964844,0.034983143210411,-1148.5645751953125,304.1246337890625,0.659774899482727,0.0815727785229682,0.0723898634314537,292.6768493652344,297.1499938964844,293.1499938964844,0.1300510168075561,-2982.7626953125,304.1265563964844,0.8907650709152222,0.1993239969015121,0.1880971193313598,292.50250244140625,297.1499938964844,293.1499938964844,0.0548790320754051,-1149.1298828125,304.1141662597656,0.7205641269683838,0.1050256639719009,0.0725344270467758,292.5472412109375,297.1499938964844,293.1499938964844,0.0850163027644157,-2122.97314453125,304.114501953125,0.7973430752754211,0.1426526010036468,0.133999764919281,292.8294677734375,297.1499938964844,293.1499938964844,0.0063845687545835,-2280.67626953125,299.2718200683594,0.5603788495063782,0.050000000745058,0.2284934371709823,291.0444030761719,291.1499938964844,270.3412780761719,269.9735717773437,283.23004150390625,292.8270874023437,291.0443115234375,1.0,0.1851116716861724,1.0,1.0,0.9929102659225464,1.0,-0.8346598148345947,0.3569017350673675,0.4777580797672272,0.1507192552089691,0.0,0.0,0.3075453639030456,24.93115234375,25.0,-9.450830459594728,-6582.22509765625,68.40438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798767089844,305.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.1433322727680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167660146951675,0.2167704403400421,-4.421802259457763e-06,0.0,0.0001454640296287,0.0,0.0,9.058212280273438,0.0,0.0,0.0,0.289977103471756,4.0,0.0,1.0
285840,292.4973449707031,297.1499938964844,293.1499938964844,0.034983143210411,-1148.5645751953125,304.1246337890625,0.659774899482727,0.0815727785229682,0.0723898634314537,292.6768493652344,297.1499938964844,293.1499938964844,0.1300510168075561,-2982.7626953125,304.1265563964844,0.8907650709152222,0.1993239969015121,0.1880971193313598,292.50250244140625,297.1499938964844,293.1499938964844,0.0548790320754051,-1149.1298828125,304.1141662597656,0.7205641269683838,0.1050256639719009,0.0725344270467758,292.5472412109375,297.1499938964844,293.1499938964844,0.0850163027644157,-2122.97314453125,304.114501953125,0.7973430752754211,0.1426526010036468,0.133999764919281,292.8294677734375,297.1499938964844,293.1499938964844,0.0063845687545835,-2280.67626953125,299.2718200683594,0.5603788495063782,0.050000000745058,0.2284934371709823,291.0444030761719,291.1499938964844,270.3412780761719,269.9735717773437,283.23004150390625,292.8270874023437,291.0443115234375,1.0,0.1851116716861724,1.0,1.0,0.9929102659225464,1.0,-0.8346598148345947,0.3569017350673675,0.4777580797672272,0.1507192552089691,0.0,0.0,0.3075453639030456,24.93115234375,25.0,-9.450830459594728,-6582.22509765625,68.40438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798767089844,305.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.1433322727680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167660146951675,0.2167704403400421,-4.421802259457763e-06,0.0,0.0001454640296287,0.0,0.0,9.058212280273438,0.0,0.0,0.0,0.289977103471756,4.0,0.0,1.0
285900,292.52130126953125,297.1499938964844,293.1499938964844,0.0380682349205017,-1199.7781982421875,304.1236267089844,0.6708784103393555,0.0851320326328277,0.0756777971982956,292.6943664550781,297.1499938964844,293.1499938964844,0.1321698874235153,-3021.57080078125,304.126953125,0.8958451151847839,0.2018765360116958,0.1905385255813598,292.52374267578125,297.1499938964844,293.1499938964844,0.0583237372338771,-1194.682861328125,304.11444091796875,0.730131983757019,0.10905572026968,0.0754080712795257,292.5676574707031,297.1499938964844,293.1499938964844,0.0878532752394676,-2178.4736328125,304.11578369140625,0.8054078817367554,0.1462742537260055,0.1374894380569458,292.8426818847656,297.1499938964844,293.1499938964844,0.0064029013738036,-2285.7998046875,299.2919311523437,0.561202347278595,0.050000000745058,0.2284674644470214,291.044189453125,291.1499938964844,270.3380432128906,269.9708251953125,283.22711181640625,292.8403625488281,291.0443725585937,1.0,0.1867059767246246,1.0,1.0,0.9930317401885986,1.0,-0.8491421341896057,0.3634349405765533,0.48570716381073,0.1534845232963562,0.0,0.0,0.3146248757839203,24.93346405029297,25.0,-3.994767427444458,-6704.71826171875,70.76917266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,305.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.572265625,18000.0,0.0,0.0,0.1445016115903854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227792888879776,0.2227837294340133,-4.436014478415018e-06,0.0,0.0001466507528675,0.0,0.0,9.35958194732666,0.0,0.0,0.0,0.2911990880966186,4.0,0.0,1.0
285960,292.544677734375,297.1499938964844,293.1499938964844,0.0410848930478096,-1248.9639892578125,304.1229553222656,0.6813668012619019,0.0885043516755104,0.0787887424230575,292.7112121582031,297.1499938964844,293.1499938964844,0.1342191994190216,-3058.947998046875,304.1274108886719,0.9007524251937866,0.2043346911668777,0.1929005980491638,292.5444641113281,297.1499938964844,293.1499938964844,0.061579942703247,-1238.3135986328125,304.114990234375,0.7390959858894348,0.1129203960299491,0.0781633853912353,292.5875244140625,297.1499938964844,293.1499938964844,0.0905696153640747,-2231.677001953125,304.1170654296875,0.8128341436386108,0.1497540473937988,0.1408422887325287,292.85595703125,297.1499938964844,293.1499938964844,0.0064186304807662,-2290.1162109375,299.3099365234375,0.5620062947273254,0.050000000745058,0.228442296385765,291.0448303222656,291.1499938964844,270.3347473144531,269.96795654296875,283.224609375,292.8536682128906,291.04522705078125,1.0,0.1882439702749252,1.0,1.0,0.9932026267051696,1.0,-0.8630115389823914,0.3697009086608886,0.4933106303215027,0.1561409085988998,0.0,0.0,0.3215758204460144,24.935779571533203,25.0,-0.1016765683889389,-6821.50439453125,73.09095001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874694824219,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.236328125,18000.0,0.0,0.0,0.145904079079628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288286238908767,0.2288330793380737,-4.4506596168503165e-06,0.0,0.0001480740902479,0.0,0.0,9.666814804077148,0.0,0.0,0.0,0.2924487590789795,4.0,0.0,1.0
286020,292.5895690917969,297.1499938964844,293.1499938964844,0.0466388203203678,-1339.6282958984375,304.12274169921875,0.7003568410873413,0.0947361215949058,0.0845335274934768,292.7433166503906,297.1499938964844,293.1499938964844,0.138064906001091,-3128.663330078125,304.1285400390625,0.9102694988250732,0.2089382261037826,0.1973379403352737,292.5843505859375,297.1499938964844,293.1499938964844,0.0675708875060081,-1320.04345703125,304.1166687011719,0.7559675574302673,0.1201729476451873,0.083335667848587,292.6254577636719,297.1499938964844,293.1499938964844,0.0956700295209884,-2331.450927734375,304.1195373535156,0.8259234428405762,0.156304121017456,0.14715476334095,292.8827514648437,297.1499938964844,293.1499938964844,0.0064419219270348,-2296.260986328125,299.3391418457031,0.5635527968406677,0.050000000745058,0.2283944487571716,291.04833984375,291.1499938964844,270.328125,269.96209716796875,283.2209167480469,292.8804931640625,291.04913330078125,1.0,0.1911504417657852,1.0,1.0,0.993544340133667,1.0,-0.888958752155304,0.3814451098442077,0.5075136423110962,0.1611466258764267,0.0,0.0,0.3349221348762512,24.94040298461914,25.0,5.209047317504883,-7039.26904296875,77.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5522155761719,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.123046875,18000.0,0.0,0.0,0.1493694186210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409529685974121,0.2409574538469314,-4.481234100239817e-06,0.0,0.0001515909680165,0.0,0.0,10.295632362365724,0.0,0.0,0.0,0.2950164973735809,4.0,0.0,1.0
286080,292.5895690917969,297.1499938964844,293.1499938964844,0.0466388203203678,-1339.6282958984375,304.12274169921875,0.7003568410873413,0.0947361215949058,0.0845335274934768,292.7433166503906,297.1499938964844,293.1499938964844,0.138064906001091,-3128.663330078125,304.1285400390625,0.9102694988250732,0.2089382261037826,0.1973379403352737,292.5843505859375,297.1499938964844,293.1499938964844,0.0675708875060081,-1320.04345703125,304.1166687011719,0.7559675574302673,0.1201729476451873,0.083335667848587,292.6254577636719,297.1499938964844,293.1499938964844,0.0956700295209884,-2331.450927734375,304.1195373535156,0.8259234428405762,0.156304121017456,0.14715476334095,292.8827514648437,297.1499938964844,293.1499938964844,0.0064419219270348,-2296.260986328125,299.3391418457031,0.5635527968406677,0.050000000745058,0.2283944487571716,291.04833984375,291.1499938964844,270.328125,269.96209716796875,283.2209167480469,292.8804931640625,291.04913330078125,1.0,0.1911504417657852,1.0,1.0,0.993544340133667,1.0,-0.888958752155304,0.3814451098442077,0.5075136423110962,0.1611466258764267,0.0,0.0,0.3349221348762512,24.94040298461914,25.0,5.209047317504883,-7039.26904296875,77.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5522155761719,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.123046875,18000.0,0.0,0.0,0.1493694186210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409529685974121,0.2409574538469314,-4.481234100239817e-06,0.0,0.0001515909680165,0.0,0.0,10.295632362365724,0.0,0.0,0.0,0.2950164973735809,4.0,0.0,1.0
286140,292.6318359375,297.1499938964844,293.1499938964844,0.0515736639499664,-1421.1195068359375,304.1236267089844,0.716406524181366,0.1003598943352699,0.0897103548049926,292.7734375,297.1499938964844,293.1499938964844,0.1415677666664123,-3191.68701171875,304.1298522949219,0.9195763468742372,0.2131329625844955,0.2013848721981048,292.6221923828125,297.1499938964844,293.1499938964844,0.0729410499334335,-1394.7996826171875,304.11883544921875,0.77164226770401,0.1268281191587448,0.0880807861685752,292.6612243652344,297.1499938964844,293.1499938964844,0.10037312656641,-2422.897216796875,304.1218566894531,0.8376491069793701,0.1623384952545166,0.1529697924852371,292.9093017578125,297.1499938964844,293.1499938964844,0.0064563648775219,-2299.7470703125,299.36041259765625,0.5650179982185364,0.050000000745058,0.2283497750759124,291.0540771484375,291.1499938964844,270.32159423828125,269.9560546875,283.2188720703125,292.9071655273437,291.0550537109375,1.0,0.193837508559227,1.0,1.0,0.9938861131668092,1.0,-0.9126499891281128,0.3921855688095093,0.5204644203186035,0.1657764315605163,0.0,0.0,0.3473431468009949,24.944883346557617,25.0,8.206194877624512,-7237.0859375,81.87206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3987731933594,305.5489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.41796875,18000.0,0.0,0.0,0.1536013036966323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528467774391174,0.2528513073921203,-4.513003204920096e-06,0.0,0.0001558858057251,0.0,0.0,10.930594444274902,0.0,0.0,0.0,0.2976230084896087,4.0,0.0,1.0
286200,292.6318359375,297.1499938964844,293.1499938964844,0.0515736639499664,-1421.1195068359375,304.1236267089844,0.716406524181366,0.1003598943352699,0.0897103548049926,292.7734375,297.1499938964844,293.1499938964844,0.1415677666664123,-3191.68701171875,304.1298522949219,0.9195763468742372,0.2131329625844955,0.2013848721981048,292.6221923828125,297.1499938964844,293.1499938964844,0.0729410499334335,-1394.7996826171875,304.11883544921875,0.77164226770401,0.1268281191587448,0.0880807861685752,292.6612243652344,297.1499938964844,293.1499938964844,0.10037312656641,-2422.897216796875,304.1218566894531,0.8376491069793701,0.1623384952545166,0.1529697924852371,292.9093017578125,297.1499938964844,293.1499938964844,0.0064563648775219,-2299.7470703125,299.36041259765625,0.5650179982185364,0.050000000745058,0.2283497750759124,291.0540771484375,291.1499938964844,270.32159423828125,269.9560546875,283.2188720703125,292.9071655273437,291.0550537109375,1.0,0.193837508559227,1.0,1.0,0.9938861131668092,1.0,-0.9126499891281128,0.3921855688095093,0.5204644203186035,0.1657764315605163,0.0,0.0,0.3473431468009949,24.944883346557617,25.0,8.206194877624512,-7237.0859375,81.87206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3987731933594,305.5489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.41796875,18000.0,0.0,0.0,0.1536013036966323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528467774391174,0.2528513073921203,-4.513003204920096e-06,0.0,0.0001558858057251,0.0,0.0,10.930594444274902,0.0,0.0,0.0,0.2976230084896087,4.0,0.0,1.0
286260,292.67138671875,297.1499938964844,293.1499938964844,0.0559680834412574,-1494.784912109375,304.1250915527344,0.7293355464935303,0.1054636016488075,0.0944019109010696,292.8016357421875,297.1499938964844,293.1499938964844,0.1447549611330032,-3248.655029296875,304.1312561035156,0.928307056427002,0.2169542908668518,0.205070674419403,292.6578674316406,297.1499938964844,293.1499938964844,0.0777933746576309,-1463.381103515625,304.12115478515625,0.786094605922699,0.1329596489667892,0.0924465730786323,292.6947937011719,297.1499938964844,293.1499938964844,0.104733757674694,-2506.88330078125,304.1239624023437,0.8485145568847656,0.1679106056690216,0.1583344042301178,292.9349060058594,297.1499938964844,293.1499938964844,0.0064640995115041,-2301.25927734375,299.3754577636719,0.5664094090461731,0.050000000745058,0.2283079028129577,291.06109619140625,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.93292236328125,291.0621643066406,1.0,0.1963243633508682,1.0,1.0,0.9942464232444764,1.0,-0.934333086013794,0.4020218253135681,0.5323112607002258,0.1700823605060577,0.0,0.0,0.3587388396263122,24.948978424072266,25.0,9.990266799926758,-7418.25,85.94624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479858398437,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.1584207564592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642962038516998,0.2643007338047027,-4.545284809864825e-06,0.0,0.000160776937264,0.0,0.0,11.559733390808104,0.0,0.0,0.0,0.3002156913280487,4.0,0.0,1.0
286320,292.67138671875,297.1499938964844,293.1499938964844,0.0559680834412574,-1494.784912109375,304.1250915527344,0.7293355464935303,0.1054636016488075,0.0944019109010696,292.8016357421875,297.1499938964844,293.1499938964844,0.1447549611330032,-3248.655029296875,304.1312561035156,0.928307056427002,0.2169542908668518,0.205070674419403,292.6578674316406,297.1499938964844,293.1499938964844,0.0777933746576309,-1463.381103515625,304.12115478515625,0.786094605922699,0.1329596489667892,0.0924465730786323,292.6947937011719,297.1499938964844,293.1499938964844,0.104733757674694,-2506.88330078125,304.1239624023437,0.8485145568847656,0.1679106056690216,0.1583344042301178,292.9349060058594,297.1499938964844,293.1499938964844,0.0064640995115041,-2301.25927734375,299.3754577636719,0.5664094090461731,0.050000000745058,0.2283079028129577,291.06109619140625,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.93292236328125,291.0621643066406,1.0,0.1963243633508682,1.0,1.0,0.9942464232444764,1.0,-0.934333086013794,0.4020218253135681,0.5323112607002258,0.1700823605060577,0.0,0.0,0.3587388396263122,24.948978424072266,25.0,9.990266799926758,-7418.25,85.94624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479858398437,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.947265625,18000.0,0.0,0.0,0.1584207564592361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642962038516998,0.2643007338047027,-4.545284809864825e-06,0.0,0.000160776937264,0.0,0.0,11.559733390808104,0.0,0.0,0.0,0.3002156913280487,4.0,0.0,1.0
286380,292.7082214355469,297.1499938964844,293.1499938964844,0.0598930306732654,-1561.6082763671875,304.1268615722656,0.7407347559928894,0.1101147010922432,0.0986713096499443,292.82794189453125,297.1499938964844,293.1499938964844,0.1476515084505081,-3300.122314453125,304.1326904296875,0.936314582824707,0.2204381078481674,0.2084290534257888,292.6913146972656,297.1499938964844,293.1499938964844,0.0822169706225395,-1526.565673828125,304.1233825683594,0.7993137240409851,0.138637825846672,0.0964828878641128,292.7261962890625,297.1499938964844,293.1499938964844,0.1087866872549057,-2584.229248046875,304.1258850097656,0.8587023019790649,0.1730735450983047,0.1632992774248123,292.9589538574219,297.1499938964844,293.1499938964844,0.0064673670567572,-2301.441650390625,299.38629150390625,0.5677342414855957,0.050000000745058,0.2282685488462448,291.06915283203125,291.1499938964844,270.3094482421875,269.9442443847656,283.2181091308594,292.9571228027344,291.0703430175781,1.0,0.1986309587955474,1.0,1.0,0.9946067333221436,1.0,-0.9542444348335266,0.4110531508922577,0.5431913137435913,0.1741117089986801,0.0,0.0,0.3689852356910705,24.95266532897949,25.0,11.37670612335205,-7585.55029296875,89.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11578369140625,305.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.98046875,18000.0,0.0,0.0,0.1636251807212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750783562660217,0.2750829458236694,-4.577352228807285e-06,0.0,0.0001660587586229,0.0,0.0,12.169389724731444,0.0,0.0,0.0,0.3027348518371582,4.0,0.0,1.0
