time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7082214355469,297.1499938964844,293.1499938964844,0.0598930306732654,-1561.6082763671875,304.1268615722656,0.7407347559928894,0.1101147010922432,0.0986713096499443,292.82794189453125,297.1499938964844,293.1499938964844,0.1476515084505081,-3300.122314453125,304.1326904296875,0.936314582824707,0.2204381078481674,0.2084290534257888,292.6913146972656,297.1499938964844,293.1499938964844,0.0822169706225395,-1526.565673828125,304.1233825683594,0.7993137240409851,0.138637825846672,0.0964828878641128,292.7261962890625,297.1499938964844,293.1499938964844,0.1087866872549057,-2584.229248046875,304.1258850097656,0.8587023019790649,0.1730735450983047,0.1632992774248123,292.9589538574219,297.1499938964844,293.1499938964844,0.0064673670567572,-2301.441650390625,299.38629150390625,0.5677342414855957,0.050000000745058,0.2282685488462448,291.06915283203125,291.1499938964844,270.3094482421875,269.9442443847656,283.2181091308594,292.9571228027344,291.0703430175781,1.0,0.1986309587955474,1.0,1.0,0.9946067333221436,1.0,-0.9542444348335266,0.4110531508922577,0.5431913137435913,0.1741117089986801,0.0,0.0,0.3689852356910705,24.95266532897949,25.0,11.37670612335205,-7585.55029296875,89.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11578369140625,305.5185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.98046875,18000.0,0.0,0.0,0.1636251807212829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750783562660217,0.2750829458236694,-4.577352228807285e-06,0.0,0.0001660587586229,0.0,0.0,12.169389724731444,0.0,0.0,0.0,0.3027348518371582,4.0,0.0,1.0
286500,292.7256164550781,297.1499938964844,293.1499938964844,0.0617026276886463,-1592.76416015625,304.1277770996094,0.7460824847221375,0.1122919470071792,0.1006674394011497,292.8404235839844,297.1499938964844,293.1499938964844,0.1490001231431961,-3323.987548828125,304.13336181640625,0.9400405287742616,0.2220659703016281,0.2099972516298294,292.70721435546875,297.1499938964844,293.1499938964844,0.0842935368418693,-1556.38671875,304.1244506835937,0.8054813146591187,0.1413292288780212,0.0983934998512268,292.7410583496094,297.1499938964844,293.1499938964844,0.1107088327407836,-2620.679931640625,304.12677001953125,0.8635703921318054,0.1755187362432479,0.1656483113765716,292.9702453613281,297.1499938964844,293.1499938964844,0.0064678182825446,-2301.17626953125,299.3906555175781,0.5683745741844177,0.050000000745058,0.2282496988773346,291.07354736328125,291.1499938964844,270.3067321777344,269.9414367675781,283.2183532714844,292.9685363769531,291.07476806640625,1.0,0.1997236013412475,1.0,1.0,0.9947868585586548,1.0,-0.9636123776435852,0.4152999520301819,0.5483124256134033,0.176037311553955,0.0,0.0,0.373644083738327,24.954349517822266,25.0,11.97108554840088,-7664.6435546875,91.68585205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0602111816406,305.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.615234375,18000.0,0.0,0.0,0.166306272149086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801456153392792,0.2801502048969269,-4.593030098476447e-06,0.0,0.0001687797193881,0.0,0.0,12.462005615234377,0.0,0.0,0.0,0.303945779800415,4.0,0.0,1.0
286560,292.74237060546875,297.1499938964844,293.1499938964844,0.0634204149246215,-1622.5439453125,304.1286926269531,0.7512398958206177,0.1143779829144477,0.102579191327095,292.8524780273437,297.1499938964844,293.1499938964844,0.1502866297960281,-3346.697021484375,304.1340637207031,0.9435846209526062,0.223622664809227,0.2114966511726379,292.7225036621094,297.1499938964844,293.1499938964844,0.0862904712557792,-1585.132080078125,304.1254577636719,0.811240553855896,0.1439302861690521,0.1002389565110206,292.75543212890625,297.1499938964844,293.1499938964844,0.1125662252306938,-2655.76513671875,304.12762451171875,0.8682950735092163,0.177879512310028,0.16791532933712,292.9810485839844,297.1499938964844,293.1499938964844,0.0064676320180296,-2300.718017578125,299.3945007324219,0.5690011382102966,0.050000000745058,0.2282313555479049,291.078125,291.1499938964844,270.3041687011719,269.93878173828125,283.2186889648437,292.9794311523437,291.0793762207031,1.0,0.2007787376642227,1.0,1.0,0.9949681162834167,1.0,-0.9726204872131348,0.4193813502788543,0.5532391667366028,0.1779092699289322,0.0,0.0,0.3779776692390442,24.955934524536133,25.0,12.49795627593994,-7740.9287109375,93.50787353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0130310058594,305.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.671875,18000.0,0.0,0.0,0.1690065562725067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849585115909576,0.2849631011486053,-4.608308699971531e-06,0.0,0.0001715201651677,0.0,0.0,12.743719100952148,0.0,0.0,0.0,0.3051122725009918,4.0,0.0,1.0
286620,292.7739562988281,297.1499938964844,293.1499938964844,0.0666054859757423,-1678.280029296875,304.1304931640625,0.7610316872596741,0.1182954907417297,0.1061681807041168,292.8752746582031,297.1499938964844,293.1499938964844,0.152685135602951,-3388.888916015625,304.1353759765625,0.9501471519470216,0.2265361845493316,0.2143024504184723,292.7514953613281,297.1499938964844,293.1499938964844,0.0900704339146614,-1639.6488037109375,304.1273193359375,0.82157301902771,0.1488813012838363,0.1037496253848075,292.7825927734375,297.1499938964844,293.1499938964844,0.1160992607474327,-2722.138916015625,304.1291809082031,0.8773261308670044,0.1823651790618896,0.1722207367420196,293.00115966796875,297.1499938964844,293.1499938964844,0.0064656711183488,-2299.32470703125,299.4007568359375,0.5702149868011475,0.050000000745058,0.2281961143016815,291.0877380371094,291.1499938964844,270.2996826171875,269.9338073730469,283.2196960449219,292.99969482421875,291.0890197753906,1.0,0.2027832716703415,1.0,1.0,0.9953306317329408,1.0,-0.9896347522735596,0.4270819127559662,0.5625528693199158,0.1815053522586822,0.0,0.0,0.3856428861618042,24.958885192871094,25.0,13.337597846984863,-7885.53564453125,97.02279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9461364746094,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.966796875,18000.0,0.0,0.0,0.1743685007095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937274277210235,0.293732076883316,-4.637191068468383e-06,0.0,0.0001769618684193,0.0,0.0,13.266919136047363,0.0,0.0,0.0,0.3072797954082489,4.0,0.0,1.0
286680,292.7739562988281,297.1499938964844,293.1499938964844,0.0666054859757423,-1678.280029296875,304.1304931640625,0.7610316872596741,0.1182954907417297,0.1061681807041168,292.8752746582031,297.1499938964844,293.1499938964844,0.152685135602951,-3388.888916015625,304.1353759765625,0.9501471519470216,0.2265361845493316,0.2143024504184723,292.7514953613281,297.1499938964844,293.1499938964844,0.0900704339146614,-1639.6488037109375,304.1273193359375,0.82157301902771,0.1488813012838363,0.1037496253848075,292.7825927734375,297.1499938964844,293.1499938964844,0.1160992607474327,-2722.138916015625,304.1291809082031,0.8773261308670044,0.1823651790618896,0.1722207367420196,293.00115966796875,297.1499938964844,293.1499938964844,0.0064656711183488,-2299.32470703125,299.4007568359375,0.5702149868011475,0.050000000745058,0.2281961143016815,291.0877380371094,291.1499938964844,270.2996826171875,269.9338073730469,283.2196960449219,292.99969482421875,291.0890197753906,1.0,0.2027832716703415,1.0,1.0,0.9953306317329408,1.0,-0.9896347522735596,0.4270819127559662,0.5625528693199158,0.1815053522586822,0.0,0.0,0.3856428861618042,24.958885192871094,25.0,13.337597846984863,-7885.53564453125,97.02279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9461364746094,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.966796875,18000.0,0.0,0.0,0.1743685007095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937274277210235,0.293732076883316,-4.637191068468383e-06,0.0,0.0001769618684193,0.0,0.0,13.266919136047363,0.0,0.0,0.0,0.3072797954082489,4.0,0.0,1.0
286740,292.8031616210937,297.1499938964844,293.1499938964844,0.069486491382122,-1729.25439453125,304.1321716308594,0.7701399326324463,0.1218928545713424,0.1094640418887138,292.8964538574219,297.1499938964844,293.1499938964844,0.1548652201890945,-3427.075439453125,304.1365966796875,0.9560413360595704,0.2291972786188125,0.2168657928705215,292.77838134765625,297.1499938964844,293.1499938964844,0.0935941785573959,-1690.4796142578125,304.1289978027344,0.8309080600738525,0.1535173505544662,0.1070358380675315,292.80780029296875,297.1499938964844,293.1499938964844,0.1194037646055221,-2783.80078125,304.130615234375,0.8858022093772888,0.1865539997816085,0.1762401759624481,293.0193786621094,297.1499938964844,293.1499938964844,0.0064619318582117,-2297.4091796875,299.4054260253906,0.5713767409324646,0.050000000745058,0.2281627357006073,291.09771728515625,291.1499938964844,270.296142578125,269.92950439453125,283.2211608886719,293.01806640625,291.0990295410156,1.0,0.2046534270048141,1.0,1.0,0.9956932067871094,1.0,-1.0053958892822266,0.4342027604579925,0.5711930394172668,0.1849148422479629,0.0,0.0,0.3919384479522705,24.96162986755371,25.0,13.803503036499023,-8019.736328125,100.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9179992675781,305.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.66796875,18000.0,0.0,0.0,0.179533913731575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012093007564544,0.3012139499187469,-4.66304936708184e-06,0.0,0.0001822040940169,0.0,0.0,13.724160194396973,0.0,0.0,0.0,0.3091748058795929,4.0,0.0,1.0
286800,292.8031616210937,297.1499938964844,293.1499938964844,0.069486491382122,-1729.25439453125,304.1321716308594,0.7701399326324463,0.1218928545713424,0.1094640418887138,292.8964538574219,297.1499938964844,293.1499938964844,0.1548652201890945,-3427.075439453125,304.1365966796875,0.9560413360595704,0.2291972786188125,0.2168657928705215,292.77838134765625,297.1499938964844,293.1499938964844,0.0935941785573959,-1690.4796142578125,304.1289978027344,0.8309080600738525,0.1535173505544662,0.1070358380675315,292.80780029296875,297.1499938964844,293.1499938964844,0.1194037646055221,-2783.80078125,304.130615234375,0.8858022093772888,0.1865539997816085,0.1762401759624481,293.0193786621094,297.1499938964844,293.1499938964844,0.0064619318582117,-2297.4091796875,299.4054260253906,0.5713767409324646,0.050000000745058,0.2281627357006073,291.09771728515625,291.1499938964844,270.296142578125,269.92950439453125,283.2211608886719,293.01806640625,291.0990295410156,1.0,0.2046534270048141,1.0,1.0,0.9956932067871094,1.0,-1.0053958892822266,0.4342027604579925,0.5711930394172668,0.1849148422479629,0.0,0.0,0.3919384479522705,24.96162986755371,25.0,13.803503036499023,-8019.736328125,100.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9179992675781,305.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17955.66796875,18000.0,0.0,0.0,0.179533913731575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012093007564544,0.3012139499187469,-4.66304936708184e-06,0.0,0.0001822040940169,0.0,0.0,13.724160194396973,0.0,0.0,0.0,0.3091748058795929,4.0,0.0,1.0
286860,292.8302001953125,297.1499938964844,293.1499938964844,0.0720971822738647,-1775.875732421875,304.1337585449219,0.7785720229148865,0.1251937299966812,0.1124894917011261,292.9161376953125,297.1499938964844,293.1499938964844,0.1568459570407867,-3461.638916015625,304.13775634765625,0.9613194465637208,0.2316237986087799,0.2192046344280243,292.8033752441406,297.1499938964844,293.1499938964844,0.0968929380178451,-1737.95361328125,304.1304931640625,0.8395967483520508,0.1578618139028549,0.1101152077317237,292.83123779296875,297.1499938964844,293.1499938964844,0.1224979385733604,-2841.18505859375,304.13189697265625,0.8937346935272217,0.1904678791761398,0.1799957752227783,293.0358581542969,297.1499938964844,293.1499938964844,0.0064567537046968,-2295.09619140625,299.4085693359375,0.5724872350692749,0.050000000745058,0.2281311601400375,291.1077575683594,291.1499938964844,270.2936706542969,269.9260559082031,283.2231750488281,293.03472900390625,291.1090087890625,1.0,0.2063975483179092,1.0,1.0,0.9960743188858032,1.0,-1.0200002193450928,0.4407874047756195,0.5792128443717957,0.1881475150585174,0.0,0.0,0.3968987762928009,24.9642333984375,25.0,13.804009437561035,-8143.70751953125,103.53987121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9276123046875,305.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.34375,18000.0,0.0,0.0,0.1843571662902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073222041130066,0.3073269128799438,-4.685175554186571e-06,0.0,0.0001870990818133,0.0,0.0,14.10585117340088,0.0,0.0,0.0,0.3107567429542541,4.0,0.0,1.0
286920,292.8302001953125,297.1499938964844,293.1499938964844,0.0720971822738647,-1775.875732421875,304.1337585449219,0.7785720229148865,0.1251937299966812,0.1124894917011261,292.9161376953125,297.1499938964844,293.1499938964844,0.1568459570407867,-3461.638916015625,304.13775634765625,0.9613194465637208,0.2316237986087799,0.2192046344280243,292.8033752441406,297.1499938964844,293.1499938964844,0.0968929380178451,-1737.95361328125,304.1304931640625,0.8395967483520508,0.1578618139028549,0.1101152077317237,292.83123779296875,297.1499938964844,293.1499938964844,0.1224979385733604,-2841.18505859375,304.13189697265625,0.8937346935272217,0.1904678791761398,0.1799957752227783,293.0358581542969,297.1499938964844,293.1499938964844,0.0064567537046968,-2295.09619140625,299.4085693359375,0.5724872350692749,0.050000000745058,0.2281311601400375,291.1077575683594,291.1499938964844,270.2936706542969,269.9260559082031,283.2231750488281,293.03472900390625,291.1090087890625,1.0,0.2063975483179092,1.0,1.0,0.9960743188858032,1.0,-1.0200002193450928,0.4407874047756195,0.5792128443717957,0.1881475150585174,0.0,0.0,0.3968987762928009,24.9642333984375,25.0,13.804009437561035,-8143.70751953125,103.53987121582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9276123046875,305.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.34375,18000.0,0.0,0.0,0.1843571662902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073222041130066,0.3073269128799438,-4.685175554186571e-06,0.0,0.0001870990818133,0.0,0.0,14.10585117340088,0.0,0.0,0.0,0.3107567429542541,4.0,0.0,1.0
286980,292.8552551269531,297.1499938964844,293.1499938964844,0.0744615122675895,-1818.42333984375,304.1352233886719,0.7863219380378723,0.1282125562429428,0.1152582690119743,292.9345092773437,297.1499938964844,293.1499938964844,0.1586411148309707,-3492.8603515625,304.13885498046875,0.966025412082672,0.2338262051343917,0.2213295549154281,292.8266296386719,297.1499938964844,293.1499938964844,0.0999878495931625,-1782.292724609375,304.1318359375,0.8477738499641418,0.1619281470775604,0.1129978746175766,292.8530578613281,297.1499938964844,293.1499938964844,0.1253940016031265,-2894.59912109375,304.13311767578125,0.901125967502594,0.1941198706626892,0.1835007071495056,293.0508117675781,297.1499938964844,293.1499938964844,0.0064503662288188,-2292.483154296875,299.4101867675781,0.573544442653656,0.050000000745058,0.2281013876199722,291.1174011230469,291.1499938964844,270.2925109863281,269.923583984375,283.2257080078125,293.0497741699219,291.1185607910156,1.0,0.2080197483301162,1.0,1.0,0.9964554309844972,1.0,-1.033505082130432,0.44686359167099,0.5866415500640869,0.1912038177251815,0.0,0.0,0.4005918204784393,24.96673011779785,25.0,13.270796775817873,-8257.33203125,106.54097747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97216796875,305.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.447265625,18000.0,0.0,0.0,0.1887210011482238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120410442352295,0.3120457530021667,-4.703060767496936e-06,0.0,0.0001915278262458,0.0,0.0,14.40615940093994,0.0,0.0,0.0,0.3120017647743225,4.0,0.0,1.0
287040,292.8552551269531,297.1499938964844,293.1499938964844,0.0744615122675895,-1818.42333984375,304.1352233886719,0.7863219380378723,0.1282125562429428,0.1152582690119743,292.9345092773437,297.1499938964844,293.1499938964844,0.1586411148309707,-3492.8603515625,304.13885498046875,0.966025412082672,0.2338262051343917,0.2213295549154281,292.8266296386719,297.1499938964844,293.1499938964844,0.0999878495931625,-1782.292724609375,304.1318359375,0.8477738499641418,0.1619281470775604,0.1129978746175766,292.8530578613281,297.1499938964844,293.1499938964844,0.1253940016031265,-2894.59912109375,304.13311767578125,0.901125967502594,0.1941198706626892,0.1835007071495056,293.0508117675781,297.1499938964844,293.1499938964844,0.0064503662288188,-2292.483154296875,299.4101867675781,0.573544442653656,0.050000000745058,0.2281013876199722,291.1174011230469,291.1499938964844,270.2925109863281,269.923583984375,283.2257080078125,293.0497741699219,291.1185607910156,1.0,0.2080197483301162,1.0,1.0,0.9964554309844972,1.0,-1.033505082130432,0.44686359167099,0.5866415500640869,0.1912038177251815,0.0,0.0,0.4005918204784393,24.96673011779785,25.0,13.270796775817873,-8257.33203125,106.54097747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97216796875,305.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.447265625,18000.0,0.0,0.0,0.1887210011482238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120410442352295,0.3120457530021667,-4.703060767496936e-06,0.0,0.0001915278262458,0.0,0.0,14.40615940093994,0.0,0.0,0.0,0.3120017647743225,4.0,0.0,1.0
287100,292.8670959472656,297.1499938964844,293.1499938964844,0.075557991862297,-1838.2528076171875,304.13592529296875,0.7899425029754639,0.1296205818653106,0.1165503934025764,292.9432067871094,297.1499938964844,293.1499938964844,0.1594732105731964,-3507.300537109375,304.1393737792969,0.9681777358055116,0.2348464876413345,0.2223147898912429,292.837646484375,297.1499938964844,293.1499938964844,0.1014644503593444,-1803.351806640625,304.1324462890625,0.8516870141029358,0.1638609766960144,0.1143682897090911,292.8633728027344,297.1499938964844,293.1499938964844,0.1267714649438858,-2919.908203125,304.1336669921875,0.904644012451172,0.1958515495061874,0.1851629316806793,293.0577392578125,297.1499938964844,293.1499938964844,0.0064467806369066,-2291.09130859375,299.4103698730469,0.5740525126457214,0.050000000745058,0.2280871719121933,291.1219787597656,291.1499938964844,270.29248046875,269.9227600097656,283.2272033691406,293.0567626953125,291.1230773925781,1.0,0.2087863236665725,1.0,1.0,0.996645987033844,1.0,-1.0398614406585691,0.4497190713882446,0.5901424288749695,0.1926651149988174,0.0,0.0,0.4020000696182251,24.96794891357422,25.0,12.810121536254885,-8310.2578125,107.9757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.006103515625,305.67901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.470703125,18000.0,0.0,0.0,0.1907034367322921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138950169086456,0.3138997256755829,-4.7103526412684005e-06,0.0,0.0001935397449415,0.0,0.0,14.525732040405272,0.0,0.0,0.0,0.3124977946281433,4.0,0.0,1.0
287160,292.87847900390625,297.1499938964844,293.1499938964844,0.0765998288989067,-1857.1480712890625,304.1365966796875,0.7933932542800903,0.1309619694948196,0.117782138288021,292.9515991210937,297.1499938964844,293.1499938964844,0.1602631211280822,-3520.990966796875,304.1398620605469,0.9702022671699524,0.2358133345842361,0.2232492864131927,292.8482666015625,297.1499938964844,293.1499938964844,0.1028950661420822,-1823.6929931640625,304.1330261230469,0.8554842472076416,0.1657276451587677,0.1156921163201332,292.87335205078125,297.1499938964844,293.1499938964844,0.1281030774116516,-2944.31787109375,304.1342163085937,0.9081541895866394,0.1975211203098297,0.1867659837007522,293.0643310546875,297.1499938964844,293.1499938964844,0.0064429566264152,-2289.653564453125,299.41015625,0.5745461583137512,0.050000000745058,0.2280734181404113,291.1263122558594,291.1499938964844,270.2928161621094,269.9222412109375,283.2288513183594,293.0634155273437,291.1273193359375,1.0,0.2095234245061874,1.0,1.0,0.9968412518501282,1.0,-1.045958161354065,0.4524551630020141,0.5935029983520508,0.1940802484750747,0.0,0.0,0.4031371176242828,24.969141006469727,25.0,12.228825569152832,-8360.55859375,109.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0469970703125,305.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.375,18000.0,0.0,0.0,0.1925397366285324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154257535934448,0.3154304623603821,-4.7165367504931055e-06,0.0,0.000195403365069,0.0,0.0,14.625287055969238,0.0,0.0,0.0,0.3129110932350158,4.0,0.0,1.0
287220,292.90008544921875,297.1499938964844,293.1499938964844,0.0785337314009666,-1892.3529052734373,304.1378173828125,0.799813449382782,0.1334591507911682,0.1200767755508422,292.96759033203125,297.1499938964844,293.1499938964844,0.1617262959480285,-3546.306884765625,304.14080810546875,0.9738993644714355,0.2375974357128143,0.2249756157398224,292.8684387207031,297.1499938964844,293.1499938964844,0.105628103017807,-1862.386962890625,304.1341247558594,0.8627476692199707,0.1692760437726974,0.118209108710289,292.89227294921875,297.1499938964844,293.1499938964844,0.1306391507387161,-2990.65625,304.13525390625,0.9150729775428772,0.200686901807785,0.1898062974214553,293.07666015625,297.1499938964844,293.1499938964844,0.0064346864819526,-2286.676025390625,299.40850830078125,0.5754916071891785,0.050000000745058,0.2280472368001938,291.1341247558594,291.1499938964844,270.29473876953125,269.9222412109375,283.232666015625,293.0758361816406,291.135009765625,1.0,0.2109142988920211,1.0,1.0,0.997231662273407,1.0,-1.0574233531951904,0.4575937688350677,0.5998296141624451,0.1967768520116806,0.0,0.0,0.4047147035598755,24.971473693847656,25.0,10.792388916015623,-8453.6865234375,112.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14556884765625,305.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5859375,18000.0,0.0,0.0,0.1957736164331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176358640193939,0.3176406025886535,-4.725873623101506e-06,0.0,0.000198685345822,0.0,0.0,14.77078914642334,0.0,0.0,0.0,0.3135163187980652,4.0,0.0,1.0
287280,292.90008544921875,297.1499938964844,293.1499938964844,0.0785337314009666,-1892.3529052734373,304.1378173828125,0.799813449382782,0.1334591507911682,0.1200767755508422,292.96759033203125,297.1499938964844,293.1499938964844,0.1617262959480285,-3546.306884765625,304.14080810546875,0.9738993644714355,0.2375974357128143,0.2249756157398224,292.8684387207031,297.1499938964844,293.1499938964844,0.105628103017807,-1862.386962890625,304.1341247558594,0.8627476692199707,0.1692760437726974,0.118209108710289,292.89227294921875,297.1499938964844,293.1499938964844,0.1306391507387161,-2990.65625,304.13525390625,0.9150729775428772,0.200686901807785,0.1898062974214553,293.07666015625,297.1499938964844,293.1499938964844,0.0064346864819526,-2286.676025390625,299.40850830078125,0.5754916071891785,0.050000000745058,0.2280472368001938,291.1341247558594,291.1499938964844,270.29473876953125,269.9222412109375,283.232666015625,293.0758361816406,291.135009765625,1.0,0.2109142988920211,1.0,1.0,0.997231662273407,1.0,-1.0574233531951904,0.4575937688350677,0.5998296141624451,0.1967768520116806,0.0,0.0,0.4047147035598755,24.971473693847656,25.0,10.792388916015623,-8453.6865234375,112.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14556884765625,305.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5859375,18000.0,0.0,0.0,0.1957736164331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176358640193939,0.3176406025886535,-4.725873623101506e-06,0.0,0.000198685345822,0.0,0.0,14.77078914642334,0.0,0.0,0.0,0.3135163187980652,4.0,0.0,1.0
287340,292.920166015625,297.1499938964844,293.1499938964844,0.0802769362926483,-1924.2210693359373,304.13897705078125,0.8056007623672485,0.1357138156890869,0.1221510246396064,292.9825134277344,297.1499938964844,293.1499938964844,0.1630386710166931,-3568.96923828125,304.14166259765625,0.9771530628204346,0.2391846477985382,0.2265145182609558,292.8872985839844,297.1499938964844,293.1499938964844,0.1081931516528129,-1898.512451171875,304.1351318359375,0.8695577383041382,0.1725816130638122,0.1205547526478767,292.90997314453125,297.1499938964844,293.1499938964844,0.1330099701881408,-3033.80419921875,304.1361999511719,0.92167866230011,0.2036254703998565,0.1926296204328537,293.087890625,297.1499938964844,293.1499938964844,0.0064256596378982,-2283.594970703125,299.4051513671875,0.5763781070709229,0.050000000745058,0.2280228734016418,291.1407165527344,291.1499938964844,270.2984313964844,269.9237060546875,283.2371520996094,293.0871276855469,291.1414489746094,1.0,0.2121948897838592,1.0,1.0,0.9976221323013306,1.0,-1.0679352283477783,0.462298035621643,0.60563725233078,0.1992876529693603,0.0,0.0,0.4054920673370361,24.97372436523437,25.0,9.084458351135254,-8536.849609375,114.48609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2614440917969,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1984012722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188399970531463,0.318844735622406,-4.731489752884954e-06,0.0,0.0002013520715991,0.0,0.0,14.851890563964844,0.0,0.0,0.0,0.3138557076454162,4.0,0.0,1.0
287400,292.920166015625,297.1499938964844,293.1499938964844,0.0802769362926483,-1924.2210693359373,304.13897705078125,0.8056007623672485,0.1357138156890869,0.1221510246396064,292.9825134277344,297.1499938964844,293.1499938964844,0.1630386710166931,-3568.96923828125,304.14166259765625,0.9771530628204346,0.2391846477985382,0.2265145182609558,292.8872985839844,297.1499938964844,293.1499938964844,0.1081931516528129,-1898.512451171875,304.1351318359375,0.8695577383041382,0.1725816130638122,0.1205547526478767,292.90997314453125,297.1499938964844,293.1499938964844,0.1330099701881408,-3033.80419921875,304.1361999511719,0.92167866230011,0.2036254703998565,0.1926296204328537,293.087890625,297.1499938964844,293.1499938964844,0.0064256596378982,-2283.594970703125,299.4051513671875,0.5763781070709229,0.050000000745058,0.2280228734016418,291.1407165527344,291.1499938964844,270.2984313964844,269.9237060546875,283.2371520996094,293.0871276855469,291.1414489746094,1.0,0.2121948897838592,1.0,1.0,0.9976221323013306,1.0,-1.0679352283477783,0.462298035621643,0.60563725233078,0.1992876529693603,0.0,0.0,0.4054920673370361,24.97372436523437,25.0,9.084458351135254,-8536.849609375,114.48609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2614440917969,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1984012722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188399970531463,0.318844735622406,-4.731489752884954e-06,0.0,0.0002013520715991,0.0,0.0,14.851890563964844,0.0,0.0,0.0,0.3138557076454162,4.0,0.0,1.0
287460,292.9388732910156,297.1499938964844,293.1499938964844,0.0818448513746261,-1952.9830322265625,304.1400451660156,0.8106868863105774,0.137740358710289,0.1240179538726806,292.9965515136719,297.1499938964844,293.1499938964844,0.1642096191644668,-3589.156005859375,304.1424865722656,0.9800040125846864,0.2405847609043121,0.2278753370046615,292.9049377441406,297.1499938964844,293.1499938964844,0.1105992868542671,-1932.2392578125,304.1360778808594,0.8759175539016724,0.1756572723388672,0.1227381899952888,292.926513671875,297.1499938964844,293.1499938964844,0.1352255791425705,-3073.98486328125,304.1371154785156,0.9278581142425536,0.2063493132591247,0.1952479034662246,293.09814453125,297.1499938964844,293.1499938964844,0.0064159538596868,-2280.436767578125,299.4001159667969,0.5772049427032471,0.050000000745058,0.2280003279447555,291.14599609375,291.1499938964844,270.3041381835937,269.9267883300781,283.2424011230469,293.09747314453125,291.14654541015625,1.0,0.2133700847625732,1.0,1.0,0.9980170726776124,1.0,-1.077546000480652,0.4665940105915069,0.6109519004821777,0.2016119509935379,0.0,0.0,0.4056616723537445,24.97589683532715,25.0,7.266268730163574,-8610.5263671875,116.78075408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3876342773437,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.200441837310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192561864852905,0.3192608952522278,-4.734061349154217e-06,0.0,0.000203422983759,0.0,0.0,14.88179874420166,0.0,0.0,0.0,0.3139837384223938,4.0,0.0,1.0
287520,292.9388732910156,297.1499938964844,293.1499938964844,0.0818448513746261,-1952.9830322265625,304.1400451660156,0.8106868863105774,0.137740358710289,0.1240179538726806,292.9965515136719,297.1499938964844,293.1499938964844,0.1642096191644668,-3589.156005859375,304.1424865722656,0.9800040125846864,0.2405847609043121,0.2278753370046615,292.9049377441406,297.1499938964844,293.1499938964844,0.1105992868542671,-1932.2392578125,304.1360778808594,0.8759175539016724,0.1756572723388672,0.1227381899952888,292.926513671875,297.1499938964844,293.1499938964844,0.1352255791425705,-3073.98486328125,304.1371154785156,0.9278581142425536,0.2063493132591247,0.1952479034662246,293.09814453125,297.1499938964844,293.1499938964844,0.0064159538596868,-2280.436767578125,299.4001159667969,0.5772049427032471,0.050000000745058,0.2280003279447555,291.14599609375,291.1499938964844,270.3041381835937,269.9267883300781,283.2424011230469,293.09747314453125,291.14654541015625,1.0,0.2133700847625732,1.0,1.0,0.9980170726776124,1.0,-1.077546000480652,0.4665940105915069,0.6109519004821777,0.2016119509935379,0.0,0.0,0.4056616723537445,24.97589683532715,25.0,7.266268730163574,-8610.5263671875,116.78075408935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3876342773437,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.200441837310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192561864852905,0.3192608952522278,-4.734061349154217e-06,0.0,0.000203422983759,0.0,0.0,14.88179874420166,0.0,0.0,0.0,0.3139837384223938,4.0,0.0,1.0
287580,292.9563293457031,297.1499938964844,293.1499938964844,0.0832479894161224,-1978.79296875,304.1410217285156,0.8150898218154907,0.1395488828420639,0.1256867051124572,293.0096740722656,297.1499938964844,293.1499938964844,0.165244311094284,-3606.968017578125,304.1432800292969,0.9824838638305664,0.2418039739131927,0.2290640026330948,292.9214782714844,297.1499938964844,293.1499938964844,0.1128516867756843,-1963.6751708984373,304.136962890625,0.8818249702453613,0.178511694073677,0.1247655153274536,292.9420166015625,297.1499938964844,293.1499938964844,0.1372918486595153,-3111.337890625,304.1379699707031,0.9335517287254332,0.2088668197393417,0.1976691931486129,293.1075439453125,297.1499938964844,293.1499938964844,0.00640560220927,-2277.20849609375,299.3934326171875,0.5779705047607422,0.050000000745058,0.2279795706272125,291.1499328613281,291.1499938964844,270.3119506835937,269.9316711425781,283.2484436035156,293.10693359375,291.1503295898437,1.0,0.2144430130720138,1.0,1.0,0.9984120726585388,1.0,-1.0862905979156494,0.4704998135566711,0.6157907843589783,0.203747421503067,0.0,0.0,0.4053907692432403,24.97798728942871,25.0,5.472466945648193,-8675.087890625,118.89832305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,306.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.2019281238317489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190840780735016,0.3190888166427612,-4.734270532935625e-06,0.0,0.000204931362532,0.0,0.0,14.873108863830566,0.0,0.0,0.0,0.3139521479606628,4.0,0.0,1.0
287640,292.9563293457031,297.1499938964844,293.1499938964844,0.0832479894161224,-1978.79296875,304.1410217285156,0.8150898218154907,0.1395488828420639,0.1256867051124572,293.0096740722656,297.1499938964844,293.1499938964844,0.165244311094284,-3606.968017578125,304.1432800292969,0.9824838638305664,0.2418039739131927,0.2290640026330948,292.9214782714844,297.1499938964844,293.1499938964844,0.1128516867756843,-1963.6751708984373,304.136962890625,0.8818249702453613,0.178511694073677,0.1247655153274536,292.9420166015625,297.1499938964844,293.1499938964844,0.1372918486595153,-3111.337890625,304.1379699707031,0.9335517287254332,0.2088668197393417,0.1976691931486129,293.1075439453125,297.1499938964844,293.1499938964844,0.00640560220927,-2277.20849609375,299.3934326171875,0.5779705047607422,0.050000000745058,0.2279795706272125,291.1499328613281,291.1499938964844,270.3119506835937,269.9316711425781,283.2484436035156,293.10693359375,291.1503295898437,1.0,0.2144430130720138,1.0,1.0,0.9984120726585388,1.0,-1.0862905979156494,0.4704998135566711,0.6157907843589783,0.203747421503067,0.0,0.0,0.4053907692432403,24.97798728942871,25.0,5.472466945648193,-8675.087890625,118.89832305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,306.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.2019281238317489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190840780735016,0.3190888166427612,-4.734270532935625e-06,0.0,0.000204931362532,0.0,0.0,14.873108863830566,0.0,0.0,0.0,0.3139521479606628,4.0,0.0,1.0
287700,292.964599609375,297.1499938964844,293.1499938964844,0.0838913321495056,-1990.647216796875,304.1414794921875,0.8170753717422485,0.1403754949569702,0.1264504492282867,293.0159606933594,297.1499938964844,293.1499938964844,0.1657123565673828,-3615.016845703125,304.1436462402344,0.9835951328277588,0.2423484772443771,0.229596346616745,292.9293518066406,297.1499938964844,293.1499938964844,0.1139223724603653,-1978.5733642578125,304.13739013671875,0.8846117258071899,0.1798596680164337,0.1257232278585434,292.94940185546875,297.1499938964844,293.1499938964844,0.1382712125778198,-3129.0029296875,304.13836669921875,0.936210870742798,0.2100517600774765,0.1988093107938766,293.1119384765625,297.1499938964844,293.1499938964844,0.0064001916907727,-2275.566650390625,299.3894958496094,0.5783302783966064,0.050000000745058,0.2279698699712753,291.1514587402344,291.1499938964844,270.31671142578125,269.9348449707031,283.2518005371094,293.1113586425781,291.1517944335937,1.0,0.214942529797554,1.0,1.0,0.9986095428466796,1.0,-1.0903526544570925,0.4723134338855743,0.6180392503738403,0.2047450691461563,0.0,0.0,0.4051401615142822,24.979001998901367,25.0,4.62496280670166,-8704.1240234375,119.8917007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5821838378906,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.2024816125631332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188397288322449,0.3188444674015045,-4.7337152864201926e-06,0.0,0.0002054930955637,0.0,0.0,14.85830783843994,0.0,0.0,0.0,0.3138930201530456,4.0,0.0,1.0
287760,292.9725952148437,297.1499938964844,293.1499938964844,0.0844972282648086,-2001.82177734375,304.1419372558594,0.8189313411712646,0.1411515027284622,0.1271685659885406,293.0220642089844,297.1499938964844,293.1499938964844,0.1661480516195297,-3622.50439453125,304.1440124511719,0.9846252202987672,0.2428502589464187,0.2300883531570434,292.9369812011719,297.1499938964844,293.1499938964844,0.1149568706750869,-1992.94091796875,304.1377868652344,0.8872885704040527,0.1811562478542328,0.1266447603702545,292.95654296875,297.1499938964844,293.1499938964844,0.1392155885696411,-3146.013427734375,304.1387634277344,0.9387446641921996,0.2111888974905014,0.1999038904905319,293.1161804199219,297.1499938964844,293.1499938964844,0.0063946219161152,-2273.9033203125,299.3851928710937,0.5786747336387634,0.050000000745058,0.2279606014490127,291.1526794433594,291.1499938964844,270.32208251953125,269.9385070800781,283.25537109375,293.1156005859375,291.1529541015625,1.0,0.2154180258512497,1.0,1.0,0.9988083839416504,1.0,-1.0942140817642212,0.4740371108055115,0.6201769709587097,0.2056962698698043,0.0,0.0,0.4048353731632232,24.97999763488769,25.0,3.825996160507202,-8731.072265625,120.8417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455383300781,306.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.2029191553592682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185185492038727,0.3185232877731323,-4.732828074338613e-06,0.0,0.0002059371472569,0.0,0.0,14.838411331176758,0.0,0.0,0.0,0.3138127028942108,4.0,0.0,1.0
287820,292.9878234863281,297.1499938964844,293.1499938964844,0.0855994448065757,-2022.1727294921875,304.1427917480469,0.8222833275794983,0.1425565630197525,0.1284713000059127,293.03369140625,297.1499938964844,293.1499938964844,0.1669226586818695,-3635.800048828125,304.14471435546875,0.9864530563354492,0.2437283992767334,0.2309532016515731,292.9515380859375,297.1499938964844,293.1499938964844,0.116919606924057,-2020.1273193359373,304.1385803222656,0.8923177719116211,0.1836007237434387,0.1283828318119049,292.9701843261719,297.1499938964844,293.1499938964844,0.141001671552658,-3178.120361328125,304.1395263671875,0.943441927433014,0.2133248746395111,0.2019609212875366,293.1241149902344,297.1499938964844,293.1499938964844,0.0063830027356743,-2270.50244140625,299.3755187988281,0.5793170928955078,0.050000000745058,0.2279433906078338,291.1544189453125,291.1499938964844,270.334716796875,269.94744873046875,283.2632141113281,293.12359619140625,291.15460205078125,1.0,0.2162984311580658,1.0,1.0,0.999206006526947,1.0,-1.1013505458831787,0.4772221446037292,0.6241284012794495,0.2074604779481887,0.0,0.0,0.4041214883327484,24.98194122314453,25.0,2.415778160095215,-8778.9404296875,122.61243438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76629638671875,306.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.2034839689731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177215158939361,0.3177262544631958,-4.730351520265685e-06,0.0,0.0002065103617496,0.0,0.0,14.788296699523926,0.0,0.0,0.0,0.3136089742183685,4.0,0.0,1.0
287880,292.9878234863281,297.1499938964844,293.1499938964844,0.0855994448065757,-2022.1727294921875,304.1427917480469,0.8222833275794983,0.1425565630197525,0.1284713000059127,293.03369140625,297.1499938964844,293.1499938964844,0.1669226586818695,-3635.800048828125,304.14471435546875,0.9864530563354492,0.2437283992767334,0.2309532016515731,292.9515380859375,297.1499938964844,293.1499938964844,0.116919606924057,-2020.1273193359373,304.1385803222656,0.8923177719116211,0.1836007237434387,0.1283828318119049,292.9701843261719,297.1499938964844,293.1499938964844,0.141001671552658,-3178.120361328125,304.1395263671875,0.943441927433014,0.2133248746395111,0.2019609212875366,293.1241149902344,297.1499938964844,293.1499938964844,0.0063830027356743,-2270.50244140625,299.3755187988281,0.5793170928955078,0.050000000745058,0.2279433906078338,291.1544189453125,291.1499938964844,270.334716796875,269.94744873046875,283.2632141113281,293.12359619140625,291.15460205078125,1.0,0.2162984311580658,1.0,1.0,0.999206006526947,1.0,-1.1013505458831787,0.4772221446037292,0.6241284012794495,0.2074604779481887,0.0,0.0,0.4041214883327484,24.98194122314453,25.0,2.415778160095215,-8778.9404296875,122.61243438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76629638671875,306.1649475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.2034839689731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177215158939361,0.3177262544631958,-4.730351520265685e-06,0.0,0.0002065103617496,0.0,0.0,14.788296699523926,0.0,0.0,0.0,0.3136089742183685,4.0,0.0,1.0
287940,293.0020446777344,297.1499938964844,293.1499938964844,0.086566112935543,-2040.04248046875,304.1435852050781,0.8252083659172058,0.1437842845916748,0.1296090483665466,293.0446472167969,297.1499938964844,293.1499938964844,0.1675737500190735,-3646.956787109375,304.1453857421875,0.9879977703094482,0.2444523572921753,0.2316683530807495,292.9652099609375,297.1499938964844,293.1499938964844,0.1187440454959869,-2045.313232421875,304.13934326171875,0.896926999092102,0.1858543455600738,0.1299862265586853,292.98297119140625,297.1499938964844,293.1499938964844,0.1426541060209274,-3207.750244140625,304.1402587890625,0.9476640224456788,0.215283453464508,0.2038486003875732,293.1314392089844,297.1499938964844,293.1499938964844,0.0063707279041409,-2266.983642578125,299.3645324707031,0.5798994302749634,0.050000000745058,0.227927878499031,291.15533447265625,291.1499938964844,270.3500061035156,269.95867919921875,283.2720642089844,293.1309509277344,291.1554260253906,1.0,0.2170894294977188,1.0,1.0,0.9996036887168884,1.0,-1.1077464818954468,0.4800762236118316,0.6276702284812927,0.2090470492839813,0.0,0.0,0.4033432602882385,24.9837703704834,25.0,1.2694377899169922,-8819.1591796875,124.2157974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,306.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.2036965638399124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168164789676666,0.3168211877346039,-4.727329724119045e-06,0.0,0.0002067261229967,0.0,0.0,14.730883598327637,0.0,0.0,0.0,0.313374400138855,4.0,0.0,1.0
288000,293.0020446777344,297.1499938964844,293.1499938964844,0.086566112935543,-2040.04248046875,304.1435852050781,0.8252083659172058,0.1437842845916748,0.1296090483665466,293.0446472167969,297.1499938964844,293.1499938964844,0.1675737500190735,-3646.956787109375,304.1453857421875,0.9879977703094482,0.2444523572921753,0.2316683530807495,292.9652099609375,297.1499938964844,293.1499938964844,0.1187440454959869,-2045.313232421875,304.13934326171875,0.896926999092102,0.1858543455600738,0.1299862265586853,292.98297119140625,297.1499938964844,293.1499938964844,0.1426541060209274,-3207.750244140625,304.1402587890625,0.9476640224456788,0.215283453464508,0.2038486003875732,293.1314392089844,297.1499938964844,293.1499938964844,0.0063707279041409,-2266.983642578125,299.3645324707031,0.5798994302749634,0.050000000745058,0.227927878499031,291.15533447265625,291.1499938964844,270.3500061035156,269.95867919921875,283.2720642089844,293.1309509277344,291.1554260253906,1.0,0.2170894294977188,1.0,1.0,0.9996036887168884,1.0,-1.1077464818954468,0.4800762236118316,0.6276702284812927,0.2090470492839813,0.0,0.0,0.4033432602882385,24.9837703704834,25.0,1.2694377899169922,-8819.1591796875,124.2157974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,306.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.2036965638399124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168164789676666,0.3168211877346039,-4.727329724119045e-06,0.0,0.0002067261229967,0.0,0.0,14.730883598327637,0.0,0.0,0.0,0.313374400138855,4.0,0.0,1.0
288060,293.0159606933594,297.1499938964844,293.1499938964844,0.0873464196920394,-2054.455078125,304.1444091796875,0.8275587558746338,0.1447071731090545,0.1305223554372787,293.0556945800781,297.1499938964844,293.1499938964844,0.1680347770452499,-3654.787353515625,304.14617919921875,0.9891414642333984,0.244884118437767,0.2321629077196121,292.9788818359375,297.1499938964844,293.1499938964844,0.1203569397330284,-2067.4853515625,304.1402282714844,0.90091073513031,0.1877631396055221,0.1313927620649337,292.995849609375,297.1499938964844,293.1499938964844,0.1440960168838501,-3233.50341796875,304.14111328125,0.9512112140655518,0.2169084846973419,0.2054814547300338,293.1391296386719,297.1499938964844,293.1499938964844,0.0063544968143105,-2262.386962890625,299.349853515625,0.5803791880607605,0.050000000745058,0.2279151380062103,291.1557922363281,291.1499938964844,270.366943359375,269.9712829589844,283.2821655273437,293.1385803222656,291.1558837890625,1.0,0.2177435904741287,0.9997634291648864,0.9997634291648864,0.9997621774673462,1.0,-1.113069772720337,0.4824512302875519,0.6306185126304626,0.2103751897811889,0.0,0.0,0.402542233467102,24.98676872253418,28.0,0.8737812042236328,-8850.8037109375,125.56482696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.2036321014165878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158836960792541,0.3158884346485138,-4.7241228458005935e-06,0.0,0.0002066606975859,0.0,0.0,14.671558380126951,0.0,0.0,0.0,0.3131310045719147,4.0,0.0,1.0
288120,293.0159606933594,297.1499938964844,293.1499938964844,0.0873464196920394,-2054.455078125,304.1444091796875,0.8275587558746338,0.1447071731090545,0.1305223554372787,293.0556945800781,297.1499938964844,293.1499938964844,0.1680347770452499,-3654.787353515625,304.14617919921875,0.9891414642333984,0.244884118437767,0.2321629077196121,292.9788818359375,297.1499938964844,293.1499938964844,0.1203569397330284,-2067.4853515625,304.1402282714844,0.90091073513031,0.1877631396055221,0.1313927620649337,292.995849609375,297.1499938964844,293.1499938964844,0.1440960168838501,-3233.50341796875,304.14111328125,0.9512112140655518,0.2169084846973419,0.2054814547300338,293.1391296386719,297.1499938964844,293.1499938964844,0.0063544968143105,-2262.386962890625,299.349853515625,0.5803791880607605,0.050000000745058,0.2279151380062103,291.1557922363281,291.1499938964844,270.366943359375,269.9712829589844,283.2821655273437,293.1385803222656,291.1558837890625,1.0,0.2177435904741287,0.9997634291648864,0.9997634291648864,0.9997621774673462,1.0,-1.113069772720337,0.4824512302875519,0.6306185126304626,0.2103751897811889,0.0,0.0,0.402542233467102,24.98676872253418,28.0,0.8737812042236328,-8850.8037109375,125.56482696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87890625,18000.0,0.0,0.0,0.2036321014165878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158836960792541,0.3158884346485138,-4.7241228458005935e-06,0.0,0.0002066606975859,0.0,0.0,14.671558380126951,0.0,0.0,0.0,0.3131310045719147,4.0,0.0,1.0
