time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0299072265625,297.1499938964844,293.1499938964844,0.0879409909248352,-2065.419189453125,304.1452941894531,0.8072057962417603,0.145276591181755,0.1312141120433807,293.06707763671875,297.1499938964844,293.1499938964844,0.1682940125465393,-3659.10205078125,304.1470031738281,0.96465665102005,0.2449658662080764,0.2324288189411163,292.992919921875,297.1499938964844,293.1499938964844,0.1217349395155906,-2086.351318359375,304.14117431640625,0.8782395720481873,0.1892557144165039,0.1325858533382415,293.00909423828125,297.1499938964844,293.1499938964844,0.1453008353710174,-3254.933837890625,304.1420593261719,0.9236310124397278,0.2181267142295837,0.2068342864513397,293.1478881835937,297.1499938964844,293.1499938964844,0.0063505903817713,-2261.692138671875,299.3294372558594,0.561555027961731,0.050000000745058,0.2284496277570724,291.15606689453125,291.1499938964844,270.3844299316406,269.9843444824219,283.2932434082031,293.14727783203125,291.1560363769531,1.0,0.2231998741626739,0.999526858329773,0.999526858329773,0.9999207258224488,1.0,-1.117916703224182,0.484615683555603,0.6333010196685791,0.2115809470415115,0.0,0.0,0.4017002284526825,27.90460586547852,31.0,0.1223951876163482,-8875.1650390625,132.3471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.2033574879169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148841559886932,0.3148888647556305,-4.720719061879208e-06,0.0,0.0002063819993054,0.0,0.0,14.608206748962402,0.0,0.0,0.0,0.3128717243671417,4.0,0.0,1.0
288240,293.0299072265625,297.1499938964844,293.1499938964844,0.0879409909248352,-2065.419189453125,304.1452941894531,0.8072057962417603,0.145276591181755,0.1312141120433807,293.06707763671875,297.1499938964844,293.1499938964844,0.1682940125465393,-3659.10205078125,304.1470031738281,0.96465665102005,0.2449658662080764,0.2324288189411163,292.992919921875,297.1499938964844,293.1499938964844,0.1217349395155906,-2086.351318359375,304.14117431640625,0.8782395720481873,0.1892557144165039,0.1325858533382415,293.00909423828125,297.1499938964844,293.1499938964844,0.1453008353710174,-3254.933837890625,304.1420593261719,0.9236310124397278,0.2181267142295837,0.2068342864513397,293.1478881835937,297.1499938964844,293.1499938964844,0.0063505903817713,-2261.692138671875,299.3294372558594,0.561555027961731,0.050000000745058,0.2284496277570724,291.15606689453125,291.1499938964844,270.3844299316406,269.9843444824219,283.2932434082031,293.14727783203125,291.1560363769531,1.0,0.2231998741626739,0.999526858329773,0.999526858329773,0.9999207258224488,1.0,-1.117916703224182,0.484615683555603,0.6333010196685791,0.2115809470415115,0.0,0.0,0.4017002284526825,27.90460586547852,31.0,0.1223951876163482,-8875.1650390625,132.3471221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.2033574879169464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148841559886932,0.3148888647556305,-4.720719061879208e-06,0.0,0.0002063819993054,0.0,0.0,14.608206748962402,0.0,0.0,0.0,0.3128717243671417,4.0,0.0,1.0
288300,293.0367126464844,297.1499938964844,293.1499938964844,0.088157020509243,-2069.388671875,304.145751953125,0.797274112701416,0.1454607099294662,0.1314621716737747,293.0727233886719,297.1499938964844,293.1499938964844,0.1683352589607238,-3659.718994140625,304.1474914550781,0.951840877532959,0.2449075579643249,0.2324606329202652,292.9998779296875,297.1499938964844,293.1499938964844,0.1223209947347641,-2094.3466796875,304.1417236328125,0.8681386113166809,0.1898761689662933,0.1330890208482742,293.01568603515625,297.1499938964844,293.1499938964844,0.1457999795675277,-3263.775634765625,304.1426086425781,0.9111961722373962,0.2186145931482315,0.2073885053396225,293.1525573730469,297.1499938964844,293.1499938964844,0.0063470359891653,-2260.9111328125,299.31719970703125,0.5530343055725098,0.050000000745058,0.228724792599678,291.156005859375,291.1499938964844,270.3933410644531,269.9909973144531,283.2991638183594,293.15191650390625,291.15606689453125,1.0,0.2257315069437027,0.9994086027145386,0.9994086027145386,1.0,1.0,-1.1198523044586182,0.4854786396026611,0.634373664855957,0.212064042687416,0.0,0.0,0.4013051688671112,29.399452209472656,31.0,0.1524476110935211,-8884.2626953125,135.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,306.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.939453125,18000.0,0.0,0.0,0.2031601071357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144181966781616,0.3144229054450989,-4.7190519580908585e-06,0.0,0.0002061816921923,0.0,0.0,14.578490257263184,0.0,0.0,0.0,0.3127493262290954,4.0,0.0,1.0
288360,293.0433349609375,297.1499938964844,293.1499938964844,0.0883291512727737,-2072.5380859375,304.1462097167969,0.7880082130432129,0.1455927193164825,0.1316605359315872,293.0782470703125,297.1499938964844,293.1499938964844,0.168326273560524,-3659.458984375,304.14794921875,0.9391928911209106,0.2447978109121322,0.232440784573555,293.0067443847656,297.1499938964844,293.1499938964844,0.1228481382131576,-2101.52001953125,304.14227294921875,0.8589215874671936,0.1904283761978149,0.1335422098636627,293.0221862792969,297.1499938964844,293.1499938964844,0.1462399512529373,-3271.544921875,304.1431579589844,0.9004861116409302,0.2190376073122024,0.2078780978918075,293.1573486328125,297.1499938964844,293.1499938964844,0.0063423672690987,-2259.796630859375,299.3039245605469,0.5451930165290833,0.050000000745058,0.229001447558403,291.1562194824219,291.1499938964844,270.40240478515625,269.99774169921875,283.3052978515625,293.1567077636719,291.1562805175781,1.0,0.2282129973173141,0.9992126226425172,0.9992126226425172,1.0,1.0,-1.1215304136276243,0.4862268269062042,0.6353035569190979,0.2124834358692169,0.0,0.0,0.4008729159832001,30.898775100708008,34.0,0.3944828808307647,-8891.1328125,139.00315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,306.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0625,18000.0,0.0,0.0,0.2029331028461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139338493347168,0.3139385879039764,-4.717405317933299e-06,0.0,0.0002059513062704,0.0,0.0,14.547876358032228,0.0,0.0,0.0,0.3126230537891388,4.0,0.0,1.0
288420,293.0560607910156,297.1499938964844,293.1499938964844,0.0885603874921798,-2076.7373046875,304.1470947265625,0.7713912129402161,0.1457162201404571,0.1319252252578735,293.0889587402344,297.1499938964844,293.1499938964844,0.168182373046875,-3656.760009765625,304.1488647460937,0.9157097935676576,0.2444407641887664,0.2322648763656616,293.0201110839844,297.1499938964844,293.1499938964844,0.1237465590238571,-2113.70947265625,304.1433410644531,0.8427600264549255,0.1913452893495559,0.1343125700950622,293.03485107421875,297.1499938964844,293.1499938964844,0.1469661444425583,-3284.32080078125,304.14422607421875,0.8819252252578735,0.2197071462869644,0.2086834162473678,293.16717529296875,297.1499938964844,293.1499938964844,0.0063299792818725,-2256.69482421875,299.2743225097656,0.5314099192619324,0.050000000745058,0.2295572310686111,291.15673828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3180847167969,293.1665344238281,291.1567687988281,1.0,0.2330272048711776,0.9988207817077636,0.9988207817077636,1.0,1.0,-1.1241956949234009,0.4874133467674255,0.6367823481559753,0.2131493985652923,0.0,0.0,0.3999406397342682,33.901466369628906,37.0,0.5653002858161926,-8898.1845703125,145.45843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,306.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.2024067342281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128696084022522,0.3128743171691894,-4.713873295258964e-06,0.0,0.0002054171054624,0.0,0.0,14.480960845947266,0.0,0.0,0.0,0.3123487532138824,4.0,0.0,1.0
288480,293.0560607910156,297.1499938964844,293.1499938964844,0.0885603874921798,-2076.7373046875,304.1470947265625,0.7713912129402161,0.1457162201404571,0.1319252252578735,293.0889587402344,297.1499938964844,293.1499938964844,0.168182373046875,-3656.760009765625,304.1488647460937,0.9157097935676576,0.2444407641887664,0.2322648763656616,293.0201110839844,297.1499938964844,293.1499938964844,0.1237465590238571,-2113.70947265625,304.1433410644531,0.8427600264549255,0.1913452893495559,0.1343125700950622,293.03485107421875,297.1499938964844,293.1499938964844,0.1469661444425583,-3284.32080078125,304.14422607421875,0.8819252252578735,0.2197071462869644,0.2086834162473678,293.16717529296875,297.1499938964844,293.1499938964844,0.0063299792818725,-2256.69482421875,299.2743225097656,0.5314099192619324,0.050000000745058,0.2295572310686111,291.15673828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3180847167969,293.1665344238281,291.1567687988281,1.0,0.2330272048711776,0.9988207817077636,0.9988207817077636,1.0,1.0,-1.1241956949234009,0.4874133467674255,0.6367823481559753,0.2131493985652923,0.0,0.0,0.3999406397342682,33.901466369628906,37.0,0.5653002858161926,-8898.1845703125,145.45843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,306.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.669921875,18000.0,0.0,0.0,0.2024067342281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128696084022522,0.3128743171691894,-4.713873295258964e-06,0.0,0.0002054171054624,0.0,0.0,14.480960845947266,0.0,0.0,0.0,0.3123487532138824,4.0,0.0,1.0
288540,293.0679931640625,297.1499938964844,293.1499938964844,0.0886600762605667,-2078.498046875,304.1478881835937,0.757032036781311,0.1456724405288696,0.1320346444845199,293.0991516113281,297.1499938964844,293.1499938964844,0.167893648147583,-3651.564697265625,304.14971923828125,0.8966061472892761,0.2439204454421997,0.2319296896457672,293.0329284667969,297.1499938964844,293.1499938964844,0.1244596093893051,-2123.348388671875,304.1443786621094,0.8289161920547485,0.1920358836650848,0.1349202394485473,293.0469665527344,297.1499938964844,293.1499938964844,0.1475115716457367,-3293.865966796875,304.1452331542969,0.8658349514007568,0.2201651036739349,0.2092826068401336,293.1771545410156,297.1499938964844,293.1499938964844,0.0063139479607343,-2252.56005859375,299.24090576171875,0.5198482275009155,0.050000000745058,0.2301152497529983,291.1571350097656,291.1499938964844,270.439697265625,270.025634765625,283.33135986328125,293.176513671875,291.1571960449219,1.0,0.2376546561717987,0.9984288811683656,0.9984288811683656,1.0,1.0,-1.126043438911438,0.4882329404354095,0.6378104090690613,0.2136105000972747,0.0,0.0,0.3989619314670563,36.90512847900391,40.0,0.5469881892204285,-8897.9677734375,151.71763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2155456542969,306.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.025390625,18000.0,0.0,0.0,0.2018088698387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31174236536026,0.3117470741271972,-4.710082521341974e-06,0.0,0.000204810348805,0.0,0.0,14.410101890563965,0.0,0.0,0.0,0.3120580911636352,4.0,0.0,1.0
288600,293.0679931640625,297.1499938964844,293.1499938964844,0.0886600762605667,-2078.498046875,304.1478881835937,0.757032036781311,0.1456724405288696,0.1320346444845199,293.0991516113281,297.1499938964844,293.1499938964844,0.167893648147583,-3651.564697265625,304.14971923828125,0.8966061472892761,0.2439204454421997,0.2319296896457672,293.0329284667969,297.1499938964844,293.1499938964844,0.1244596093893051,-2123.348388671875,304.1443786621094,0.8289161920547485,0.1920358836650848,0.1349202394485473,293.0469665527344,297.1499938964844,293.1499938964844,0.1475115716457367,-3293.865966796875,304.1452331542969,0.8658349514007568,0.2201651036739349,0.2092826068401336,293.1771545410156,297.1499938964844,293.1499938964844,0.0063139479607343,-2252.56005859375,299.24090576171875,0.5198482275009155,0.050000000745058,0.2301152497529983,291.1571350097656,291.1499938964844,270.439697265625,270.025634765625,283.33135986328125,293.176513671875,291.1571960449219,1.0,0.2376546561717987,0.9984288811683656,0.9984288811683656,1.0,1.0,-1.126043438911438,0.4882329404354095,0.6378104090690613,0.2136105000972747,0.0,0.0,0.3989619314670563,36.90512847900391,40.0,0.5469881892204285,-8897.9677734375,151.71763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2155456542969,306.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.025390625,18000.0,0.0,0.0,0.2018088698387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31174236536026,0.3117470741271972,-4.710082521341974e-06,0.0,0.000204810348805,0.0,0.0,14.410101890563965,0.0,0.0,0.0,0.3120580911636352,4.0,0.0,1.0
288660,293.0791931152344,297.1499938964844,293.1499938964844,0.0886432752013206,-2078.099365234375,304.14862060546875,0.7445338368415833,0.1454804241657257,0.132007360458374,293.1087951660156,297.1499938964844,293.1499938964844,0.1674755662679672,-3644.13916015625,304.1505126953125,0.8802648782730103,0.2432542443275451,0.2314535677433014,293.0451354980469,297.1499938964844,293.1499938964844,0.1250053942203521,-2130.695556640625,304.14532470703125,0.8165146112442017,0.1925231963396072,0.1353826224803924,293.0585327148437,297.1499938964844,293.1499938964844,0.1478943973779678,-3300.51416015625,304.14617919921875,0.8518194556236267,0.220433309674263,0.209698349237442,293.1871032714844,297.1499938964844,293.1499938964844,0.0062946090474724,-2247.47265625,299.2040710449219,0.5101147294044495,0.050000000745058,0.23067507147789,291.1575012207031,291.1499938964844,270.4589538574219,270.0400085449219,283.34503173828125,293.1864318847656,291.1575622558594,1.0,0.2421106994152069,0.9980583190917968,0.9980583190917968,1.0,1.0,-1.1271653175354004,0.4887270927429199,0.6384382843971252,0.2138899713754654,0.0,0.0,0.3979344367980957,39.90863037109375,43.0,0.5153310298919678,-8891.5029296875,157.79042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.2011657804250717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105629980564117,0.3105676770210266,-4.706119852926349e-06,0.0,0.000204157695407,0.0,0.0,14.336149215698242,0.0,0.0,0.0,0.3117544651031494,4.0,0.0,1.0
288720,293.0791931152344,297.1499938964844,293.1499938964844,0.0886432752013206,-2078.099365234375,304.14862060546875,0.7445338368415833,0.1454804241657257,0.132007360458374,293.1087951660156,297.1499938964844,293.1499938964844,0.1674755662679672,-3644.13916015625,304.1505126953125,0.8802648782730103,0.2432542443275451,0.2314535677433014,293.0451354980469,297.1499938964844,293.1499938964844,0.1250053942203521,-2130.695556640625,304.14532470703125,0.8165146112442017,0.1925231963396072,0.1353826224803924,293.0585327148437,297.1499938964844,293.1499938964844,0.1478943973779678,-3300.51416015625,304.14617919921875,0.8518194556236267,0.220433309674263,0.209698349237442,293.1871032714844,297.1499938964844,293.1499938964844,0.0062946090474724,-2247.47265625,299.2040710449219,0.5101147294044495,0.050000000745058,0.23067507147789,291.1575012207031,291.1499938964844,270.4589538574219,270.0400085449219,283.34503173828125,293.1864318847656,291.1575622558594,1.0,0.2421106994152069,0.9980583190917968,0.9980583190917968,1.0,1.0,-1.1271653175354004,0.4887270927429199,0.6384382843971252,0.2138899713754654,0.0,0.0,0.3979344367980957,39.90863037109375,43.0,0.5153310298919678,-8891.5029296875,157.79042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3359375,18000.0,0.0,0.0,0.2011657804250717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105629980564117,0.3105676770210266,-4.706119852926349e-06,0.0,0.000204157695407,0.0,0.0,14.336149215698242,0.0,0.0,0.0,0.3117544651031494,4.0,0.0,1.0
288780,293.0896301269531,297.1499938964844,293.1499938964844,0.0885205268859863,-2075.737060546875,304.1492919921875,0.7334612607955933,0.1451533883810043,0.1318559646606445,293.11785888671875,297.1499938964844,293.1499938964844,0.1669381856918335,-3634.65283203125,304.1512451171875,0.8656788468360901,0.2424530535936355,0.2308476418256759,293.0567321777344,297.1499938964844,293.1499938964844,0.1253965198993683,-2135.93017578125,304.146240234375,0.8046550750732422,0.1928229033946991,0.1357113718986511,293.0694580078125,297.1499938964844,293.1499938964844,0.1481266617774963,-3304.486572265625,304.1470642089844,0.8394747972488403,0.2205259352922439,0.2099450528621673,293.1968994140625,297.1499938964844,293.1499938964844,0.0062721939757466,-2241.486572265625,299.16412353515625,0.5018214583396912,0.050000000745058,0.231236532330513,291.15789794921875,291.1499938964844,270.47857666015625,270.0546875,283.3590087890625,293.1962585449219,291.1579284667969,1.0,0.2464085072278976,0.9976877570152284,0.9976877570152284,1.0,1.0,-1.1276211738586426,0.488921970129013,0.6386992931365967,0.2140024453401565,0.0,0.0,0.3968576192855835,42.91184616088867,31.0,0.5227445960044861,-8879.53515625,163.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,306.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.2004962563514709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093312084674835,0.3093359172344208,-4.7019934754644055e-06,0.0,0.0002034782082773,0.0,0.0,14.25913906097412,0.0,0.0,0.0,0.3114381730556488,4.0,0.0,1.0
288840,293.0896301269531,297.1499938964844,293.1499938964844,0.0885205268859863,-2075.737060546875,304.1492919921875,0.7334612607955933,0.1451533883810043,0.1318559646606445,293.11785888671875,297.1499938964844,293.1499938964844,0.1669381856918335,-3634.65283203125,304.1512451171875,0.8656788468360901,0.2424530535936355,0.2308476418256759,293.0567321777344,297.1499938964844,293.1499938964844,0.1253965198993683,-2135.93017578125,304.146240234375,0.8046550750732422,0.1928229033946991,0.1357113718986511,293.0694580078125,297.1499938964844,293.1499938964844,0.1481266617774963,-3304.486572265625,304.1470642089844,0.8394747972488403,0.2205259352922439,0.2099450528621673,293.1968994140625,297.1499938964844,293.1499938964844,0.0062721939757466,-2241.486572265625,299.16412353515625,0.5018214583396912,0.050000000745058,0.231236532330513,291.15789794921875,291.1499938964844,270.47857666015625,270.0546875,283.3590087890625,293.1962585449219,291.1579284667969,1.0,0.2464085072278976,0.9976877570152284,0.9976877570152284,1.0,1.0,-1.1276211738586426,0.488921970129013,0.6386992931365967,0.2140024453401565,0.0,0.0,0.3968576192855835,42.91184616088867,31.0,0.5227445960044861,-8879.53515625,163.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,306.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.63671875,18000.0,0.0,0.0,0.2004962563514709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093312084674835,0.3093359172344208,-4.7019934754644055e-06,0.0,0.0002034782082773,0.0,0.0,14.25913906097412,0.0,0.0,0.0,0.3114381730556488,4.0,0.0,1.0
288900,293.0943298339844,297.1499938964844,293.1499938964844,0.088205799460411,-2069.7724609375,304.1499938964844,0.7545861005783081,0.1449906975030899,0.1314859092235565,293.1220397949219,297.1499938964844,293.1499938964844,0.1663773357868194,-3624.70166015625,304.15203857421875,0.8925695419311523,0.2420391738414764,0.2302296012639999,293.0621337890625,297.1499938964844,293.1499938964844,0.1253051310777664,-2134.552490234375,304.1470947265625,0.82878178358078,0.1929460316896438,0.1356314569711685,293.0745544433594,297.1499938964844,293.1499938964844,0.1479467749595642,-3301.076171875,304.1479187011719,0.8647987842559814,0.2205452620983123,0.2097400277853012,293.2016296386719,297.1499938964844,293.1499938964844,0.0062182615511119,-2225.18994140625,299.14385986328125,0.5187268853187561,0.050000000745058,0.2301750481128692,291.1591186523437,291.1499938964844,270.4884948730469,270.0621032714844,283.3670349121094,293.2010192871094,291.15985107421875,1.0,0.2365332990884781,0.9975024461746216,0.9975024461746216,1.0,1.0,-1.1248215436935425,0.4876486659049988,0.6371728181838989,0.2133282124996185,0.0,0.0,0.3961404860019684,37.20901107788086,31.0,4.354329586029053,-8861.96484375,151.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,306.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.2001492232084274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086503446102142,0.3086550235748291,-4.699860710388748e-06,0.0,0.0002031260082731,0.0,0.0,14.217068672180176,0.0,0.0,0.0,0.3112633824348449,4.0,0.0,1.0
288960,293.0986022949219,297.1499938964844,293.1499938964844,0.0878814533352851,-2063.606689453125,304.15057373046875,0.7843983173370361,0.1448587328195572,0.1311356276273727,293.1258850097656,297.1499938964844,293.1499938964844,0.1657712608575821,-3613.927978515625,304.1527709960937,0.931367814540863,0.2416385561227798,0.229615181684494,293.067138671875,297.1499938964844,293.1499938964844,0.1251750439405441,-2132.625244140625,304.1478576660156,0.8604816794395447,0.1930760741233825,0.1355499625205993,293.0793151855469,297.1499938964844,293.1499938964844,0.1477192640304565,-3296.78564453125,304.1487121582031,0.9000237584114075,0.2205692380666732,0.2095303237438202,293.2061462402344,297.1499938964844,293.1499938964844,0.0061622485518455,-2207.95361328125,299.1245422363281,0.5431442260742188,0.050000000745058,0.2290779501199722,291.1635437011719,291.1499938964844,270.4985046386719,270.0695495605469,283.3749389648437,293.20556640625,291.16461181640625,1.0,0.2273866683244705,0.997331976890564,0.997331976890564,1.0,1.0,-1.1219971179962158,0.4863713681697845,0.6356257200241089,0.2126310318708419,0.0,0.0,0.3948016166687011,31.31520652770996,25.0,8.60404109954834,-8838.51171875,139.9221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,306.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0625,18000.0,0.0,0.0,0.199776142835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075045645236969,0.3075092434883117,-4.69703491035034e-06,0.0,0.0002027473819907,0.0,0.0,14.148529052734377,0.0,0.0,0.0,0.310979962348938,4.0,0.0,1.0
289020,293.1065673828125,297.1499938964844,293.1499938964844,0.0874431729316711,-2055.3427734375,304.1510925292969,0.8265587687492371,0.1445471942424774,0.130648523569107,293.1330871582031,297.1499938964844,293.1499938964844,0.1648030877113342,-3596.8720703125,304.1534423828125,0.9835601449012756,0.2407913655042648,0.228595346212387,293.0765991210937,297.1499938964844,293.1499938964844,0.1251103579998016,-2131.596923828125,304.1486511230469,0.909253478050232,0.1932564675807953,0.1355210989713668,293.0882568359375,297.1499938964844,293.1499938964844,0.1474755853414535,-3292.216552734375,304.1495361328125,0.9558857083320618,0.2205464839935302,0.2092961072921753,293.2147827148437,297.1499938964844,293.1499938964844,0.0060837497003376,-2184.14794921875,299.0830078125,0.5792855620384216,0.050000000745058,0.2279436588287353,291.1681823730469,291.1499938964844,270.51873779296875,270.08465576171875,283.3898620605469,293.2142333984375,291.16815185546875,1.0,0.2181052714586258,0.9969910979270936,0.9969910979270936,1.0,1.0,-1.118510365486145,0.4847927987575531,0.6337175369262695,0.2117671966552734,0.0,0.0,0.3919439613819122,25.21419906616211,28.0,4.173201084136963,-8787.00390625,127.38146209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153381347656,306.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.009765625,18000.0,0.0,0.0,0.1989155858755111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042108118534088,0.3042154908180237,-4.68732923764037e-06,0.0,0.0002018740342464,0.0,0.0,13.947952270507812,0.0,0.0,0.0,0.310171902179718,4.0,0.0,1.0
289080,293.1065673828125,297.1499938964844,293.1499938964844,0.0874431729316711,-2055.3427734375,304.1510925292969,0.8265587687492371,0.1445471942424774,0.130648523569107,293.1330871582031,297.1499938964844,293.1499938964844,0.1648030877113342,-3596.8720703125,304.1534423828125,0.9835601449012756,0.2407913655042648,0.228595346212387,293.0765991210937,297.1499938964844,293.1499938964844,0.1251103579998016,-2131.596923828125,304.1486511230469,0.909253478050232,0.1932564675807953,0.1355210989713668,293.0882568359375,297.1499938964844,293.1499938964844,0.1474755853414535,-3292.216552734375,304.1495361328125,0.9558857083320618,0.2205464839935302,0.2092961072921753,293.2147827148437,297.1499938964844,293.1499938964844,0.0060837497003376,-2184.14794921875,299.0830078125,0.5792855620384216,0.050000000745058,0.2279436588287353,291.1681823730469,291.1499938964844,270.51873779296875,270.08465576171875,283.3898620605469,293.2142333984375,291.16815185546875,1.0,0.2181052714586258,0.9969910979270936,0.9969910979270936,1.0,1.0,-1.118510365486145,0.4847927987575531,0.6337175369262695,0.2117671966552734,0.0,0.0,0.3919439613819122,25.21419906616211,28.0,4.173201084136963,-8787.00390625,127.38146209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153381347656,306.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.009765625,18000.0,0.0,0.0,0.1989155858755111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042108118534088,0.3042154908180237,-4.68732923764037e-06,0.0,0.0002018740342464,0.0,0.0,13.947952270507812,0.0,0.0,0.0,0.310171902179718,4.0,0.0,1.0
289140,293.11444091796875,297.1499938964844,293.1499938964844,0.0872121527791023,-2051.087646484375,304.151123046875,0.8051122426986694,0.144048273563385,0.1303544640541076,293.14013671875,297.1499938964844,293.1499938964844,0.1641212552785873,-3585.05126953125,304.1534423828125,0.95760577917099,0.2397901266813278,0.227803349494934,293.0858764648437,297.1499938964844,293.1499938964844,0.1252608895301818,-2133.668212890625,304.1488647460937,0.8847278356552124,0.1932330578565597,0.1356263756752014,293.09698486328125,297.1499938964844,293.1499938964844,0.1474773734807968,-3292.273681640625,304.1496887207031,0.927447497844696,0.2203384190797805,0.2092597037553787,293.2232360839844,297.1499938964844,293.1499938964844,0.0060558789409697,-2176.589599609375,299.0362548828125,0.561314046382904,0.050000000745058,0.2284570634365081,291.1658935546875,291.1499938964844,270.5392150878906,270.09991455078125,283.4037780761719,293.2226867675781,291.1654357910156,1.0,0.2232178002595901,0.996650218963623,0.996650218963623,1.0,1.0,-1.1179046630859375,0.4845134317874908,0.6333912014961243,0.2116092145442962,0.0,0.0,0.3899193406105041,27.946393966674805,31.0,-2.369457483291626,-8754.5830078125,132.4232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,306.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.95703125,18000.0,0.0,0.0,0.1979306191205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016292452812195,0.3016339242458343,-4.677843662648229e-06,0.0,0.0002008744195336,0.0,0.0,13.786517143249512,0.0,0.0,0.0,0.3095067739486694,4.0,0.0,1.0
289200,293.11444091796875,297.1499938964844,293.1499938964844,0.0872121527791023,-2051.087646484375,304.151123046875,0.8051122426986694,0.144048273563385,0.1303544640541076,293.14013671875,297.1499938964844,293.1499938964844,0.1641212552785873,-3585.05126953125,304.1534423828125,0.95760577917099,0.2397901266813278,0.227803349494934,293.0858764648437,297.1499938964844,293.1499938964844,0.1252608895301818,-2133.668212890625,304.1488647460937,0.8847278356552124,0.1932330578565597,0.1356263756752014,293.09698486328125,297.1499938964844,293.1499938964844,0.1474773734807968,-3292.273681640625,304.1496887207031,0.927447497844696,0.2203384190797805,0.2092597037553787,293.2232360839844,297.1499938964844,293.1499938964844,0.0060558789409697,-2176.589599609375,299.0362548828125,0.561314046382904,0.050000000745058,0.2284570634365081,291.1658935546875,291.1499938964844,270.5392150878906,270.09991455078125,283.4037780761719,293.2226867675781,291.1654357910156,1.0,0.2232178002595901,0.996650218963623,0.996650218963623,1.0,1.0,-1.1179046630859375,0.4845134317874908,0.6333912014961243,0.2116092145442962,0.0,0.0,0.3899193406105041,27.946393966674805,31.0,-2.369457483291626,-8754.5830078125,132.4232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,306.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.95703125,18000.0,0.0,0.0,0.1979306191205978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016292452812195,0.3016339242458343,-4.677843662648229e-06,0.0,0.0002008744195336,0.0,0.0,13.786517143249512,0.0,0.0,0.0,0.3095067739486694,4.0,0.0,1.0
289260,293.1221923828125,297.1499938964844,293.1499938964844,0.0868463143706321,-2044.297607421875,304.1513671875,0.7838850021362305,0.143377736210823,0.1298971474170684,293.1470947265625,297.1499938964844,293.1499938964844,0.1633110344409942,-3570.9248046875,304.1536560058594,0.9297410249710084,0.2386300861835479,0.2268611788749694,293.0950012207031,297.1499938964844,293.1499938964844,0.1252530664205551,-2133.5458984375,304.1492614746094,0.8627232909202576,0.1930105239152908,0.1355900466442108,293.1055603027344,297.1499938964844,293.1499938964844,0.1473272740840912,-3289.572021484375,304.1500549316406,0.901650369167328,0.2199416905641555,0.2090445905923843,293.23162841796875,297.1499938964844,293.1499938964844,0.0060267513617873,-2168.649658203125,298.98651123046875,0.5447925925254822,0.050000000745058,0.2290163785219192,291.16326904296875,291.1499938964844,270.5599365234375,270.11529541015625,283.4180603027344,293.2310791015625,291.16314697265625,1.0,0.227612629532814,0.9963470697402954,0.9963470697402954,1.0,1.0,-1.116594672203064,0.4839131236076355,0.6326815485954285,0.2112913280725479,0.0,0.0,0.3883585333824157,30.914804458618164,34.0,-2.495908260345459,-8727.8125,137.7218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,306.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.196908414363861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998028099536896,0.2998074889183044,-4.670999260270037e-06,0.0,0.000199837013497,0.0,0.0,13.672473907470703,0.0,0.0,0.0,0.309029757976532,4.0,0.0,1.0
289320,293.1221923828125,297.1499938964844,293.1499938964844,0.0868463143706321,-2044.297607421875,304.1513671875,0.7838850021362305,0.143377736210823,0.1298971474170684,293.1470947265625,297.1499938964844,293.1499938964844,0.1633110344409942,-3570.9248046875,304.1536560058594,0.9297410249710084,0.2386300861835479,0.2268611788749694,293.0950012207031,297.1499938964844,293.1499938964844,0.1252530664205551,-2133.5458984375,304.1492614746094,0.8627232909202576,0.1930105239152908,0.1355900466442108,293.1055603027344,297.1499938964844,293.1499938964844,0.1473272740840912,-3289.572021484375,304.1500549316406,0.901650369167328,0.2199416905641555,0.2090445905923843,293.23162841796875,297.1499938964844,293.1499938964844,0.0060267513617873,-2168.649658203125,298.98651123046875,0.5447925925254822,0.050000000745058,0.2290163785219192,291.16326904296875,291.1499938964844,270.5599365234375,270.11529541015625,283.4180603027344,293.2310791015625,291.16314697265625,1.0,0.227612629532814,0.9963470697402954,0.9963470697402954,1.0,1.0,-1.116594672203064,0.4839131236076355,0.6326815485954285,0.2112913280725479,0.0,0.0,0.3883585333824157,30.914804458618164,34.0,-2.495908260345459,-8727.8125,137.7218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,306.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.196908414363861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998028099536896,0.2998074889183044,-4.670999260270037e-06,0.0,0.000199837013497,0.0,0.0,13.672473907470703,0.0,0.0,0.0,0.309029757976532,4.0,0.0,1.0
289380,293.1295166015625,297.1499938964844,293.1499938964844,0.0863781049847602,-2035.5736083984373,304.1517028808594,0.7655780911445618,0.1425975561141967,0.129333347082138,293.1537475585937,297.1499938964844,293.1499938964844,0.1623743623495102,-3554.515625,304.15399169921875,0.9052891731262208,0.2373523116111755,0.2258018106222152,293.10369873046875,297.1499938964844,293.1499938964844,0.1251006871461868,-2131.41455078125,304.1497497558594,0.844271719455719,0.1926361620426178,0.135442852973938,293.1138000488281,297.1499938964844,293.1499938964844,0.1470299363136291,-3284.1875,304.1505126953125,0.8811059594154358,0.2193981856107711,0.2086846679449081,293.239990234375,297.1499938964844,293.1499938964844,0.0059949094429612,-2159.732421875,298.9347839355469,0.5308436751365662,0.050000000745058,0.2295826077461242,291.1624755859375,291.1499938964844,270.5808410644531,270.1307983398437,283.4325866699219,293.23944091796875,291.16241455078125,1.0,0.2319041937589645,0.9960439801216124,0.9960439801216124,1.0,1.0,-1.1147174835205078,0.4830565452575683,0.6316609978675842,0.210837036371231,0.0,0.0,0.3867521286010742,33.912628173828125,37.0,-1.383244276046753,-8697.349609375,142.91098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,306.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.880859375,18000.0,0.0,0.0,0.195886343717575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979988157749176,0.2980034947395324,-4.6650084186694585e-06,0.0,0.0001987997384276,0.0,0.0,13.56234645843506,0.0,0.0,0.0,0.3085752427577972,4.0,0.0,1.0
289440,293.1295166015625,297.1499938964844,293.1499938964844,0.0863781049847602,-2035.5736083984373,304.1517028808594,0.7655780911445618,0.1425975561141967,0.129333347082138,293.1537475585937,297.1499938964844,293.1499938964844,0.1623743623495102,-3554.515625,304.15399169921875,0.9052891731262208,0.2373523116111755,0.2258018106222152,293.10369873046875,297.1499938964844,293.1499938964844,0.1251006871461868,-2131.41455078125,304.1497497558594,0.844271719455719,0.1926361620426178,0.135442852973938,293.1138000488281,297.1499938964844,293.1499938964844,0.1470299363136291,-3284.1875,304.1505126953125,0.8811059594154358,0.2193981856107711,0.2086846679449081,293.239990234375,297.1499938964844,293.1499938964844,0.0059949094429612,-2159.732421875,298.9347839355469,0.5308436751365662,0.050000000745058,0.2295826077461242,291.1624755859375,291.1499938964844,270.5808410644531,270.1307983398437,283.4325866699219,293.23944091796875,291.16241455078125,1.0,0.2319041937589645,0.9960439801216124,0.9960439801216124,1.0,1.0,-1.1147174835205078,0.4830565452575683,0.6316609978675842,0.210837036371231,0.0,0.0,0.3867521286010742,33.912628173828125,37.0,-1.383244276046753,-8697.349609375,142.91098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,306.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.880859375,18000.0,0.0,0.0,0.195886343717575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979988157749176,0.2980034947395324,-4.6650084186694585e-06,0.0,0.0001987997384276,0.0,0.0,13.56234645843506,0.0,0.0,0.0,0.3085752427577972,4.0,0.0,1.0
289500,293.13299560546875,297.1499938964844,293.1499938964844,0.0861149504780769,-2030.6693115234373,304.15185546875,0.7574560642242432,0.1421730369329452,0.1290192008018493,293.1569519042969,297.1499938964844,293.1499938964844,0.1618701070547104,-3545.667724609375,304.1541748046875,0.8952293395996094,0.2366755753755569,0.2252349555492401,293.1078796386719,297.1499938964844,293.1499938964844,0.1249803751707077,-2129.7412109375,304.1500244140625,0.836143434047699,0.1923983991146087,0.1353328973054886,293.1177673339844,297.1499938964844,293.1499938964844,0.1468369364738464,-3280.69580078125,304.1507873535156,0.8719092607498169,0.219077855348587,0.2084573358297348,293.2441101074219,297.1499938964844,293.1499938964844,0.0059779784642159,-2154.938232421875,298.9080505371094,0.5247538685798645,0.050000000745058,0.2298665344715118,291.1623229980469,291.1499938964844,270.5913391113281,270.1385803222656,283.4399108886719,293.2435607910156,291.16229248046875,1.0,0.2340032160282135,0.9958924055099488,0.9958924055099488,1.0,1.0,-1.1135960817337036,0.482545405626297,0.631050705909729,0.2105666846036911,0.0,0.0,0.3859489858150482,35.413509368896484,37.0,-0.8519462943077087,-8680.9541015625,145.4529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,306.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1953783333301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297102689743042,0.2971073389053345,-4.662071205530083e-06,0.0,0.0001982841786229,0.0,0.0,13.50789737701416,0.0,0.0,0.0,0.3083508908748626,4.0,0.0,1.0
289560,293.1363525390625,297.1499938964844,293.1499938964844,0.0858341380953788,-2025.4354248046875,304.15203857421875,0.7499426603317261,0.1417276859283447,0.1286858916282653,293.1600646972656,297.1499938964844,293.1499938964844,0.1613437384366989,-3536.4228515625,304.1543884277344,0.8858104944229126,0.235975906252861,0.2246459126472473,293.1119689941406,297.1499938964844,293.1499938964844,0.1248325183987617,-2127.6884765625,304.1502990722656,0.8285738825798035,0.1921293437480926,0.1352006942033767,293.1216125488281,297.1499938964844,293.1499938964844,0.1466163694858551,-3276.70654296875,304.1510314941406,0.863366425037384,0.2187276631593704,0.2082012146711349,293.2481994628906,297.1499938964844,293.1499938964844,0.0059604020789265,-2149.9248046875,298.8807678222656,0.5191866755485535,0.050000000745058,0.2301507741212844,291.1623229980469,291.1499938964844,270.6018981933594,270.1463928222656,283.4472961425781,293.2476501464844,291.162353515625,1.0,0.2360712736845016,0.9957372546195984,0.9957372546195984,1.0,1.0,-1.1123641729354858,0.48198401927948,0.6303802132606506,0.2102705985307693,0.0,0.0,0.3851266503334045,36.91463470458984,40.0,-0.3409822881221771,-8663.728515625,147.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,306.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.833984375,18000.0,0.0,0.0,0.1948734372854232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296197772026062,0.2962024211883545,-4.65914581582183e-06,0.0,0.0001977717765839,0.0,0.0,13.453124046325684,0.0,0.0,0.0,0.3081251978874206,4.0,0.0,1.0
289620,293.1427307128906,297.1499938964844,293.1499938964844,0.0852237343788147,-2014.0634765625,304.1523742675781,0.7364404797554016,0.1407782286405563,0.1279651075601577,293.166015625,297.1499938964844,293.1499938964844,0.1602310091257095,-3516.856689453125,304.1547546386719,0.8686611652374268,0.2345117628574371,0.2234050631523132,293.11981201171875,297.1499938964844,293.1499938964844,0.1244596466422081,-2122.522705078125,304.1508178710937,0.8145241737365723,0.1915014535188675,0.1348723471164703,293.1290283203125,297.1499938964844,293.1499938964844,0.1460985392332077,-3267.34765625,304.15155029296875,0.8480122089385986,0.2179418057203292,0.207606554031372,293.2562561035156,297.1499938964844,293.1499938964844,0.0059234318323433,-2139.286376953125,298.8244934082031,0.5094097256660461,0.050000000745058,0.2307200282812118,291.1626892089844,291.1499938964844,270.623046875,270.1620178222656,283.4621887207031,293.2557373046875,291.1627502441406,1.0,0.2401169538497924,0.9954269528388976,0.9954269528388976,1.0,1.0,-1.1095852851867676,0.4807177782058716,0.6288674473762512,0.2096064090728759,0.0,0.0,0.3834115862846374,39.917022705078125,28.0,0.3694249093532562,-8626.572265625,152.86947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,306.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1938728839159011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943233549594879,0.2943280041217804,-4.653183168557007e-06,0.0,0.0001967563439393,0.0,0.0,13.34024715423584,0.0,0.0,0.0,0.307660698890686,4.0,0.0,1.0
289680,293.1427307128906,297.1499938964844,293.1499938964844,0.0852237343788147,-2014.0634765625,304.1523742675781,0.7364404797554016,0.1407782286405563,0.1279651075601577,293.166015625,297.1499938964844,293.1499938964844,0.1602310091257095,-3516.856689453125,304.1547546386719,0.8686611652374268,0.2345117628574371,0.2234050631523132,293.11981201171875,297.1499938964844,293.1499938964844,0.1244596466422081,-2122.522705078125,304.1508178710937,0.8145241737365723,0.1915014535188675,0.1348723471164703,293.1290283203125,297.1499938964844,293.1499938964844,0.1460985392332077,-3267.34765625,304.15155029296875,0.8480122089385986,0.2179418057203292,0.207606554031372,293.2562561035156,297.1499938964844,293.1499938964844,0.0059234318323433,-2139.286376953125,298.8244934082031,0.5094097256660461,0.050000000745058,0.2307200282812118,291.1626892089844,291.1499938964844,270.623046875,270.1620178222656,283.4621887207031,293.2557373046875,291.1627502441406,1.0,0.2401169538497924,0.9954269528388976,0.9954269528388976,1.0,1.0,-1.1095852851867676,0.4807177782058716,0.6288674473762512,0.2096064090728759,0.0,0.0,0.3834115862846374,39.917022705078125,28.0,0.3694249093532562,-8626.572265625,152.86947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,306.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1938728839159011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943233549594879,0.2943280041217804,-4.653183168557007e-06,0.0,0.0001967563439393,0.0,0.0,13.34024715423584,0.0,0.0,0.0,0.307660698890686,4.0,0.0,1.0
289740,293.1478881835937,297.1499938964844,293.1499938964844,0.0841331183910369,-1993.630859375,304.15338134765625,0.7929901480674744,0.1399087458848953,0.1267197430133819,293.17108154296875,297.1499938964844,293.1499938964844,0.1585341393947601,-3486.716796875,304.156005859375,0.9423391819000244,0.2330774068832397,0.221579223871231,293.1266174316406,297.1499938964844,293.1499938964844,0.1235233396291732,-2109.463623046875,304.152099609375,0.8765373229980469,0.1908850371837616,0.134095698595047,293.135498046875,297.1499938964844,293.1499938964844,0.1449890434741974,-3247.117919921875,304.1528625488281,0.9168252944946288,0.2171600013971328,0.206402376294136,293.2638244628906,297.1499938964844,293.1499938964844,0.0058059957809746,-2102.43701171875,298.769287109375,0.5577308535575867,0.050000000745058,0.2285705953836441,291.16851806640625,291.1499938964844,270.6443176269531,270.1776733398437,283.4792175292969,293.2633361816406,291.1696472167969,1.0,0.2202204465866089,0.995116651058197,0.995116651058197,1.0,1.0,-1.1009435653686523,0.4767912030220032,0.624152421951294,0.2075728774070739,0.0,0.0,0.3806908428668976,28.33245086669922,25.0,8.96864128112793,-8562.6103515625,128.78636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,306.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.32421875,18000.0,0.0,0.0,0.1928458213806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918608784675598,0.2918655276298523,-4.646455181500642e-06,0.0,0.0001957140048034,0.0,0.0,13.19553279876709,0.0,0.0,0.0,0.307062566280365,4.0,0.0,1.0
289800,293.1478881835937,297.1499938964844,293.1499938964844,0.0841331183910369,-1993.630859375,304.15338134765625,0.7929901480674744,0.1399087458848953,0.1267197430133819,293.17108154296875,297.1499938964844,293.1499938964844,0.1585341393947601,-3486.716796875,304.156005859375,0.9423391819000244,0.2330774068832397,0.221579223871231,293.1266174316406,297.1499938964844,293.1499938964844,0.1235233396291732,-2109.463623046875,304.152099609375,0.8765373229980469,0.1908850371837616,0.134095698595047,293.135498046875,297.1499938964844,293.1499938964844,0.1449890434741974,-3247.117919921875,304.1528625488281,0.9168252944946288,0.2171600013971328,0.206402376294136,293.2638244628906,297.1499938964844,293.1499938964844,0.0058059957809746,-2102.43701171875,298.769287109375,0.5577308535575867,0.050000000745058,0.2285705953836441,291.16851806640625,291.1499938964844,270.6443176269531,270.1776733398437,283.4792175292969,293.2633361816406,291.1696472167969,1.0,0.2202204465866089,0.995116651058197,0.995116651058197,1.0,1.0,-1.1009435653686523,0.4767912030220032,0.624152421951294,0.2075728774070739,0.0,0.0,0.3806908428668976,28.33245086669922,25.0,8.96864128112793,-8562.6103515625,128.78636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39599609375,306.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.32421875,18000.0,0.0,0.0,0.1928458213806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918608784675598,0.2918655276298523,-4.646455181500642e-06,0.0,0.0001957140048034,0.0,0.0,13.19553279876709,0.0,0.0,0.0,0.307062566280365,4.0,0.0,1.0
289860,293.1524658203125,297.1499938964844,293.1499938964844,0.0833606868982315,-1979.267333984375,304.1535339355469,0.8151605725288391,0.1390368044376373,0.1258394569158554,293.1755676269531,297.1499938964844,293.1499938964844,0.1571721136569976,-3462.67626953125,304.15625,0.9702240228652954,0.2316304147243499,0.220106765627861,293.1327819824219,297.1499938964844,293.1499938964844,0.1228805482387542,-2100.57275390625,304.1524658203125,0.9023786187171936,0.1902250498533249,0.1335630118846893,293.1413269042969,297.1499938964844,293.1499938964844,0.1441838890314102,-3232.569091796875,304.1532592773437,0.947201669216156,0.2163402885198593,0.2055274546146392,293.2709045410156,297.1499938964844,293.1499938964844,0.005733573809266,-2079.999267578125,298.7119445800781,0.5777577757835388,0.050000000745058,0.2279849052429199,291.1724853515625,291.1499938964844,270.6656188964844,270.1933288574219,283.4947204589844,293.2704162597656,291.1723022460937,1.0,0.2154435068368911,0.9948546886444092,0.9948546886444092,1.0,1.0,-1.0957258939743042,0.4744198024272918,0.6213061213493347,0.2063477784395218,0.0,0.0,0.3772715628147125,25.13916206359864,25.0,2.970446825027466,-8493.6259765625,121.51070404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100646972656,306.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.150390625,18000.0,0.0,0.0,0.1916956603527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288026213645935,0.2880308628082275,-4.6354130063264165e-06,0.0,0.0001945467374753,0.0,0.0,12.970067024230955,0.0,0.0,0.0,0.306151807308197,4.0,0.0,1.0
