time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1524658203125,297.1499938964844,293.1499938964844,0.0833606868982315,-1979.267333984375,304.1535339355469,0.8151605725288391,0.1390368044376373,0.1258394569158554,293.1755676269531,297.1499938964844,293.1499938964844,0.1571721136569976,-3462.67626953125,304.15625,0.9702240228652954,0.2316304147243499,0.220106765627861,293.1327819824219,297.1499938964844,293.1499938964844,0.1228805482387542,-2100.57275390625,304.1524658203125,0.9023786187171936,0.1902250498533249,0.1335630118846893,293.1413269042969,297.1499938964844,293.1499938964844,0.1441838890314102,-3232.569091796875,304.1532592773437,0.947201669216156,0.2163402885198593,0.2055274546146392,293.2709045410156,297.1499938964844,293.1499938964844,0.005733573809266,-2079.999267578125,298.7119445800781,0.5777577757835388,0.050000000745058,0.2279849052429199,291.1724853515625,291.1499938964844,270.6656188964844,270.1933288574219,283.4947204589844,293.2704162597656,291.1723022460937,1.0,0.2154435068368911,0.9948546886444092,0.9948546886444092,1.0,1.0,-1.0957258939743042,0.4744198024272918,0.6213061213493347,0.2063477784395218,0.0,0.0,0.3772715628147125,25.13916206359864,25.0,2.970446825027466,-8493.6259765625,121.51070404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100646972656,306.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.150390625,18000.0,0.0,0.0,0.1916956603527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288026213645935,0.2880308628082275,-4.6354130063264165e-06,0.0,0.0001945467374753,0.0,0.0,12.970067024230955,0.0,0.0,0.0,0.306151807308197,4.0,0.0,1.0
289980,293.15704345703125,297.1499938964844,293.1499938964844,0.0826364085078239,-1965.885498046875,304.153564453125,0.8138196468353271,0.1380486488342285,0.1249767318367958,293.17999267578125,297.1499938964844,293.1499938964844,0.1559079438447952,-3440.4384765625,304.1562805175781,0.9687042832374572,0.2300866097211837,0.2186724543571472,293.1388244628906,297.1499938964844,293.1499938964844,0.1222893372178077,-2092.4580078125,304.1526184082031,0.9016846418380736,0.1894332021474838,0.1330329328775406,293.1470642089844,297.1499938964844,293.1499938964844,0.1434493362903595,-3219.388427734375,304.15338134765625,0.9463338255882264,0.2154003083705902,0.2046681195497512,293.2778015136719,297.1499938964844,293.1499938964844,0.0056777130812406,-2063.118896484375,298.650390625,0.5781493782997131,0.050000000745058,0.2279745787382125,291.171142578125,291.1499938964844,270.6869506835937,270.2089233398437,283.5098876953125,293.2773132324219,291.1710205078125,1.0,0.2150333374738693,0.9945927262306212,0.9945927262306212,1.0,1.0,-1.0912885665893557,0.4723955392837524,0.6188929677009583,0.2053275555372238,0.0,0.0,0.3745525777339935,25.02788543701172,25.0,-0.3114953637123108,-8438.796875,120.21125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,306.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.190434843301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849816381931305,0.284986287355423,-4.625130259228172e-06,0.0,0.0001932671584654,0.0,0.0,12.788344383239746,0.0,0.0,0.0,0.3053983151912689,4.0,0.0,1.0
290040,293.15704345703125,297.1499938964844,293.1499938964844,0.0826364085078239,-1965.885498046875,304.153564453125,0.8138196468353271,0.1380486488342285,0.1249767318367958,293.17999267578125,297.1499938964844,293.1499938964844,0.1559079438447952,-3440.4384765625,304.1562805175781,0.9687042832374572,0.2300866097211837,0.2186724543571472,293.1388244628906,297.1499938964844,293.1499938964844,0.1222893372178077,-2092.4580078125,304.1526184082031,0.9016846418380736,0.1894332021474838,0.1330329328775406,293.1470642089844,297.1499938964844,293.1499938964844,0.1434493362903595,-3219.388427734375,304.15338134765625,0.9463338255882264,0.2154003083705902,0.2046681195497512,293.2778015136719,297.1499938964844,293.1499938964844,0.0056777130812406,-2063.118896484375,298.650390625,0.5781493782997131,0.050000000745058,0.2279745787382125,291.171142578125,291.1499938964844,270.6869506835937,270.2089233398437,283.5098876953125,293.2773132324219,291.1710205078125,1.0,0.2150333374738693,0.9945927262306212,0.9945927262306212,1.0,1.0,-1.0912885665893557,0.4723955392837524,0.6188929677009583,0.2053275555372238,0.0,0.0,0.3745525777339935,25.02788543701172,25.0,-0.3114953637123108,-8438.796875,120.21125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,306.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.190434843301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849816381931305,0.284986287355423,-4.625130259228172e-06,0.0,0.0001932671584654,0.0,0.0,12.788344383239746,0.0,0.0,0.0,0.3053983151912689,4.0,0.0,1.0
290100,293.1592712402344,297.1499938964844,293.1499938964844,0.0822438970208168,-1958.6282958984373,304.15362548828125,0.8126819729804993,0.1375201195478439,0.1245120838284492,293.1821594238281,297.1499938964844,293.1499938964844,0.155244767665863,-3428.73876953125,304.1563415527344,0.967410445213318,0.229280948638916,0.217923104763031,293.14178466796875,297.1499938964844,293.1499938964844,0.1219551712274551,-2087.857421875,304.1527709960937,0.9008026719093324,0.1889931857585907,0.1327362805604934,293.1498413085937,297.1499938964844,293.1499938964844,0.1430441290140152,-3212.095703125,304.15350341796875,0.9452998638153076,0.2148882150650024,0.2041982412338256,293.2811889648437,297.1499938964844,293.1499938964844,0.0056494357995688,-2054.509033203125,298.6189880371094,0.5780107975006104,0.050000000745058,0.2279783338308334,291.1707763671875,291.1499938964844,270.6976013183594,270.2167053222656,283.5175476074219,293.2807312011719,291.17071533203125,1.0,0.2147256433963775,0.994461715221405,0.994461715221405,1.0,1.0,-1.0889159440994265,0.4713117778301239,0.6176041960716248,0.2047882974147796,0.0,0.0,0.3732041418552398,25.01815414428711,25.0,-0.5697686076164246,-8411.716796875,119.6123275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,306.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1015625,18000.0,0.0,0.0,0.189779594540596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835325598716736,0.2835371792316437,-4.620498202712042e-06,0.0,0.0001926021504914,0.0,0.0,12.70292854309082,0.0,0.0,0.0,0.3050449788570404,4.0,0.0,1.0
290160,293.16143798828125,297.1499938964844,293.1499938964844,0.0818362757563591,-1951.0928955078125,304.1537170410156,0.8114396333694458,0.1369750797748565,0.1240311488509178,293.18426513671875,297.1499938964844,293.1499938964844,0.1545640379190445,-3416.711181640625,304.15643310546875,0.9660007357597352,0.2284567654132843,0.2171552926301956,293.1446838378906,297.1499938964844,293.1499938964844,0.1215991601347923,-2082.9501953125,304.15289306640625,0.8998075723648071,0.1885285973548889,0.132421612739563,293.152587890625,297.1499938964844,293.1499938964844,0.1426168531179428,-3204.3955078125,304.1536560058594,0.9441387057304382,0.2143521606922149,0.2037047147750854,293.2845764160156,297.1499938964844,293.1499938964844,0.0056207999587059,-2045.7490234375,298.58709716796875,0.5778209567070007,0.050000000745058,0.2279834747314453,291.17059326171875,291.1499938964844,270.708251953125,270.2244567871094,283.5252685546875,293.2841186523437,291.1705322265625,1.0,0.2144160568714141,0.9943395256996156,0.9943395256996156,1.0,1.0,-1.0864533185958862,0.4701863825321197,0.6162669062614441,0.2042319029569625,0.0,0.0,0.3718511462211609,25.014759063720703,25.0,-0.529359757900238,-8384.2685546875,119.00534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44586181640625,306.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.1891104280948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820892930030823,0.2820939123630523,-4.615986654243898e-06,0.0,0.0001919230417115,0.0,0.0,12.618366241455078,0.0,0.0,0.0,0.3046961426734924,4.0,0.0,1.0
290220,293.16558837890625,297.1499938964844,293.1499938964844,0.080985277891159,-1935.37255859375,304.1539001464844,0.8087689280509949,0.1358443796634674,0.1230308040976524,293.1883544921875,297.1499938964844,293.1499938964844,0.1531595736742019,-3391.848876953125,304.1566162109375,0.9629820585250854,0.2267611026763916,0.2155730724334716,293.1502380371094,297.1499938964844,293.1499938964844,0.1208317503333091,-2072.357666015625,304.1531982421875,0.8976331353187561,0.1875350475311279,0.1317457854747772,293.1578369140625,297.1499938964844,293.1499938964844,0.1417063325643539,-3187.96240234375,304.1539611816406,0.9416067004203796,0.2132175862789154,0.2026565223932266,293.291259765625,297.1499938964844,293.1499938964844,0.0055624111555516,-2027.7708740234373,298.52197265625,0.5773875713348389,0.050000000745058,0.227995216846466,291.1705322265625,291.1499938964844,270.7294921875,270.2398986816406,283.540771484375,293.2908020019531,291.1705322265625,1.0,0.2137773931026458,0.9940952062606812,0.9940952062606812,1.0,1.0,-1.0812984704971311,0.4678286612033844,0.6134697794914246,0.2030777782201767,0.0,0.0,0.3691208064556122,25.01335334777832,25.0,-0.1231996640563011,-8328.177734375,117.75264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.580078125,18000.0,0.0,0.0,0.1877365708351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792058289051056,0.2792104482650757,-4.607122264133068e-06,0.0,0.0001905287645058,0.0,0.0,12.45053482055664,0.0,0.0,0.0,0.3040046989917755,4.0,0.0,1.0
290280,293.16558837890625,297.1499938964844,293.1499938964844,0.080985277891159,-1935.37255859375,304.1539001464844,0.8087689280509949,0.1358443796634674,0.1230308040976524,293.1883544921875,297.1499938964844,293.1499938964844,0.1531595736742019,-3391.848876953125,304.1566162109375,0.9629820585250854,0.2267611026763916,0.2155730724334716,293.1502380371094,297.1499938964844,293.1499938964844,0.1208317503333091,-2072.357666015625,304.1531982421875,0.8976331353187561,0.1875350475311279,0.1317457854747772,293.1578369140625,297.1499938964844,293.1499938964844,0.1417063325643539,-3187.96240234375,304.1539611816406,0.9416067004203796,0.2132175862789154,0.2026565223932266,293.291259765625,297.1499938964844,293.1499938964844,0.0055624111555516,-2027.7708740234373,298.52197265625,0.5773875713348389,0.050000000745058,0.227995216846466,291.1705322265625,291.1499938964844,270.7294921875,270.2398986816406,283.540771484375,293.2908020019531,291.1705322265625,1.0,0.2137773931026458,0.9940952062606812,0.9940952062606812,1.0,1.0,-1.0812984704971311,0.4678286612033844,0.6134697794914246,0.2030777782201767,0.0,0.0,0.3691208064556122,25.01335334777832,25.0,-0.1231996640563011,-8328.177734375,117.75264739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,306.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.580078125,18000.0,0.0,0.0,0.1877365708351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792058289051056,0.2792104482650757,-4.607122264133068e-06,0.0,0.0001905287645058,0.0,0.0,12.45053482055664,0.0,0.0,0.0,0.3040046989917755,4.0,0.0,1.0
290340,293.1694641113281,297.1499938964844,293.1499938964844,0.080092005431652,-1918.893798828125,304.1540832519531,0.805892825126648,0.1346648186445236,0.1219852492213249,293.19219970703125,297.1499938964844,293.1499938964844,0.1517045050859451,-3366.029541015625,304.1568298339844,0.9597599506378174,0.2250081449747085,0.2139351665973663,293.1554870605469,297.1499938964844,293.1499938964844,0.1199971958994865,-2060.81982421875,304.1535339355469,0.8952813744544983,0.1864619106054306,0.1310131400823593,293.162841796875,297.1499938964844,293.1499938964844,0.1407283842563629,-3170.282958984375,304.1542663574219,0.9388706684112548,0.2120063304901123,0.2015340626239776,293.2978210449219,297.1499938964844,293.1499938964844,0.0055026104673743,-2009.205810546875,298.4550170898437,0.5769237279891968,0.050000000745058,0.228007823228836,291.1708068847656,291.1499938964844,270.75067138671875,270.25518798828125,283.5564270019531,293.29736328125,291.1708374023437,1.0,0.2131087034940719,0.993850827217102,0.993850827217102,1.0,1.0,-1.0758662223815918,0.4653409421443939,0.6105253100395203,0.2018764615058899,0.0,0.0,0.366328090429306,25.013731002807617,25.0,0.3087794482707977,-8270.1435546875,116.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,306.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.615234375,18000.0,0.0,0.0,0.1863214969635009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762949764728546,0.2762995660305023,-4.5983319978404325e-06,0.0,0.00018909262144,0.0,0.0,12.282487869262695,0.0,0.0,0.0,0.3033130168914795,4.0,0.0,1.0
290400,293.1694641113281,297.1499938964844,293.1499938964844,0.080092005431652,-1918.893798828125,304.1540832519531,0.805892825126648,0.1346648186445236,0.1219852492213249,293.19219970703125,297.1499938964844,293.1499938964844,0.1517045050859451,-3366.029541015625,304.1568298339844,0.9597599506378174,0.2250081449747085,0.2139351665973663,293.1554870605469,297.1499938964844,293.1499938964844,0.1199971958994865,-2060.81982421875,304.1535339355469,0.8952813744544983,0.1864619106054306,0.1310131400823593,293.162841796875,297.1499938964844,293.1499938964844,0.1407283842563629,-3170.282958984375,304.1542663574219,0.9388706684112548,0.2120063304901123,0.2015340626239776,293.2978210449219,297.1499938964844,293.1499938964844,0.0055026104673743,-2009.205810546875,298.4550170898437,0.5769237279891968,0.050000000745058,0.228007823228836,291.1708068847656,291.1499938964844,270.75067138671875,270.25518798828125,283.5564270019531,293.29736328125,291.1708374023437,1.0,0.2131087034940719,0.993850827217102,0.993850827217102,1.0,1.0,-1.0758662223815918,0.4653409421443939,0.6105253100395203,0.2018764615058899,0.0,0.0,0.366328090429306,25.013731002807617,25.0,0.3087794482707977,-8270.1435546875,116.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,306.3230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.615234375,18000.0,0.0,0.0,0.1863214969635009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762949764728546,0.2762995660305023,-4.5983319978404325e-06,0.0,0.00018909262144,0.0,0.0,12.282487869262695,0.0,0.0,0.0,0.3033130168914795,4.0,0.0,1.0
290460,293.17303466796875,297.1499938964844,293.1499938964844,0.0791602879762649,-1901.73681640625,304.1542663574219,0.8028429746627808,0.133439615368843,0.1208978742361068,293.1958312988281,297.1499938964844,293.1499938964844,0.1502048522233963,-3339.361083984375,304.1570739746094,0.956354558467865,0.2232015281915664,0.2122455686330795,293.16046142578125,297.1499938964844,293.1499938964844,0.119101196527481,-2048.415771484375,304.1538391113281,0.8927780389785767,0.1853133291006088,0.1302268952131271,293.16754150390625,297.1499938964844,293.1499938964844,0.139689415693283,-3151.473876953125,304.1545715332031,0.9359592199325562,0.2107227891683578,0.2003420144319534,293.30426025390625,297.1499938964844,293.1499938964844,0.0054414882324635,-1990.088134765625,298.3861999511719,0.5764427781105042,0.050000000745058,0.2280209511518478,291.1712646484375,291.1499938964844,270.771728515625,270.27032470703125,283.5721740722656,293.3038024902344,291.1712951660156,1.0,0.2124100625514984,0.9936230182647704,0.9936230182647704,1.0,1.0,-1.0701744556427002,0.4627314209938049,0.60744309425354,0.2006338238716125,0.0,0.0,0.3634641468524933,25.014305114746094,25.0,0.541763186454773,-8210.015625,115.09000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878845214844,306.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73046875,18000.0,0.0,0.0,0.1848699301481247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733391523361206,0.2733437418937683,-4.58952263215906e-06,0.0,0.0001876194728538,0.0,0.0,12.113131523132324,0.0,0.0,0.0,0.3026164174079895,4.0,0.0,1.0
290520,293.17303466796875,297.1499938964844,293.1499938964844,0.0791602879762649,-1901.73681640625,304.1542663574219,0.8028429746627808,0.133439615368843,0.1208978742361068,293.1958312988281,297.1499938964844,293.1499938964844,0.1502048522233963,-3339.361083984375,304.1570739746094,0.956354558467865,0.2232015281915664,0.2122455686330795,293.16046142578125,297.1499938964844,293.1499938964844,0.119101196527481,-2048.415771484375,304.1538391113281,0.8927780389785767,0.1853133291006088,0.1302268952131271,293.16754150390625,297.1499938964844,293.1499938964844,0.139689415693283,-3151.473876953125,304.1545715332031,0.9359592199325562,0.2107227891683578,0.2003420144319534,293.30426025390625,297.1499938964844,293.1499938964844,0.0054414882324635,-1990.088134765625,298.3861999511719,0.5764427781105042,0.050000000745058,0.2280209511518478,291.1712646484375,291.1499938964844,270.771728515625,270.27032470703125,283.5721740722656,293.3038024902344,291.1712951660156,1.0,0.2124100625514984,0.9936230182647704,0.9936230182647704,1.0,1.0,-1.0701744556427002,0.4627314209938049,0.60744309425354,0.2006338238716125,0.0,0.0,0.3634641468524933,25.014305114746094,25.0,0.541763186454773,-8210.015625,115.09000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878845214844,306.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.73046875,18000.0,0.0,0.0,0.1848699301481247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733391523361206,0.2733437418937683,-4.58952263215906e-06,0.0,0.0001876194728538,0.0,0.0,12.113131523132324,0.0,0.0,0.0,0.3026164174079895,4.0,0.0,1.0
290580,293.1763916015625,297.1499938964844,293.1499938964844,0.0781948640942573,-1883.9974365234373,304.1544494628906,0.7996772527694702,0.1321741789579391,0.1197737157344818,293.1992492675781,297.1499938964844,293.1499938964844,0.1486676037311554,-3311.96630859375,304.1572570800781,0.9527788162231444,0.2213473320007324,0.2105102688074112,293.1651306152344,297.1499938964844,293.1499938964844,0.1181520223617553,-2035.25732421875,304.1541442871094,0.8901438117027283,0.1840977221727371,0.129393070936203,293.1719970703125,297.1499938964844,293.1499938964844,0.1385979801416397,-3131.68701171875,304.1548767089844,0.9328952431678772,0.2093751430511474,0.1990884095430374,293.310546875,297.1499938964844,293.1499938964844,0.0053791967220604,-1970.46630859375,298.3155822753906,0.5759494304656982,0.050000000745058,0.2280344665050506,291.1717224121094,291.1499938964844,270.7926025390625,270.2852783203125,283.5880432128906,293.31011962890625,291.1717529296875,1.0,0.2116850316524505,0.993395209312439,0.993395209312439,1.0,1.0,-1.064253330230713,0.4600133001804352,0.6042400002479553,0.1993574053049087,0.0,0.0,0.3605359196662903,25.014856338500977,25.0,0.6321039199829102,-8148.0771484375,113.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.1833879798650741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703458070755005,0.2703503966331482,-4.58069416708895e-06,0.0,0.0001861154887592,0.0,0.0,11.942865371704102,0.0,0.0,0.0,0.3019162714481354,4.0,0.0,1.0
290640,293.1763916015625,297.1499938964844,293.1499938964844,0.0781948640942573,-1883.9974365234373,304.1544494628906,0.7996772527694702,0.1321741789579391,0.1197737157344818,293.1992492675781,297.1499938964844,293.1499938964844,0.1486676037311554,-3311.96630859375,304.1572570800781,0.9527788162231444,0.2213473320007324,0.2105102688074112,293.1651306152344,297.1499938964844,293.1499938964844,0.1181520223617553,-2035.25732421875,304.1541442871094,0.8901438117027283,0.1840977221727371,0.129393070936203,293.1719970703125,297.1499938964844,293.1499938964844,0.1385979801416397,-3131.68701171875,304.1548767089844,0.9328952431678772,0.2093751430511474,0.1990884095430374,293.310546875,297.1499938964844,293.1499938964844,0.0053791967220604,-1970.46630859375,298.3155822753906,0.5759494304656982,0.050000000745058,0.2280344665050506,291.1717224121094,291.1499938964844,270.7926025390625,270.2852783203125,283.5880432128906,293.31011962890625,291.1717529296875,1.0,0.2116850316524505,0.993395209312439,0.993395209312439,1.0,1.0,-1.064253330230713,0.4600133001804352,0.6042400002479553,0.1993574053049087,0.0,0.0,0.3605359196662903,25.014856338500977,25.0,0.6321039199829102,-8148.0771484375,113.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986877441406,306.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.1833879798650741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703458070755005,0.2703503966331482,-4.58069416708895e-06,0.0,0.0001861154887592,0.0,0.0,11.942865371704102,0.0,0.0,0.0,0.3019162714481354,4.0,0.0,1.0
290700,293.1780090332031,297.1499938964844,293.1499938964844,0.0776997804641723,-1874.91650390625,304.154541015625,0.7980524301528931,0.1315267980098724,0.1191981807351112,293.20086669921875,297.1499938964844,293.1499938964844,0.1478853821754455,-3298.004150390625,304.1573791503906,0.9509275555610656,0.220402717590332,0.2096257805824279,293.1673889160156,297.1499938964844,293.1499938964844,0.1176580786705017,-2028.4024658203125,304.154296875,0.8887789249420166,0.1834652423858642,0.1289586424827575,293.17413330078125,297.1499938964844,293.1499938964844,0.1380331814289093,-3121.436767578125,304.1549987792969,0.9313083291053772,0.208677738904953,0.1984389424324035,293.3136291503906,297.1499938964844,293.1499938964844,0.005347616970539,-1960.466552734375,298.2795715332031,0.5756984353065491,0.050000000745058,0.2280413657426834,291.1719665527344,291.1499938964844,270.802978515625,270.29266357421875,283.5959777832031,293.3132019042969,291.1719970703125,1.0,0.2113128751516342,0.9932813048362732,0.9932813048362732,1.0,1.0,-1.0612082481384275,0.4586142003536224,0.6025940179824829,0.1987071931362152,0.0,0.0,0.3590479493141174,25.015117645263672,25.0,0.6421205997467041,-8116.4580078125,112.97671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,306.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.845703125,18000.0,0.0,0.0,0.1826363056898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688358426094055,0.2688404321670532,-4.57627720606979e-06,0.0,0.0001853526337072,0.0,0.0,11.85744571685791,0.0,0.0,0.0,0.3015651404857635,4.0,0.0,1.0
290760,293.1795349121094,297.1499938964844,293.1499938964844,0.0771969482302665,-1865.7052001953125,304.1546325683594,0.7964016199111938,0.1308701932430267,0.1186143010854721,293.20245361328125,297.1499938964844,293.1499938964844,0.1470948308706283,-3283.87744140625,304.157470703125,0.9490357041358948,0.2194470167160034,0.2087307423353195,293.1695556640625,297.1499938964844,293.1499938964844,0.117152139544487,-2021.375732421875,304.1544189453125,0.8873845338821411,0.1828172504901886,0.1285132616758346,293.1762084960937,297.1499938964844,293.1499938964844,0.1374565809965133,-3110.964599609375,304.1551513671875,0.9296878576278688,0.2079654783010482,0.1977753043174743,293.31671142578125,297.1499938964844,293.1499938964844,0.0053157652728259,-1950.345703125,298.2431335449219,0.5754449367523193,0.050000000745058,0.2280483394861221,291.17218017578125,291.1499938964844,270.81329345703125,270.3000183105469,283.6039428710937,293.3162841796875,291.1722106933594,1.0,0.2109347432851791,0.9931836128234864,0.9931836128234864,1.0,1.0,-1.0581104755401611,0.4571903645992279,0.6009201407432556,0.1980501860380172,0.0,0.0,0.3575453460216522,25.015369415283203,25.0,0.6374595165252686,-8084.45068359375,112.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,306.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8671875,18000.0,0.0,0.0,0.1818781942129135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673184275627136,0.2673230171203613,-4.571861154545331e-06,0.0,0.0001845832448452,0.0,0.0,11.771917343139648,0.0,0.0,0.0,0.3012136220932007,4.0,0.0,1.0
290820,293.18243408203125,297.1499938964844,293.1499938964844,0.076168917119503,-1846.9110107421875,304.1548156738281,0.7930260300636292,0.1295309960842132,0.1174227148294448,293.2054748535156,297.1499938964844,293.1499938964844,0.1454899907112121,-3255.152099609375,304.1576538085937,0.9451344013214112,0.2175041437149047,0.2069103866815567,293.1737060546875,297.1499938964844,293.1499938964844,0.1161061823368072,-2006.8314208984373,304.1546936035156,0.8845120668411255,0.1814771294593811,0.1275911629199981,293.1801452636719,297.1499938964844,293.1499938964844,0.1362698078155517,-3089.384521484375,304.1553955078125,0.9263544082641602,0.2064987570047378,0.1964074373245239,293.3227233886719,297.1499938964844,293.1499938964844,0.0052512851543724,-1929.749755859375,298.1689147949219,0.574931263923645,0.050000000745058,0.2280625402927398,291.1726379394531,291.1499938964844,270.8337707519531,270.3144836425781,283.61993408203125,293.32232666015625,291.17266845703125,1.0,0.2101615965366363,0.992988348007202,0.992988348007202,1.0,1.0,-1.0517640113830566,0.4542708396911621,0.5974931716918945,0.196716770529747,0.0,0.0,0.3544984757900238,25.01584243774414,25.0,0.6138775944709778,-8019.369140625,110.78190612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165710449219,306.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.876953125,18000.0,0.0,0.0,0.1803442239761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642650008201599,0.2642695903778076,-4.563044967653696e-06,0.0,0.0001830264664022,0.0,0.0,11.600754737854004,0.0,0.0,0.0,0.3005103468894958,4.0,0.0,1.0
290880,293.18243408203125,297.1499938964844,293.1499938964844,0.076168917119503,-1846.9110107421875,304.1548156738281,0.7930260300636292,0.1295309960842132,0.1174227148294448,293.2054748535156,297.1499938964844,293.1499938964844,0.1454899907112121,-3255.152099609375,304.1576538085937,0.9451344013214112,0.2175041437149047,0.2069103866815567,293.1737060546875,297.1499938964844,293.1499938964844,0.1161061823368072,-2006.8314208984373,304.1546936035156,0.8845120668411255,0.1814771294593811,0.1275911629199981,293.1801452636719,297.1499938964844,293.1499938964844,0.1362698078155517,-3089.384521484375,304.1553955078125,0.9263544082641602,0.2064987570047378,0.1964074373245239,293.3227233886719,297.1499938964844,293.1499938964844,0.0052512851543724,-1929.749755859375,298.1689147949219,0.574931263923645,0.050000000745058,0.2280625402927398,291.1726379394531,291.1499938964844,270.8337707519531,270.3144836425781,283.61993408203125,293.32232666015625,291.17266845703125,1.0,0.2101615965366363,0.992988348007202,0.992988348007202,1.0,1.0,-1.0517640113830566,0.4542708396911621,0.5974931716918945,0.196716770529747,0.0,0.0,0.3544984757900238,25.01584243774414,25.0,0.6138775944709778,-8019.369140625,110.78190612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165710449219,306.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.876953125,18000.0,0.0,0.0,0.1803442239761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642650008201599,0.2642695903778076,-4.563044967653696e-06,0.0,0.0001830264664022,0.0,0.0,11.600754737854004,0.0,0.0,0.0,0.3005103468894958,4.0,0.0,1.0
290940,293.1851501464844,297.1499938964844,293.1499938964844,0.0751120448112487,-1827.6451416015625,304.15496826171875,0.7895579934120178,0.1281588077545166,0.1162009611725807,293.20831298828125,297.1499938964844,293.1499938964844,0.1438550800085067,-3225.8203125,304.1578369140625,0.9410836696624756,0.215520828962326,0.2050512433052063,293.1776428222656,297.1499938964844,293.1499938964844,0.1150169074535369,-1991.6585693359373,304.1549377441406,0.8815344572067261,0.1800805330276489,0.126629039645195,293.1838684082031,297.1499938964844,293.1499938964844,0.1350403577089309,-3066.990478515625,304.1556396484375,0.9229108691215516,0.2049779444932937,0.1949876993894577,293.3286437988281,297.1499938964844,293.1499938964844,0.00518578896299,-1908.6824951171875,298.0929870605469,0.5744096636772156,0.050000000745058,0.2280770242214203,291.17303466796875,291.1499938964844,270.85400390625,270.32867431640625,283.6359558105469,293.3282165527344,291.1730651855469,1.0,0.2093670964241027,0.9927930235862732,0.9927930235862732,1.0,1.0,-1.0452247858047483,0.451259434223175,0.5939653515815735,0.1953596621751785,0.0,0.0,0.3513965010643005,25.016281127929688,25.0,0.5902273058891296,-7952.962890625,109.28082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52398681640625,306.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.865234375,18000.0,0.0,0.0,0.1787884980440139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611891627311706,0.2611937224864959,-4.554262886813376e-06,0.0,0.0001814475835999,0.0,0.0,11.429604530334473,0.0,0.0,0.0,0.299807459115982,4.0,0.0,1.0
291000,293.1851501464844,297.1499938964844,293.1499938964844,0.0751120448112487,-1827.6451416015625,304.15496826171875,0.7895579934120178,0.1281588077545166,0.1162009611725807,293.20831298828125,297.1499938964844,293.1499938964844,0.1438550800085067,-3225.8203125,304.1578369140625,0.9410836696624756,0.215520828962326,0.2050512433052063,293.1776428222656,297.1499938964844,293.1499938964844,0.1150169074535369,-1991.6585693359373,304.1549377441406,0.8815344572067261,0.1800805330276489,0.126629039645195,293.1838684082031,297.1499938964844,293.1499938964844,0.1350403577089309,-3066.990478515625,304.1556396484375,0.9229108691215516,0.2049779444932937,0.1949876993894577,293.3286437988281,297.1499938964844,293.1499938964844,0.00518578896299,-1908.6824951171875,298.0929870605469,0.5744096636772156,0.050000000745058,0.2280770242214203,291.17303466796875,291.1499938964844,270.85400390625,270.32867431640625,283.6359558105469,293.3282165527344,291.1730651855469,1.0,0.2093670964241027,0.9927930235862732,0.9927930235862732,1.0,1.0,-1.0452247858047483,0.451259434223175,0.5939653515815735,0.1953596621751785,0.0,0.0,0.3513965010643005,25.016281127929688,25.0,0.5902273058891296,-7952.962890625,109.28082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52398681640625,306.2480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.865234375,18000.0,0.0,0.0,0.1787884980440139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611891627311706,0.2611937224864959,-4.554262886813376e-06,0.0,0.0001814475835999,0.0,0.0,11.429604530334473,0.0,0.0,0.0,0.299807459115982,4.0,0.0,1.0
291060,293.18768310546875,297.1499938964844,293.1499938964844,0.0740271881222724,-1807.9307861328125,304.1551208496094,0.7860037684440613,0.1267552226781845,0.1149505078792572,293.21099853515625,297.1499938964844,293.1499938964844,0.1421915590763092,-3195.90380859375,304.1579895019531,0.9368934035301208,0.2134985029697418,0.2031546831130981,293.18133544921875,297.1499938964844,293.1499938964844,0.1138863861560821,-1975.8819580078125,304.1551818847656,0.8784576058387756,0.1786296665668487,0.1256284415721893,293.1873779296875,297.1499938964844,293.1499938964844,0.1337702125310897,-3043.814208984375,304.1558837890625,0.9193743467330932,0.2034051418304443,0.1935181021690368,293.3344116210937,297.1499938964844,293.1499938964844,0.0051192855462431,-1887.1412353515625,298.01531982421875,0.5738810300827026,0.050000000745058,0.228091761469841,291.1734619140625,291.1499938964844,270.8739318847656,270.3425598144531,283.6519775390625,293.3340148925781,291.1734619140625,1.0,0.2085523307323455,0.9926192164421082,0.9926192164421082,1.0,1.0,-1.0385005474090576,0.4481601417064667,0.5903403759002686,0.1939811557531356,0.0,0.0,0.3482401371002197,25.016685485839844,25.0,0.5595151782035828,-7885.27734375,107.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1772127002477646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580928206443786,0.2580973505973816,-4.54552355222404e-06,0.0,0.0001798483572201,0.0,0.0,11.258589744567873,0.0,0.0,0.0,0.2991055846214294,4.0,0.0,1.0
291120,293.18768310546875,297.1499938964844,293.1499938964844,0.0740271881222724,-1807.9307861328125,304.1551208496094,0.7860037684440613,0.1267552226781845,0.1149505078792572,293.21099853515625,297.1499938964844,293.1499938964844,0.1421915590763092,-3195.90380859375,304.1579895019531,0.9368934035301208,0.2134985029697418,0.2031546831130981,293.18133544921875,297.1499938964844,293.1499938964844,0.1138863861560821,-1975.8819580078125,304.1551818847656,0.8784576058387756,0.1786296665668487,0.1256284415721893,293.1873779296875,297.1499938964844,293.1499938964844,0.1337702125310897,-3043.814208984375,304.1558837890625,0.9193743467330932,0.2034051418304443,0.1935181021690368,293.3344116210937,297.1499938964844,293.1499938964844,0.0051192855462431,-1887.1412353515625,298.01531982421875,0.5738810300827026,0.050000000745058,0.228091761469841,291.1734619140625,291.1499938964844,270.8739318847656,270.3425598144531,283.6519775390625,293.3340148925781,291.1734619140625,1.0,0.2085523307323455,0.9926192164421082,0.9926192164421082,1.0,1.0,-1.0385005474090576,0.4481601417064667,0.5903403759002686,0.1939811557531356,0.0,0.0,0.3482401371002197,25.016685485839844,25.0,0.5595151782035828,-7885.27734375,107.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.2299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1772127002477646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580928206443786,0.2580973505973816,-4.54552355222404e-06,0.0,0.0001798483572201,0.0,0.0,11.258589744567873,0.0,0.0,0.0,0.2991055846214294,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0729178041219711,-1787.8406982421875,304.1552429199219,0.7823755741119385,0.1253239512443542,0.1136747151613235,293.2135314941406,297.1499938964844,293.1499938964844,0.1405048817396164,-3165.4990234375,304.1581420898437,0.9325833916664124,0.2114412784576416,0.2012246251106262,293.184814453125,297.1499938964844,293.1499938964844,0.1127210110425949,-1959.5889892578125,304.1553955078125,0.8752953410148621,0.1771304309368133,0.1245935410261154,293.1907043457031,297.1499938964844,293.1499938964844,0.1324659883975982,-3019.973388671875,304.1560974121094,0.915773630142212,0.2017859667539596,0.1920039802789688,293.3400573730469,297.1499938964844,293.1499938964844,0.0050519290380179,-1865.180908203125,297.9359741210937,0.573347270488739,0.050000000745058,0.2281067073345184,291.1737060546875,291.1499938964844,270.8935241699219,270.3561096191406,283.66802978515625,293.33966064453125,291.1737060546875,1.0,0.2077199965715408,0.9924453496932985,0.9924453496932985,1.0,1.0,-1.0316113233566284,0.444981962442398,0.586629331111908,0.192585214972496,0.0,0.0,0.3450593650341034,25.017059326171875,25.0,0.326221227645874,-7816.04931640625,106.20426177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,306.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1756183356046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549960017204284,0.2550005316734314,-4.536857886705548e-06,0.0,0.0001782302861101,0.0,0.0,11.088752746582031,0.0,0.0,0.0,0.2984089255332947,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0729178041219711,-1787.8406982421875,304.1552429199219,0.7823755741119385,0.1253239512443542,0.1136747151613235,293.2135314941406,297.1499938964844,293.1499938964844,0.1405048817396164,-3165.4990234375,304.1581420898437,0.9325833916664124,0.2114412784576416,0.2012246251106262,293.184814453125,297.1499938964844,293.1499938964844,0.1127210110425949,-1959.5889892578125,304.1553955078125,0.8752953410148621,0.1771304309368133,0.1245935410261154,293.1907043457031,297.1499938964844,293.1499938964844,0.1324659883975982,-3019.973388671875,304.1560974121094,0.915773630142212,0.2017859667539596,0.1920039802789688,293.3400573730469,297.1499938964844,293.1499938964844,0.0050519290380179,-1865.180908203125,297.9359741210937,0.573347270488739,0.050000000745058,0.2281067073345184,291.1737060546875,291.1499938964844,270.8935241699219,270.3561096191406,283.66802978515625,293.33966064453125,291.1737060546875,1.0,0.2077199965715408,0.9924453496932985,0.9924453496932985,1.0,1.0,-1.0316113233566284,0.444981962442398,0.586629331111908,0.192585214972496,0.0,0.0,0.3450593650341034,25.017059326171875,25.0,0.326221227645874,-7816.04931640625,106.20426177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,306.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.681640625,18000.0,0.0,0.0,0.1756183356046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549960017204284,0.2550005316734314,-4.536857886705548e-06,0.0,0.0001782302861101,0.0,0.0,11.088752746582031,0.0,0.0,0.0,0.2984089255332947,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0723535045981407,-1777.6484375,304.15533447265625,0.7805351614952087,0.1245981752872467,0.1130275055766105,293.2147216796875,297.1499938964844,293.1499938964844,0.1396522372961044,-3150.09912109375,304.158203125,0.9303880333900452,0.2103997319936752,0.2002471536397934,293.1864624023437,297.1499938964844,293.1499938964844,0.1121248602867126,-1951.2412109375,304.1554870605469,0.8736831545829773,0.176362931728363,0.1240633726119995,293.1922912597656,297.1499938964844,293.1499938964844,0.1318005621433258,-3007.791259765625,304.1561889648437,0.9139559268951416,0.2009592205286026,0.1912304162979126,293.34283447265625,297.1499938964844,293.1499938964844,0.0050179162062704,-1854.0325927734373,297.8956604003906,0.5730785727500916,0.050000000745058,0.2281142622232437,291.173828125,291.1499938964844,270.9031677246094,270.3627319335937,283.6760559082031,293.3424377441406,291.1738586425781,1.0,0.2072973549365997,0.9923584461212158,0.9923584461212158,1.0,1.0,-1.028105616569519,0.4433637261390686,0.5847418308258057,0.1918808221817016,0.0,0.0,0.3434605300426483,25.017234802246094,25.0,0.4737445414066314,-7782.02197265625,105.42251586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393371582031,306.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.560546875,18000.0,0.0,0.0,0.1748145073652267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534568607807159,0.2534613907337188,-4.532579623628408e-06,0.0,0.0001774145057424,0.0,0.0,11.00478744506836,0.0,0.0,0.0,0.2980645000934601,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717810988426208,-1767.32470703125,304.1553955078125,0.778678834438324,0.123865969479084,0.1123744845390319,293.2159118652344,297.1499938964844,293.1499938964844,0.1387902945280075,-3134.504638671875,304.1582946777344,0.9281697869300842,0.209349900484085,0.1992617845535278,293.1880798339844,297.1499938964844,293.1499938964844,0.111517496407032,-1942.722900390625,304.1556091308594,0.8720518946647644,0.1755840182304382,0.1235251799225807,293.1938171386719,297.1499938964844,293.1499938964844,0.1311235129833221,-2995.37744140625,304.15631103515625,0.91213196516037,0.200121521949768,0.1904464215040207,293.3456115722656,297.1499938964844,293.1499938964844,0.0049836263060569,-1842.7337646484373,297.8550720214844,0.5728089213371277,0.050000000745058,0.2281218618154525,291.1742248535156,291.1499938964844,270.9127502441406,270.3692932128906,283.68408203125,293.34521484375,291.17431640625,1.0,0.2068707197904586,0.9922864437103271,0.9922864437103271,1.0,1.0,-1.0245612859725952,0.441727340221405,0.5828339457511902,0.1911728680133819,0.0,0.0,0.3418087363243103,25.01740264892578,25.0,1.0074396133422852,-7748.45263671875,104.63653564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417785644531,306.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.174008622765541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518992722034454,0.2519038021564483,-4.52832273367676e-06,0.0,0.0001765966298989,0.0,0.0,10.92023754119873,0.0,0.0,0.0,0.2977177798748016,4.0,0.0,1.0
291420,293.1942443847656,297.1499938964844,293.1499938964844,0.0706124603748321,-1746.2965087890625,304.1555480957031,0.7749226093292236,0.1223834455013275,0.1110518276691436,293.2181396484375,297.1499938964844,293.1499938964844,0.137039452791214,-3102.7470703125,304.158447265625,0.9236773252487184,0.2072266638278961,0.197268396615982,293.191162109375,297.1499938964844,293.1499938964844,0.1102704256772995,-1925.1917724609373,304.15582275390625,0.868736207485199,0.173993781208992,0.1224257797002792,293.1967468261719,297.1499938964844,293.1499938964844,0.1297357827425003,-2969.87548828125,304.1565246582031,0.9084826111793518,0.198415070772171,0.1888485699892044,293.3510131835937,297.1499938964844,293.1499938964844,0.0049142139032483,-1819.6815185546875,297.773193359375,0.5722669959068298,0.050000000745058,0.228137195110321,291.1759033203125,291.1499938964844,270.9315795898437,270.382080078125,283.7001037597656,293.35064697265625,291.1761474609375,1.0,0.2060061544179916,0.9921425580978394,0.9921425580978394,1.0,1.0,-1.017362356185913,0.438401997089386,0.5789604187011719,0.1897463351488113,0.0,0.0,0.3382488191127777,25.017719268798828,25.0,2.3439745903015137,-7681.255859375,103.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,306.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1723965257406234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486050277948379,0.2486095428466797,-4.519583853834774e-06,0.0,0.0001749605580698,0.0,0.0,10.742843627929688,0.0,0.0,0.0,0.2969925105571747,4.0,0.0,1.0
291480,293.1942443847656,297.1499938964844,293.1499938964844,0.0706124603748321,-1746.2965087890625,304.1555480957031,0.7749226093292236,0.1223834455013275,0.1110518276691436,293.2181396484375,297.1499938964844,293.1499938964844,0.137039452791214,-3102.7470703125,304.158447265625,0.9236773252487184,0.2072266638278961,0.197268396615982,293.191162109375,297.1499938964844,293.1499938964844,0.1102704256772995,-1925.1917724609373,304.15582275390625,0.868736207485199,0.173993781208992,0.1224257797002792,293.1967468261719,297.1499938964844,293.1499938964844,0.1297357827425003,-2969.87548828125,304.1565246582031,0.9084826111793518,0.198415070772171,0.1888485699892044,293.3510131835937,297.1499938964844,293.1499938964844,0.0049142139032483,-1819.6815185546875,297.773193359375,0.5722669959068298,0.050000000745058,0.228137195110321,291.1759033203125,291.1499938964844,270.9315795898437,270.382080078125,283.7001037597656,293.35064697265625,291.1761474609375,1.0,0.2060061544179916,0.9921425580978394,0.9921425580978394,1.0,1.0,-1.017362356185913,0.438401997089386,0.5789604187011719,0.1897463351488113,0.0,0.0,0.3382488191127777,25.017719268798828,25.0,2.3439745903015137,-7681.255859375,103.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,306.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1723965257406234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486050277948379,0.2486095428466797,-4.519583853834774e-06,0.0,0.0001749605580698,0.0,0.0,10.742843627929688,0.0,0.0,0.0,0.2969925105571747,4.0,0.0,1.0
291540,293.1961364746094,297.1499938964844,293.1499938964844,0.0694199353456497,-1724.92529296875,304.1556701660156,0.7711160778999329,0.1208795309066772,0.1097087040543556,293.2202453613281,297.1499938964844,293.1499938964844,0.1352665871381759,-3070.5009765625,304.1585693359375,0.9191363453865052,0.2050747722387313,0.1952465325593948,293.1940612792969,297.1499938964844,293.1499938964844,0.1089920848608017,-1907.1783447265625,304.156005859375,0.8653562664985657,0.1723636537790298,0.1212973892688751,293.19952392578125,297.1499938964844,293.1499938964844,0.1283168494701385,-2943.740966796875,304.1567077636719,0.9048637747764589,0.1966704279184341,0.187213122844696,293.3563537597656,297.1499938964844,293.1499938964844,0.0048439055681228,-1796.1607666015625,297.68994140625,0.5717225670814514,0.050000000745058,0.2281526625156402,291.17791748046875,291.1499938964844,270.95001220703125,270.3944091796875,283.7160949707031,293.35595703125,291.17803955078125,1.0,0.2051277756690979,0.9919986128807068,0.9919986128807068,1.0,1.0,-1.0100250244140625,0.435010701417923,0.5750142931938171,0.1883070766925811,0.0,0.0,0.3343870341777801,25.01799964904785,25.0,2.342069149017334,-7610.291015625,101.45840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.744140625,18000.0,0.0,0.0,0.1707832962274551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245043009519577,0.2450475245714187,-4.510279268288286e-06,0.0,0.0001733233366394,0.0,0.0,10.552602767944336,0.0,0.0,0.0,0.2962169051170349,4.0,0.0,1.0
291600,293.1961364746094,297.1499938964844,293.1499938964844,0.0694199353456497,-1724.92529296875,304.1556701660156,0.7711160778999329,0.1208795309066772,0.1097087040543556,293.2202453613281,297.1499938964844,293.1499938964844,0.1352665871381759,-3070.5009765625,304.1585693359375,0.9191363453865052,0.2050747722387313,0.1952465325593948,293.1940612792969,297.1499938964844,293.1499938964844,0.1089920848608017,-1907.1783447265625,304.156005859375,0.8653562664985657,0.1723636537790298,0.1212973892688751,293.19952392578125,297.1499938964844,293.1499938964844,0.1283168494701385,-2943.740966796875,304.1567077636719,0.9048637747764589,0.1966704279184341,0.187213122844696,293.3563537597656,297.1499938964844,293.1499938964844,0.0048439055681228,-1796.1607666015625,297.68994140625,0.5717225670814514,0.050000000745058,0.2281526625156402,291.17791748046875,291.1499938964844,270.95001220703125,270.3944091796875,283.7160949707031,293.35595703125,291.17803955078125,1.0,0.2051277756690979,0.9919986128807068,0.9919986128807068,1.0,1.0,-1.0100250244140625,0.435010701417923,0.5750142931938171,0.1883070766925811,0.0,0.0,0.3343870341777801,25.01799964904785,25.0,2.342069149017334,-7610.291015625,101.45840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.744140625,18000.0,0.0,0.0,0.1707832962274551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245043009519577,0.2450475245714187,-4.510279268288286e-06,0.0,0.0001733233366394,0.0,0.0,10.552602767944336,0.0,0.0,0.0,0.2962169051170349,4.0,0.0,1.0
