time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19708251953125,297.1499938964844,293.1499938964844,0.0682915896177291,-1704.82373046875,304.1556701660156,0.7675230503082275,0.1195139363408088,0.1084346994757652,293.22137451171875,297.1499938964844,293.1499938964844,0.1335713267326355,-3039.640625,304.1585388183594,0.9148168563842772,0.2030581533908844,0.1932923942804336,293.1959533691406,297.1499938964844,293.1499938964844,0.1077752634882927,-1890.0274658203125,304.156005859375,0.8621361255645752,0.1708569675683975,0.1202111318707466,293.2012939453125,297.1499938964844,293.1499938964844,0.1269652843475341,-2918.846923828125,304.1567077636719,0.9015190601348876,0.1950525939464569,0.1856370866298675,293.3606262207031,297.1499938964844,293.1499938964844,0.0047755213454365,-1773.228515625,297.6069030761719,0.5712180137634277,0.050000000745058,0.2281670570373535,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7315368652344,293.3603820800781,291.17828369140625,1.0,0.2042909860610962,0.9918811917304992,0.9918811917304992,1.0,1.0,-1.00297212600708,0.431740939617157,0.5712311267852783,0.1869600117206573,0.0,0.0,0.3305311203002929,25.0169734954834,25.0,0.0386104993522167,-7535.36572265625,99.94042205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509033203125,306.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1691571921110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414393126964569,0.2414438128471374,-4.500712748267688e-06,0.0,0.0001716730330372,0.0,0.0,10.361101150512695,0.0,0.0,0.0,0.2954355776309967,4.0,0.0,1.0
291720,293.19708251953125,297.1499938964844,293.1499938964844,0.0682915896177291,-1704.82373046875,304.1556701660156,0.7675230503082275,0.1195139363408088,0.1084346994757652,293.22137451171875,297.1499938964844,293.1499938964844,0.1335713267326355,-3039.640625,304.1585388183594,0.9148168563842772,0.2030581533908844,0.1932923942804336,293.1959533691406,297.1499938964844,293.1499938964844,0.1077752634882927,-1890.0274658203125,304.156005859375,0.8621361255645752,0.1708569675683975,0.1202111318707466,293.2012939453125,297.1499938964844,293.1499938964844,0.1269652843475341,-2918.846923828125,304.1567077636719,0.9015190601348876,0.1950525939464569,0.1856370866298675,293.3606262207031,297.1499938964844,293.1499938964844,0.0047755213454365,-1773.228515625,297.6069030761719,0.5712180137634277,0.050000000745058,0.2281670570373535,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7315368652344,293.3603820800781,291.17828369140625,1.0,0.2042909860610962,0.9918811917304992,0.9918811917304992,1.0,1.0,-1.00297212600708,0.431740939617157,0.5712311267852783,0.1869600117206573,0.0,0.0,0.3305311203002929,25.0169734954834,25.0,0.0386104993522167,-7535.36572265625,99.94042205810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509033203125,306.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1691571921110153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414393126964569,0.2414438128471374,-4.500712748267688e-06,0.0,0.0001716730330372,0.0,0.0,10.361101150512695,0.0,0.0,0.0,0.2954355776309967,4.0,0.0,1.0
291780,293.197021484375,297.1499938964844,293.1499938964844,0.0673508718609809,-1688.225341796875,304.15533447265625,0.7644560933113098,0.1183308809995651,0.1073419898748397,293.221435546875,297.1499938964844,293.1499938964844,0.132106602191925,-3013.0625,304.1581115722656,0.9110375642776488,0.2012371718883514,0.1915375590324401,293.1967468261719,297.1499938964844,293.1499938964844,0.10675860196352,-1875.763671875,304.1557006835937,0.8593529462814331,0.1695324033498764,0.1192627698183059,293.2019348144531,297.1499938964844,293.1499938964844,0.1258326768875122,-2898.0908203125,304.1563720703125,0.8986245393753052,0.1936241388320922,0.1842539757490158,293.36334228515625,297.1499938964844,293.1499938964844,0.0047113872133195,-1751.927490234375,297.5241394042969,0.5707937479019165,0.050000000745058,0.2281792312860489,291.17388916015625,291.1499938964844,270.9862670898437,270.4179077148437,283.7460021972656,293.3631896972656,291.1731262207031,1.0,0.2035552412271499,0.9917637705802916,0.9917637705802916,1.0,1.0,-0.9967705011367798,0.4288424253463745,0.5679280757904053,0.1858426034450531,0.0,0.0,0.3275975883007049,25.015134811401367,25.0,-5.71231746673584,-7463.634765625,98.6181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,306.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.720703125,18000.0,0.0,0.0,0.1675008088350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384390234947204,0.2384435087442398,-4.491995696298545e-06,0.0,0.0001699920248938,0.0,0.0,10.20103645324707,0.0,0.0,0.0,0.2947785854339599,4.0,0.0,1.0
291840,293.197021484375,297.1499938964844,293.1499938964844,0.0673508718609809,-1688.225341796875,304.15533447265625,0.7644560933113098,0.1183308809995651,0.1073419898748397,293.221435546875,297.1499938964844,293.1499938964844,0.132106602191925,-3013.0625,304.1581115722656,0.9110375642776488,0.2012371718883514,0.1915375590324401,293.1967468261719,297.1499938964844,293.1499938964844,0.10675860196352,-1875.763671875,304.1557006835937,0.8593529462814331,0.1695324033498764,0.1192627698183059,293.2019348144531,297.1499938964844,293.1499938964844,0.1258326768875122,-2898.0908203125,304.1563720703125,0.8986245393753052,0.1936241388320922,0.1842539757490158,293.36334228515625,297.1499938964844,293.1499938964844,0.0047113872133195,-1751.927490234375,297.5241394042969,0.5707937479019165,0.050000000745058,0.2281792312860489,291.17388916015625,291.1499938964844,270.9862670898437,270.4179077148437,283.7460021972656,293.3631896972656,291.1731262207031,1.0,0.2035552412271499,0.9917637705802916,0.9917637705802916,1.0,1.0,-0.9967705011367798,0.4288424253463745,0.5679280757904053,0.1858426034450531,0.0,0.0,0.3275975883007049,25.015134811401367,25.0,-5.71231746673584,-7463.634765625,98.6181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,306.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.720703125,18000.0,0.0,0.0,0.1675008088350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384390234947204,0.2384435087442398,-4.491995696298545e-06,0.0,0.0001699920248938,0.0,0.0,10.20103645324707,0.0,0.0,0.0,0.2947785854339599,4.0,0.0,1.0
291900,293.1968078613281,297.1499938964844,293.1499938964844,0.0669131726026535,-1680.523193359375,304.1551513671875,0.7630387544631958,0.1177772060036659,0.1068357676267623,293.22125244140625,297.1499938964844,293.1499938964844,0.1314131617546081,-3000.45751953125,304.15789794921875,0.9092833995819092,0.2003691792488098,0.1907074302434921,293.1968994140625,297.1499938964844,293.1499938964844,0.1062842905521392,-1869.1002197265625,304.155517578125,0.8580613732337952,0.1689093559980392,0.1188207566738128,293.2019958496094,297.1499938964844,293.1499938964844,0.1253028959035873,-2888.3701171875,304.1561584472656,0.8972735404968262,0.1929505467414856,0.1836078464984893,293.3642578125,297.1499938964844,293.1499938964844,0.0046797599643468,-1741.359619140625,297.4835510253906,0.5705984830856323,0.050000000745058,0.2281848490238189,291.1715393066406,291.1499938964844,270.99530029296875,270.4235534667969,283.7530212402344,293.3641357421875,291.17108154296875,1.0,0.203211024403572,0.9917050004005432,0.9917050004005432,1.0,1.0,-0.99386727809906,0.427476555109024,0.5663906931877136,0.1853446662425995,0.0,0.0,0.3264059424400329,25.01447486877441,25.0,-5.355001926422119,-7434.92822265625,98.00392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,306.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.595703125,18000.0,0.0,0.0,0.1666756421327591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373097836971283,0.2373142689466476,-4.488588729145704e-06,0.0,0.0001691545912763,0.0,0.0,10.140765190124512,0.0,0.0,0.0,0.2945268452167511,4.0,0.0,1.0
291960,293.196533203125,297.1499938964844,293.1499938964844,0.0664850622415542,-1672.990234375,304.1549987792969,0.761674165725708,0.1172415241599083,0.1063474789261818,293.2209777832031,297.1499938964844,293.1499938964844,0.1307284235954284,-2987.978759765625,304.15771484375,0.907597005367279,0.1995205581188202,0.1898979842662811,293.19696044921875,297.1499938964844,293.1499938964844,0.1058183759450912,-1862.5372314453125,304.1553649902344,0.8568152189254761,0.1683046072721481,0.1183930560946464,293.2019958496094,297.1499938964844,293.1499938964844,0.1247809007763862,-2878.765869140625,304.156005859375,0.8959648013114929,0.1922951936721801,0.1829813420772552,293.3649597167969,297.1499938964844,293.1499938964844,0.0046485657803714,-1730.85009765625,297.4438781738281,0.5704111456871033,0.050000000745058,0.2281902432441711,291.1701354980469,291.1499938964844,271.0043334960937,270.4291076660156,283.7599792480469,293.3648681640625,291.1698303222656,1.0,0.2028774172067642,0.9916524291038512,0.9916524291038512,1.0,1.0,-0.9910508394241332,0.4261458218097687,0.5649049878120422,0.1848779022693634,0.0,0.0,0.325208455324173,25.01395606994629,25.0,-4.477536678314209,-7406.59033203125,97.41102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563659667969,306.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1658648997545242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362220883369445,0.2362265735864639,-4.485563749767607e-06,0.0,0.0001683317968854,0.0,0.0,10.083388328552246,0.0,0.0,0.0,0.2942895293235779,4.0,0.0,1.0
292020,293.1957702636719,297.1499938964844,293.1499938964844,0.0656628310680389,-1658.5523681640625,304.1546936035156,0.7590741515159607,0.1162148043513298,0.1054140925407409,293.2202453613281,297.1499938964844,293.1499938964844,0.1293979883193969,-2963.681640625,304.1573791503906,0.9044028520584106,0.1978694498538971,0.188326746225357,293.19683837890625,297.1499938964844,293.1499938964844,0.1049215719103813,-1849.8822021484373,304.15509033203125,0.8544319868087769,0.1671392619609832,0.1175712123513221,293.2017517089844,297.1499938964844,293.1499938964844,0.1237721070647239,-2860.172607421875,304.1556701660156,0.8934457302093506,0.1910272985696792,0.181772843003273,293.3658447265625,297.1499938964844,293.1499938964844,0.0045871245674788,-1710.036376953125,297.3658142089844,0.5700567364692688,0.050000000745058,0.2282004654407501,291.1678466796875,291.1499938964844,271.0223083496094,270.4399719238281,283.7737731933594,293.36578369140625,291.1675720214844,1.0,0.2022352516651153,0.9915472269058228,0.9915472269058228,1.0,1.0,-0.9856200814247132,0.4235629141330719,0.5620571970939636,0.1840250194072723,0.0,0.0,0.3229848146438598,25.01319122314453,25.0,-3.4846951961517334,-7351.31298828125,96.27574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1642965376377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341607958078384,0.2341652810573578,-4.48000446340302e-06,0.0,0.0001667400938458,0.0,0.0,9.975354194641112,0.0,0.0,0.0,0.2938469052314758,4.0,0.0,1.0
292080,293.1957702636719,297.1499938964844,293.1499938964844,0.0656628310680389,-1658.5523681640625,304.1546936035156,0.7590741515159607,0.1162148043513298,0.1054140925407409,293.2202453613281,297.1499938964844,293.1499938964844,0.1293979883193969,-2963.681640625,304.1573791503906,0.9044028520584106,0.1978694498538971,0.188326746225357,293.19683837890625,297.1499938964844,293.1499938964844,0.1049215719103813,-1849.8822021484373,304.15509033203125,0.8544319868087769,0.1671392619609832,0.1175712123513221,293.2017517089844,297.1499938964844,293.1499938964844,0.1237721070647239,-2860.172607421875,304.1556701660156,0.8934457302093506,0.1910272985696792,0.181772843003273,293.3658447265625,297.1499938964844,293.1499938964844,0.0045871245674788,-1710.036376953125,297.3658142089844,0.5700567364692688,0.050000000745058,0.2282004654407501,291.1678466796875,291.1499938964844,271.0223083496094,270.4399719238281,283.7737731933594,293.36578369140625,291.1675720214844,1.0,0.2022352516651153,0.9915472269058228,0.9915472269058228,1.0,1.0,-0.9856200814247132,0.4235629141330719,0.5620571970939636,0.1840250194072723,0.0,0.0,0.3229848146438598,25.01319122314453,25.0,-3.4846951961517334,-7351.31298828125,96.27574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1642965376377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341607958078384,0.2341652810573578,-4.48000446340302e-06,0.0,0.0001667400938458,0.0,0.0,9.975354194641112,0.0,0.0,0.0,0.2938469052314758,4.0,0.0,1.0
292140,293.19488525390625,297.1499938964844,293.1499938964844,0.0648748204112052,-1644.74658203125,304.1544494628906,0.7566157579421997,0.1152371019124984,0.1045273467898368,293.2193603515625,297.1499938964844,293.1499938964844,0.1281047463417053,-2939.9892578125,304.1570739746094,0.9014142155647278,0.196267768740654,0.1868052780628204,293.1965026855469,297.1499938964844,293.1499938964844,0.1040583848953247,-1837.6668701171875,304.1548156738281,0.8521659970283508,0.1660209596157074,0.1167844831943512,293.2012939453125,297.1499938964844,293.1499938964844,0.1227956488728523,-2842.123291015625,304.1554260253906,0.8910306096076965,0.1898042857646942,0.1806098669767379,293.3662414550781,297.1499938964844,293.1499938964844,0.0045266379602253,-1689.3809814453125,297.2891845703125,0.5697254538536072,0.050000000745058,0.2282100617885589,291.16632080078125,291.1499938964844,271.0402526855469,270.45050048828125,283.78759765625,293.3662109375,291.16619873046875,1.0,0.2016195207834243,0.991442084312439,0.991442084312439,1.0,1.0,-0.9804011583328248,0.4210584759712219,0.5593426823616028,0.1832666397094726,0.0,0.0,0.3209245800971985,25.012638092041016,25.0,-2.0733842849731445,-7299.4970703125,95.1943588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409240722656,306.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1628163903951645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323002815246582,0.2323047667741775,-4.475053628993919e-06,0.0,0.0001652379287406,0.0,0.0,9.878347396850586,0.0,0.0,0.0,0.293449342250824,4.0,0.0,1.0
292200,293.19488525390625,297.1499938964844,293.1499938964844,0.0648748204112052,-1644.74658203125,304.1544494628906,0.7566157579421997,0.1152371019124984,0.1045273467898368,293.2193603515625,297.1499938964844,293.1499938964844,0.1281047463417053,-2939.9892578125,304.1570739746094,0.9014142155647278,0.196267768740654,0.1868052780628204,293.1965026855469,297.1499938964844,293.1499938964844,0.1040583848953247,-1837.6668701171875,304.1548156738281,0.8521659970283508,0.1660209596157074,0.1167844831943512,293.2012939453125,297.1499938964844,293.1499938964844,0.1227956488728523,-2842.123291015625,304.1554260253906,0.8910306096076965,0.1898042857646942,0.1806098669767379,293.3662414550781,297.1499938964844,293.1499938964844,0.0045266379602253,-1689.3809814453125,297.2891845703125,0.5697254538536072,0.050000000745058,0.2282100617885589,291.16632080078125,291.1499938964844,271.0402526855469,270.45050048828125,283.78759765625,293.3662109375,291.16619873046875,1.0,0.2016195207834243,0.991442084312439,0.991442084312439,1.0,1.0,-0.9804011583328248,0.4210584759712219,0.5593426823616028,0.1832666397094726,0.0,0.0,0.3209245800971985,25.012638092041016,25.0,-2.0733842849731445,-7299.4970703125,95.1943588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409240722656,306.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.453125,18000.0,0.0,0.0,0.1628163903951645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323002815246582,0.2323047667741775,-4.475053628993919e-06,0.0,0.0001652379287406,0.0,0.0,9.878347396850586,0.0,0.0,0.0,0.293449342250824,4.0,0.0,1.0
292260,293.19390869140625,297.1499938964844,293.1499938964844,0.0641140416264534,-1631.4456787109375,304.1542358398437,0.7542760372161865,0.1143003106117248,0.1036790758371353,293.2184143066406,297.1499938964844,293.1499938964844,0.1268406212329864,-2916.758056640625,304.1568298339844,0.8985263109207153,0.1947071701288223,0.1853243261575698,293.1960144042969,297.1499938964844,293.1499938964844,0.1032208949327468,-1825.7811279296875,304.15460205078125,0.8499959707260132,0.1649407893419265,0.1160257831215858,293.20074462890625,297.1499938964844,293.1499938964844,0.1218434050679206,-2824.470703125,304.1552124023437,0.8887003660202026,0.1886176168918609,0.1794829815626144,293.36627197265625,297.1499938964844,293.1499938964844,0.0044669462367892,-1668.8377685546875,297.2138366699219,0.5694144368171692,0.050000000745058,0.2282190918922424,291.1656494140625,291.1499938964844,271.05810546875,270.4607238769531,283.8015441894531,293.36627197265625,291.16558837890625,1.0,0.2010252773761749,0.991343080997467,0.991343080997467,1.0,1.0,-0.9753533005714417,0.4186144471168518,0.5567388534545898,0.1825927644968032,0.0,0.0,0.318887859582901,25.01220321655273,25.0,-1.0874474048614502,-7248.62744140625,94.15724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,306.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.1614418178796768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304934114217758,0.2304978817701339,-4.470415206014877e-06,0.0,0.0001638429239392,0.0,0.0,9.784820556640623,0.0,0.0,0.0,0.2930678129196167,4.0,0.0,1.0
292320,293.19390869140625,297.1499938964844,293.1499938964844,0.0641140416264534,-1631.4456787109375,304.1542358398437,0.7542760372161865,0.1143003106117248,0.1036790758371353,293.2184143066406,297.1499938964844,293.1499938964844,0.1268406212329864,-2916.758056640625,304.1568298339844,0.8985263109207153,0.1947071701288223,0.1853243261575698,293.1960144042969,297.1499938964844,293.1499938964844,0.1032208949327468,-1825.7811279296875,304.15460205078125,0.8499959707260132,0.1649407893419265,0.1160257831215858,293.20074462890625,297.1499938964844,293.1499938964844,0.1218434050679206,-2824.470703125,304.1552124023437,0.8887003660202026,0.1886176168918609,0.1794829815626144,293.36627197265625,297.1499938964844,293.1499938964844,0.0044669462367892,-1668.8377685546875,297.2138366699219,0.5694144368171692,0.050000000745058,0.2282190918922424,291.1656494140625,291.1499938964844,271.05810546875,270.4607238769531,283.8015441894531,293.36627197265625,291.16558837890625,1.0,0.2010252773761749,0.991343080997467,0.991343080997467,1.0,1.0,-0.9753533005714417,0.4186144471168518,0.5567388534545898,0.1825927644968032,0.0,0.0,0.318887859582901,25.01220321655273,25.0,-1.0874474048614502,-7248.62744140625,94.15724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252380371094,306.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.1614418178796768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304934114217758,0.2304978817701339,-4.470415206014877e-06,0.0,0.0001638429239392,0.0,0.0,9.784820556640623,0.0,0.0,0.0,0.2930678129196167,4.0,0.0,1.0
292380,293.19287109375,297.1499938964844,293.1499938964844,0.0633778795599937,-1618.6075439453125,304.154052734375,0.7520358562469482,0.1133977174758911,0.1028626039624214,293.2173767089844,297.1499938964844,293.1499938964844,0.1256051659584045,-2893.99365234375,304.1566162109375,0.8957090973854065,0.1931813955307006,0.1838772594928741,293.1954345703125,297.1499938964844,293.1499938964844,0.1024074181914329,-1814.2099609375,304.1544494628906,0.8479055166244507,0.1638918370008468,0.1152897477149963,293.2001037597656,297.1499938964844,293.1499938964844,0.1209148317575454,-2807.218017578125,304.155029296875,0.8864412903785706,0.1874611377716064,0.1783856004476547,293.3660888671875,297.1499938964844,293.1499938964844,0.0044079176150262,-1648.3992919921875,297.1393127441406,0.5691211223602295,0.050000000745058,0.2282276302576065,291.1653137207031,291.1499938964844,271.0758972167969,270.470703125,283.815673828125,293.3660888671875,291.165283203125,1.0,0.2004488408565521,0.9912440776824952,0.9912440776824952,1.0,1.0,-0.9704463481903076,0.4162175357341766,0.5542288422584534,0.1819948107004165,0.0,0.0,0.3168708980083465,25.011837005615234,25.0,-0.483196347951889,-7198.75390625,93.1572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,305.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91015625,18000.0,0.0,0.0,0.160173013806343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287207394838333,0.2287252098321914,-4.465920483198715e-06,0.0,0.0001625552395125,0.0,0.0,9.693486213684082,0.0,0.0,0.0,0.2926958501338959,4.0,0.0,1.0
292440,293.19287109375,297.1499938964844,293.1499938964844,0.0633778795599937,-1618.6075439453125,304.154052734375,0.7520358562469482,0.1133977174758911,0.1028626039624214,293.2173767089844,297.1499938964844,293.1499938964844,0.1256051659584045,-2893.99365234375,304.1566162109375,0.8957090973854065,0.1931813955307006,0.1838772594928741,293.1954345703125,297.1499938964844,293.1499938964844,0.1024074181914329,-1814.2099609375,304.1544494628906,0.8479055166244507,0.1638918370008468,0.1152897477149963,293.2001037597656,297.1499938964844,293.1499938964844,0.1209148317575454,-2807.218017578125,304.155029296875,0.8864412903785706,0.1874611377716064,0.1783856004476547,293.3660888671875,297.1499938964844,293.1499938964844,0.0044079176150262,-1648.3992919921875,297.1393127441406,0.5691211223602295,0.050000000745058,0.2282276302576065,291.1653137207031,291.1499938964844,271.0758972167969,270.470703125,283.815673828125,293.3660888671875,291.165283203125,1.0,0.2004488408565521,0.9912440776824952,0.9912440776824952,1.0,1.0,-0.9704463481903076,0.4162175357341766,0.5542288422584534,0.1819948107004165,0.0,0.0,0.3168708980083465,25.011837005615234,25.0,-0.483196347951889,-7198.75390625,93.1572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,305.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91015625,18000.0,0.0,0.0,0.160173013806343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287207394838333,0.2287252098321914,-4.465920483198715e-06,0.0,0.0001625552395125,0.0,0.0,9.693486213684082,0.0,0.0,0.0,0.2926958501338959,4.0,0.0,1.0
292500,293.1923522949219,297.1499938964844,293.1499938964844,0.0630174279212951,-1612.33349609375,304.1539611816406,0.7509475350379944,0.1129572540521621,0.1024643629789352,293.21685791015625,297.1499938964844,293.1499938964844,0.1249966323375701,-2882.759521484375,304.1565246582031,0.8943232297897339,0.192429706454277,0.18316450715065,293.19512939453125,297.1499938964844,293.1499938964844,0.102008156478405,-1808.5213623046875,304.15435791015625,0.8468855023384094,0.1633771806955337,0.1149287670850753,293.19976806640625,297.1499938964844,293.1499938964844,0.1204580068588256,-2798.716552734375,304.1549377441406,0.8853345513343811,0.186892494559288,0.1778461933135986,293.3659362792969,297.1499938964844,293.1499938964844,0.0043786359019577,-1638.216552734375,297.1022644042969,0.56898033618927,0.050000000745058,0.228231742978096,291.165283203125,291.1499938964844,271.0847473144531,270.4755859375,283.8228454589844,293.365966796875,291.1652526855469,1.0,0.2001662999391555,0.9911946058273317,0.9911946058273317,1.0,1.0,-0.968037247657776,0.4150331616401672,0.5530040860176086,0.1817217022180557,0.0,0.0,0.3158584833145141,25.01167106628418,25.0,-0.2478558719158172,-7174.12353515625,92.66925811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49578857421875,305.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.1595748215913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278392910957336,0.2278437614440918,-4.463707682589302e-06,0.0,0.000161948162713,0.0,0.0,9.648229598999023,0.0,0.0,0.0,0.2925117313861847,4.0,0.0,1.0
292560,293.1918334960937,297.1499938964844,293.1499938964844,0.062662124633789,-1606.1568603515625,304.1539001464844,0.7498800158500671,0.1125238910317421,0.1020726934075355,293.2163391113281,297.1499938964844,293.1499938964844,0.124394379556179,-2871.627685546875,304.15643310546875,0.892952561378479,0.1916854232549667,0.1824589371681213,293.19482421875,297.1499938964844,293.1499938964844,0.1016139164566993,-1802.8984375,304.1542663574219,0.8458818793296814,0.1628689169883728,0.1145723983645439,293.1994323730469,297.1499938964844,293.1499938964844,0.120006263256073,-2790.30078125,304.15484619140625,0.8842429518699646,0.1863301545381546,0.1773129105567932,293.3657531738281,297.1499938964844,293.1499938964844,0.0043494952842593,-1628.055419921875,297.0653991699219,0.5688433647155762,0.050000000745058,0.2282357364892959,291.165283203125,291.1499938964844,271.09356689453125,270.4804077148437,283.8300476074219,293.36578369140625,291.1652526855469,1.0,0.1998874843120575,0.9911526441574096,0.9911526441574096,1.0,1.0,-0.965657353401184,0.4138583242893219,0.5517990589141846,0.1814653724431991,0.0,0.0,0.3148398399353027,25.011512756347656,25.0,-0.0719719007611274,-7149.63427734375,92.1890640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,305.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.1590009927749633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269567102193832,0.2269611656665802,-4.461508069653064e-06,0.0,0.0001613657950656,0.0,0.0,9.603020668029783,0.0,0.0,0.0,0.2923279404640198,4.0,0.0,1.0
292620,293.1907653808594,297.1499938964844,293.1499938964844,0.061966311186552,-1594.085205078125,304.1537475585937,0.7478022575378418,0.1116770058870315,0.1013075411319732,293.2153015136719,297.1499938964844,293.1499938964844,0.123208574950695,-2849.672119140625,304.15625,0.890254020690918,0.1902178078889846,0.1810678839683532,293.1941223144531,297.1499938964844,293.1499938964844,0.1008401736617088,-1791.8472900390625,304.1541442871094,0.8439196348190308,0.1618702113628387,0.1138723492622375,293.19873046875,297.1499938964844,293.1499938964844,0.1191179901361465,-2773.72998046875,304.1547241210937,0.8821017742156982,0.1852232366800308,0.1762634068727493,293.3652648925781,297.1499938964844,293.1499938964844,0.004291646182537,-1607.8101806640625,296.99200439453125,0.5685800909996033,0.050000000745058,0.2282434552907943,291.16534423828125,291.1499938964844,271.1111755371094,270.4898681640625,283.8446350097656,293.3653259277344,291.16534423828125,1.0,0.1993402391672134,0.991068720817566,0.991068720817566,1.0,1.0,-0.960978865623474,0.4115346670150757,0.5494441986083984,0.1809993088245391,0.0,0.0,0.3127893507480621,25.01122283935547,25.0,0.0789988934993743,-7100.939453125,91.25052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,305.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1579198688268661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251879572868347,0.2251924276351928,-4.457126578927273e-06,0.0,0.0001602685952093,0.0,0.0,9.512696266174316,0.0,0.0,0.0,0.2919610738754272,4.0,0.0,1.0
292680,293.1907653808594,297.1499938964844,293.1499938964844,0.061966311186552,-1594.085205078125,304.1537475585937,0.7478022575378418,0.1116770058870315,0.1013075411319732,293.2153015136719,297.1499938964844,293.1499938964844,0.123208574950695,-2849.672119140625,304.15625,0.890254020690918,0.1902178078889846,0.1810678839683532,293.1941223144531,297.1499938964844,293.1499938964844,0.1008401736617088,-1791.8472900390625,304.1541442871094,0.8439196348190308,0.1618702113628387,0.1138723492622375,293.19873046875,297.1499938964844,293.1499938964844,0.1191179901361465,-2773.72998046875,304.1547241210937,0.8821017742156982,0.1852232366800308,0.1762634068727493,293.3652648925781,297.1499938964844,293.1499938964844,0.004291646182537,-1607.8101806640625,296.99200439453125,0.5685800909996033,0.050000000745058,0.2282434552907943,291.16534423828125,291.1499938964844,271.1111755371094,270.4898681640625,283.8446350097656,293.3653259277344,291.16534423828125,1.0,0.1993402391672134,0.991068720817566,0.991068720817566,1.0,1.0,-0.960978865623474,0.4115346670150757,0.5494441986083984,0.1809993088245391,0.0,0.0,0.3127893507480621,25.01122283935547,25.0,0.0789988934993743,-7100.939453125,91.25052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,305.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1579198688268661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251879572868347,0.2251924276351928,-4.457126578927273e-06,0.0,0.0001602685952093,0.0,0.0,9.512696266174316,0.0,0.0,0.0,0.2919610738754272,4.0,0.0,1.0
292740,293.1897277832031,297.1499938964844,293.1499938964844,0.0612897314131259,-1582.380615234375,304.15362548828125,0.7457950711250305,0.1108546927571296,0.1005648747086525,293.2142639160156,297.1499938964844,293.1499938964844,0.1220477744936943,-2828.134521484375,304.1560974121094,0.8876091241836548,0.1887763291597366,0.179701879620552,293.1934509277344,297.1499938964844,293.1499938964844,0.1000859662890434,-1781.0576171875,304.1540222167969,0.8420127034187317,0.1608936041593551,0.1131879910826683,293.1979675292969,297.1499938964844,293.1499938964844,0.1182502433657646,-2757.515869140625,304.15460205078125,0.880013108253479,0.1841385066509246,0.1752351373434066,293.3647155761719,297.1499938964844,293.1499938964844,0.0042343800887465,-1587.6837158203125,296.9189758300781,0.5683298707008362,0.050000000745058,0.2282507866621017,291.16534423828125,291.1499938964844,271.1286926269531,270.4991149902344,283.8594665527344,293.3647766113281,291.1653137207031,1.0,0.1988059133291244,0.9909847974777222,0.9909847974777222,1.0,1.0,-0.9564014077186584,0.4092435240745544,0.547157883644104,0.180590271949768,0.0,0.0,0.3107438683509826,25.010957717895508,25.0,-0.031357180327177,-7052.48583984375,90.33920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,305.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1569145768880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234293222427368,0.2234337776899337,-4.452782832231605e-06,0.0,0.0001592483458807,0.0,0.0,9.423206329345703,0.0,0.0,0.0,0.2915978133678436,4.0,0.0,1.0
292800,293.1897277832031,297.1499938964844,293.1499938964844,0.0612897314131259,-1582.380615234375,304.15362548828125,0.7457950711250305,0.1108546927571296,0.1005648747086525,293.2142639160156,297.1499938964844,293.1499938964844,0.1220477744936943,-2828.134521484375,304.1560974121094,0.8876091241836548,0.1887763291597366,0.179701879620552,293.1934509277344,297.1499938964844,293.1499938964844,0.1000859662890434,-1781.0576171875,304.1540222167969,0.8420127034187317,0.1608936041593551,0.1131879910826683,293.1979675292969,297.1499938964844,293.1499938964844,0.1182502433657646,-2757.515869140625,304.15460205078125,0.880013108253479,0.1841385066509246,0.1752351373434066,293.3647155761719,297.1499938964844,293.1499938964844,0.0042343800887465,-1587.6837158203125,296.9189758300781,0.5683298707008362,0.050000000745058,0.2282507866621017,291.16534423828125,291.1499938964844,271.1286926269531,270.4991149902344,283.8594665527344,293.3647766113281,291.1653137207031,1.0,0.1988059133291244,0.9909847974777222,0.9909847974777222,1.0,1.0,-0.9564014077186584,0.4092435240745544,0.547157883644104,0.180590271949768,0.0,0.0,0.3107438683509826,25.010957717895508,25.0,-0.031357180327177,-7052.48583984375,90.33920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,305.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.1569145768880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234293222427368,0.2234337776899337,-4.452782832231605e-06,0.0,0.0001592483458807,0.0,0.0,9.423206329345703,0.0,0.0,0.0,0.2915978133678436,4.0,0.0,1.0
292860,293.188720703125,297.1499938964844,293.1499938964844,0.060630664229393,-1571.0101318359375,304.1535339355469,0.7438521981239319,0.1100551411509513,0.0998429581522941,293.21319580078125,297.1499938964844,293.1499938964844,0.1209098994731903,-2806.977783203125,304.1559753417969,0.8850142359733582,0.1873592734336853,0.1783592104911804,293.1927185058594,297.1499938964844,293.1499938964844,0.099349521100521,-1770.5047607421875,304.1539001464844,0.8401558995246887,0.1599375009536743,0.1125181466341018,293.1972351074219,297.1499938964844,293.1499938964844,0.1174012571573257,-2741.62646484375,304.15447998046875,0.8779731392860413,0.1830745041370391,0.1742266863584518,293.3641052246094,297.1499938964844,293.1499938964844,0.0041776550933718,-1567.6634521484375,296.8462829589844,0.5680913925170898,0.050000000745058,0.2282577902078628,291.1652526855469,291.1499938964844,271.1460876464844,270.5081481933594,283.8744812011719,293.3641662597656,291.1652526855469,1.0,0.1982835978269577,0.9909114241600036,0.9909114241600036,1.0,1.0,-0.9519176483154296,0.4069835841655731,0.5449340343475342,0.1802320182323455,0.0,0.0,0.3087145090103149,25.01070976257324,25.0,-0.0220578573644161,-7005.0966796875,89.45317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,305.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.1559689044952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216987460851669,0.2217032015323639,-4.448523213795852e-06,0.0,0.0001582886034157,0.0,0.0,9.335455894470217,0.0,0.0,0.0,0.2912416458129883,4.0,0.0,1.0
292920,293.188720703125,297.1499938964844,293.1499938964844,0.060630664229393,-1571.0101318359375,304.1535339355469,0.7438521981239319,0.1100551411509513,0.0998429581522941,293.21319580078125,297.1499938964844,293.1499938964844,0.1209098994731903,-2806.977783203125,304.1559753417969,0.8850142359733582,0.1873592734336853,0.1783592104911804,293.1927185058594,297.1499938964844,293.1499938964844,0.099349521100521,-1770.5047607421875,304.1539001464844,0.8401558995246887,0.1599375009536743,0.1125181466341018,293.1972351074219,297.1499938964844,293.1499938964844,0.1174012571573257,-2741.62646484375,304.15447998046875,0.8779731392860413,0.1830745041370391,0.1742266863584518,293.3641052246094,297.1499938964844,293.1499938964844,0.0041776550933718,-1567.6634521484375,296.8462829589844,0.5680913925170898,0.050000000745058,0.2282577902078628,291.1652526855469,291.1499938964844,271.1460876464844,270.5081481933594,283.8744812011719,293.3641662597656,291.1652526855469,1.0,0.1982835978269577,0.9909114241600036,0.9909114241600036,1.0,1.0,-0.9519176483154296,0.4069835841655731,0.5449340343475342,0.1802320182323455,0.0,0.0,0.3087145090103149,25.01070976257324,25.0,-0.0220578573644161,-7005.0966796875,89.45317840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,305.8727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.1559689044952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216987460851669,0.2217032015323639,-4.448523213795852e-06,0.0,0.0001582886034157,0.0,0.0,9.335455894470217,0.0,0.0,0.0,0.2912416458129883,4.0,0.0,1.0
292980,293.1877136230469,297.1499938964844,293.1499938964844,0.0599867440760135,-1559.927978515625,304.1534118652344,0.7419686317443848,0.1092770174145698,0.0991405770182609,293.2121887207031,297.1499938964844,293.1499938964844,0.1197914481163024,-2786.134765625,304.1558532714844,0.8824666738510132,0.1859652698040008,0.1770385801792144,293.1920166015625,297.1499938964844,293.1499938964844,0.0986279174685478,-1760.146484375,304.15380859375,0.8383453488349915,0.1590008437633514,0.1118620261549949,293.19647216796875,297.1499938964844,293.1499938964844,0.1165678799152374,-2726.000244140625,304.1543884277344,0.875978946685791,0.1820302158594131,0.173237070441246,293.36346435546875,297.1499938964844,293.1499938964844,0.0041213822551071,-1547.709716796875,296.7740478515625,0.5678635239601135,0.050000000745058,0.2282645106315612,291.16534423828125,291.1499938964844,271.16339111328125,270.5170288085937,283.8896484375,293.3634948730469,291.1653747558594,1.0,0.1977726519107818,0.99083811044693,0.99083811044693,1.0,1.0,-0.9475224614143372,0.4047543704509735,0.542768120765686,0.1799177825450897,0.0,0.0,0.3066614270210266,25.010478973388672,25.0,0.1484868675470352,-6958.5791015625,88.59099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078674316406,305.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1550689935684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199708223342895,0.2199752628803253,-4.444329078978626e-06,0.0,0.000157375310664,0.0,0.0,9.248233795166016,0.0,0.0,0.0,0.2908880412578583,4.0,0.0,1.0
293040,293.1877136230469,297.1499938964844,293.1499938964844,0.0599867440760135,-1559.927978515625,304.1534118652344,0.7419686317443848,0.1092770174145698,0.0991405770182609,293.2121887207031,297.1499938964844,293.1499938964844,0.1197914481163024,-2786.134765625,304.1558532714844,0.8824666738510132,0.1859652698040008,0.1770385801792144,293.1920166015625,297.1499938964844,293.1499938964844,0.0986279174685478,-1760.146484375,304.15380859375,0.8383453488349915,0.1590008437633514,0.1118620261549949,293.19647216796875,297.1499938964844,293.1499938964844,0.1165678799152374,-2726.000244140625,304.1543884277344,0.875978946685791,0.1820302158594131,0.173237070441246,293.36346435546875,297.1499938964844,293.1499938964844,0.0041213822551071,-1547.709716796875,296.7740478515625,0.5678635239601135,0.050000000745058,0.2282645106315612,291.16534423828125,291.1499938964844,271.16339111328125,270.5170288085937,283.8896484375,293.3634948730469,291.1653747558594,1.0,0.1977726519107818,0.99083811044693,0.99083811044693,1.0,1.0,-0.9475224614143372,0.4047543704509735,0.542768120765686,0.1799177825450897,0.0,0.0,0.3066614270210266,25.010478973388672,25.0,0.1484868675470352,-6958.5791015625,88.59099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078674316406,305.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48828125,18000.0,0.0,0.0,0.1550689935684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199708223342895,0.2199752628803253,-4.444329078978626e-06,0.0,0.000157375310664,0.0,0.0,9.248233795166016,0.0,0.0,0.0,0.2908880412578583,4.0,0.0,1.0
293100,293.1872253417969,297.1499938964844,293.1499938964844,0.0596704222261905,-1554.493896484375,304.15338134765625,0.7410479784011841,0.1088957712054252,0.0987964794039726,293.2117004394531,297.1499938964844,293.1499938964844,0.1192394867539405,-2775.83154296875,304.1557922363281,0.8812100887298584,0.1852766871452331,0.1763863116502761,293.191650390625,297.1499938964844,293.1499938964844,0.0982726514339447,-1755.0408935546875,304.1537475585937,0.8374564051628113,0.1585396230220794,0.1115389764308929,293.19610595703125,297.1499938964844,293.1499938964844,0.116157092154026,-2718.28759765625,304.1543273925781,0.8749983906745911,0.1815153062343597,0.1727491468191146,293.36309814453125,297.1499938964844,293.1499938964844,0.0040934439748525,-1537.7705078125,296.7380676269531,0.5677531361579895,0.050000000745058,0.2282677590847015,291.1654663085937,291.1499938964844,271.1719970703125,270.5214233398437,283.89727783203125,293.3631591796875,291.1654663085937,1.0,0.1975213289260864,0.9908013939857484,0.9908013939857484,1.0,1.0,-0.9453572630882264,0.4036515653133392,0.5417056679725647,0.1797751635313034,0.0,0.0,0.3056212961673736,25.01036834716797,25.0,0.2209973633289337,-6935.57080078125,88.1685562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.1546318233013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219100683927536,0.2191051244735717,-4.442234967427794e-06,0.0,0.0001569316373206,0.0,0.0,9.204452514648438,0.0,0.0,0.0,0.2907107770442962,4.0,0.0,1.0
293160,293.1867370605469,297.1499938964844,293.1499938964844,0.0593577623367309,-1549.1295166015625,304.1533203125,0.7401405572891235,0.1085194647312164,0.0984569191932678,293.211181640625,297.1499938964844,293.1499938964844,0.1186922937631607,-2765.6064453125,304.1557312011719,0.8799644112586975,0.184593454003334,0.1757391840219497,293.1912841796875,297.1499938964844,293.1499938964844,0.0979210287332534,-1749.9840087890625,304.1537170410156,0.8365777134895325,0.1580829173326492,0.1112191453576088,293.1957397460937,297.1499938964844,293.1499938964844,0.1157502010464668,-2710.6416015625,304.1542663574219,0.8740283250808716,0.1810050159692764,0.1722656786441803,293.3627319335937,297.1499938964844,293.1499938964844,0.0040656044147908,-1527.8458251953125,296.70220947265625,0.5676450729370117,0.050000000745058,0.2282709628343582,291.1655578613281,291.1499938964844,271.1806030273437,270.5257568359375,283.9049072265625,293.36279296875,291.16558837890625,1.0,0.1972727328538894,0.990773856639862,0.990773856639862,1.0,1.0,-0.943212866783142,0.4025568962097168,0.5406559705734253,0.1796410828828811,0.0,0.0,0.3045713901519775,25.010257720947266,25.0,0.281464010477066,-6912.734375,87.75164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,305.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1542004346847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182260006666183,0.2182304412126541,-4.440139491634909e-06,0.0,0.0001564938283991,0.0,0.0,9.160529136657717,0.0,0.0,0.0,0.2905330061912536,4.0,0.0,1.0
293220,293.185791015625,297.1499938964844,293.1499938964844,0.058742631226778,-1538.5946044921875,304.1532592773437,0.7383614182472229,0.1077806949615478,0.0977903380990028,293.210205078125,297.1499938964844,293.1499938964844,0.1176111996173858,-2745.373046875,304.1556091308594,0.8775029182434082,0.1832418590784073,0.1744590848684311,293.1905822753906,297.1499938964844,293.1499938964844,0.0972278863191604,-1740.0067138671875,304.15362548828125,0.8348479866981506,0.1571822464466095,0.1105884090065956,293.19500732421875,297.1499938964844,293.1499938964844,0.114947386085987,-2695.537353515625,304.1542053222656,0.8721171021461487,0.1799974292516708,0.1713110506534576,293.36199951171875,297.1499938964844,293.1499938964844,0.0040102787315845,-1508.064208984375,296.6307373046875,0.5674344897270203,0.050000000745058,0.2282771915197372,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.362060546875,291.1658630371094,1.0,0.1967826783657074,0.9907187223434448,0.9907187223434448,1.0,1.0,-0.9389811754226683,0.4003902673721313,0.5385908484458923,0.1793935149908065,0.0,0.0,0.3024408519268036,25.01005744934082,25.0,0.3664790689945221,-6867.521484375,86.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,305.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1533475518226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164618670940399,0.2164662927389145,-4.435935807123315e-06,0.0,0.0001556282659294,0.0,0.0,9.072197914123535,0.0,0.0,0.0,0.2901758253574371,4.0,0.0,1.0
293280,293.185791015625,297.1499938964844,293.1499938964844,0.058742631226778,-1538.5946044921875,304.1532592773437,0.7383614182472229,0.1077806949615478,0.0977903380990028,293.210205078125,297.1499938964844,293.1499938964844,0.1176111996173858,-2745.373046875,304.1556091308594,0.8775029182434082,0.1832418590784073,0.1744590848684311,293.1905822753906,297.1499938964844,293.1499938964844,0.0972278863191604,-1740.0067138671875,304.15362548828125,0.8348479866981506,0.1571822464466095,0.1105884090065956,293.19500732421875,297.1499938964844,293.1499938964844,0.114947386085987,-2695.537353515625,304.1542053222656,0.8721171021461487,0.1799974292516708,0.1713110506534576,293.36199951171875,297.1499938964844,293.1499938964844,0.0040102787315845,-1508.064208984375,296.6307373046875,0.5674344897270203,0.050000000745058,0.2282771915197372,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.362060546875,291.1658630371094,1.0,0.1967826783657074,0.9907187223434448,0.9907187223434448,1.0,1.0,-0.9389811754226683,0.4003902673721313,0.5385908484458923,0.1793935149908065,0.0,0.0,0.3024408519268036,25.01005744934082,25.0,0.3664790689945221,-6867.521484375,86.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,305.80255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1533475518226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164618670940399,0.2164662927389145,-4.435935807123315e-06,0.0,0.0001556282659294,0.0,0.0,9.072197914123535,0.0,0.0,0.0,0.2901758253574371,4.0,0.0,1.0
293340,293.1849060058594,297.1499938964844,293.1499938964844,0.0581408403813838,-1528.3138427734375,304.1531677246094,0.7366271615028381,0.1070597097277641,0.0971399396657943,293.2092590332031,297.1499938964844,293.1499938964844,0.1165476143360138,-2725.426513671875,304.155517578125,0.8750797510147095,0.1819093525409698,0.1731972396373748,293.1898803710937,297.1499938964844,293.1499938964844,0.0965481325984001,-1730.21142578125,304.153564453125,0.8331526517868042,0.1562980264425277,0.1099692732095718,293.1942749023437,297.1499938964844,293.1499938964844,0.1141591519117355,-2680.68408203125,304.15411376953125,0.8702426552772522,0.1790066361427307,0.1703724414110183,293.3612365722656,297.1499938964844,293.1499938964844,0.0039553907699882,-1488.36572265625,296.55963134765625,0.5672307014465332,0.050000000745058,0.2282832264900207,291.1661071777344,291.1499938964844,271.214599609375,270.5428161621094,283.9355773925781,293.3612976074219,291.1661376953125,1.0,0.1963023096323013,0.9906636476516724,0.9906636476516724,1.0,1.0,-0.9348238706588744,0.3982553780078888,0.5365684628486633,0.1791674494743347,0.0,0.0,0.3002700209617615,25.00986099243164,25.0,0.3909867703914642,-6822.89990234375,86.13494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,305.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1524985432624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146777659654617,0.2146821916103363,-4.431714842212386e-06,0.0,0.0001547666324768,0.0,0.0,8.9832124710083,0.0,0.0,0.0,0.2898162603378296,4.0,0.0,1.0
