time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1849060058594,297.1499938964844,293.1499938964844,0.0581408403813838,-1528.3138427734375,304.1531677246094,0.7366271615028381,0.1070597097277641,0.0971399396657943,293.2092590332031,297.1499938964844,293.1499938964844,0.1165476143360138,-2725.426513671875,304.155517578125,0.8750797510147095,0.1819093525409698,0.1731972396373748,293.1898803710937,297.1499938964844,293.1499938964844,0.0965481325984001,-1730.21142578125,304.153564453125,0.8331526517868042,0.1562980264425277,0.1099692732095718,293.1942749023437,297.1499938964844,293.1499938964844,0.1141591519117355,-2680.68408203125,304.15411376953125,0.8702426552772522,0.1790066361427307,0.1703724414110183,293.3612365722656,297.1499938964844,293.1499938964844,0.0039553907699882,-1488.36572265625,296.55963134765625,0.5672307014465332,0.050000000745058,0.2282832264900207,291.1661071777344,291.1499938964844,271.214599609375,270.5428161621094,283.9355773925781,293.3612976074219,291.1661376953125,1.0,0.1963023096323013,0.9906636476516724,0.9906636476516724,1.0,1.0,-0.9348238706588744,0.3982553780078888,0.5365684628486633,0.1791674494743347,0.0,0.0,0.3002700209617615,25.00986099243164,25.0,0.3909867703914642,-6822.89990234375,86.13494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,305.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.1524985432624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146777659654617,0.2146821916103363,-4.431714842212386e-06,0.0,0.0001547666324768,0.0,0.0,8.9832124710083,0.0,0.0,0.0,0.2898162603378296,4.0,0.0,1.0
293460,293.1840209960937,297.1499938964844,293.1499938964844,0.0575509890913963,-1518.2615966796875,304.1531066894531,0.7349305748939514,0.1063544005155563,0.0965037867426872,293.2083740234375,297.1499938964844,293.1499938964844,0.1154998987913131,-2705.73876953125,304.1554260253906,0.872689425945282,0.1805935204029083,0.1719513535499572,293.1891784667969,297.1499938964844,293.1499938964844,0.0958805307745933,-1720.5826416015625,304.1534729003906,0.8314861059188843,0.1554284393787384,0.1093604415655136,293.19354248046875,297.1499938964844,293.1499938964844,0.1133843213319778,-2666.061767578125,304.1540222167969,0.8684000968933105,0.178030788898468,0.1694480627775192,293.3604736328125,297.1499938964844,293.1499938964844,0.0039009361062198,-1468.7552490234375,296.4888000488281,0.5670320987701416,0.050000000745058,0.2282891273498535,291.1663818359375,291.1499938964844,271.2314147949219,270.5512084960937,283.9508361816406,293.36053466796875,291.1664123535156,1.0,0.195830300450325,0.9906169176101683,0.9906169176101683,1.0,1.0,-0.9307319521903992,0.3961510062217712,0.5345809459686279,0.1789540350437164,0.0,0.0,0.298067569732666,25.00967788696289,25.0,0.3602218627929687,-6778.84228515625,85.35452270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65625,18000.0,0.0,0.0,0.1516447365283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128802388906479,0.2128846645355224,-4.4274847823544405e-06,0.0,0.0001539001386845,0.0,0.0,8.893890380859375,0.0,0.0,0.0,0.2894556522369385,4.0,0.0,1.0
293520,293.1840209960937,297.1499938964844,293.1499938964844,0.0575509890913963,-1518.2615966796875,304.1531066894531,0.7349305748939514,0.1063544005155563,0.0965037867426872,293.2083740234375,297.1499938964844,293.1499938964844,0.1154998987913131,-2705.73876953125,304.1554260253906,0.872689425945282,0.1805935204029083,0.1719513535499572,293.1891784667969,297.1499938964844,293.1499938964844,0.0958805307745933,-1720.5826416015625,304.1534729003906,0.8314861059188843,0.1554284393787384,0.1093604415655136,293.19354248046875,297.1499938964844,293.1499938964844,0.1133843213319778,-2666.061767578125,304.1540222167969,0.8684000968933105,0.178030788898468,0.1694480627775192,293.3604736328125,297.1499938964844,293.1499938964844,0.0039009361062198,-1468.7552490234375,296.4888000488281,0.5670320987701416,0.050000000745058,0.2282891273498535,291.1663818359375,291.1499938964844,271.2314147949219,270.5512084960937,283.9508361816406,293.36053466796875,291.1664123535156,1.0,0.195830300450325,0.9906169176101683,0.9906169176101683,1.0,1.0,-0.9307319521903992,0.3961510062217712,0.5345809459686279,0.1789540350437164,0.0,0.0,0.298067569732666,25.00967788696289,25.0,0.3602218627929687,-6778.84228515625,85.35452270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,305.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.65625,18000.0,0.0,0.0,0.1516447365283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128802388906479,0.2128846645355224,-4.4274847823544405e-06,0.0,0.0001539001386845,0.0,0.0,8.893890380859375,0.0,0.0,0.0,0.2894556522369385,4.0,0.0,1.0
293580,293.18316650390625,297.1499938964844,293.1499938964844,0.0569732002913951,-1508.4388427734375,304.15301513671875,0.733269214630127,0.10566446185112,0.09588173776865,293.2074890136719,297.1499938964844,293.1499938964844,0.1144680082798004,-2686.310791015625,304.15533447265625,0.8703306913375854,0.1792937964200973,0.1707210540771484,293.1885070800781,297.1499938964844,293.1499938964844,0.0952253267168998,-1711.1258544921875,304.1534118652344,0.8298464417457581,0.1545735001564026,0.1087619736790657,293.1928405761719,297.1499938964844,293.1499938964844,0.1126232221722602,-2651.677734375,304.1539611816406,0.8665884137153625,0.1770698577165603,0.1685379892587661,293.35968017578125,297.1499938964844,293.1499938964844,0.0038469126448035,-1449.2371826171875,296.41827392578125,0.5668375492095947,0.050000000745058,0.2282949090003967,291.1665954589844,291.1499938964844,271.24810791015625,270.5595092773437,283.9659729003906,293.3597412109375,291.1665954589844,1.0,0.1953667551279068,0.9905701875686646,0.9905701875686646,1.0,1.0,-0.926705241203308,0.3940798938274383,0.5326253175735474,0.1787455528974533,0.0,0.0,0.295841246843338,25.009506225585938,25.0,0.2823538780212402,-6735.3935546875,84.59172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,305.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.1507797241210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211075410246849,0.2110798358917236,-4.423260179464705e-06,0.0,0.0001530222507426,0.0,0.0,8.80453872680664,0.0,0.0,0.0,0.2890951335430145,4.0,0.0,1.0
293640,293.18316650390625,297.1499938964844,293.1499938964844,0.0569732002913951,-1508.4388427734375,304.15301513671875,0.733269214630127,0.10566446185112,0.09588173776865,293.2074890136719,297.1499938964844,293.1499938964844,0.1144680082798004,-2686.310791015625,304.15533447265625,0.8703306913375854,0.1792937964200973,0.1707210540771484,293.1885070800781,297.1499938964844,293.1499938964844,0.0952253267168998,-1711.1258544921875,304.1534118652344,0.8298464417457581,0.1545735001564026,0.1087619736790657,293.1928405761719,297.1499938964844,293.1499938964844,0.1126232221722602,-2651.677734375,304.1539611816406,0.8665884137153625,0.1770698577165603,0.1685379892587661,293.35968017578125,297.1499938964844,293.1499938964844,0.0038469126448035,-1449.2371826171875,296.41827392578125,0.5668375492095947,0.050000000745058,0.2282949090003967,291.1665954589844,291.1499938964844,271.24810791015625,270.5595092773437,283.9659729003906,293.3597412109375,291.1665954589844,1.0,0.1953667551279068,0.9905701875686646,0.9905701875686646,1.0,1.0,-0.926705241203308,0.3940798938274383,0.5326253175735474,0.1787455528974533,0.0,0.0,0.295841246843338,25.009506225585938,25.0,0.2823538780212402,-6735.3935546875,84.59172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,305.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.1507797241210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211075410246849,0.2110798358917236,-4.423260179464705e-06,0.0,0.0001530222507426,0.0,0.0,8.80453872680664,0.0,0.0,0.0,0.2890951335430145,4.0,0.0,1.0
293700,293.1827697753906,297.1499938964844,293.1499938964844,0.0566888079047203,-1503.6129150390625,304.1529846191406,0.7324509024620056,0.1053251326084137,0.0955758914351463,293.2070617675781,297.1499938964844,293.1499938964844,0.1139578744769096,-2676.692138671875,304.1553039550781,0.8691624999046326,0.1786496639251709,0.1701114922761917,293.18817138671875,297.1499938964844,293.1499938964844,0.0949024260044097,-1706.463134765625,304.15338134765625,0.8290360569953918,0.1541515439748764,0.1084666401147842,293.1925048828125,297.1499938964844,293.1499938964844,0.1122478991746902,-2644.5771484375,304.1539306640625,0.8656937479972839,0.176595002412796,0.1680883169174194,293.3592529296875,297.1499938964844,293.1499938964844,0.0038200598210096,-1439.513427734375,296.38311767578125,0.5667415261268616,0.050000000745058,0.2282977700233459,291.1666564941406,291.1499938964844,271.25640869140625,270.56365966796875,283.9734802246094,293.3593444824219,291.1666564941406,1.0,0.1951381564140319,0.9905468225479126,0.9905468225479126,1.0,1.0,-0.9247159957885742,0.3930576145648956,0.5316583514213562,0.178640678524971,0.0,0.0,0.2947226166725158,25.009422302246094,25.0,0.2308093905448913,-6713.916015625,84.2167739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,305.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.630859375,18000.0,0.0,0.0,0.1503413468599319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210173025727272,0.2101774513721466,-4.421156972966855e-06,0.0,0.0001525773404864,0.0,0.0,8.759988784790039,0.0,0.0,0.0,0.2889154553413391,4.0,0.0,1.0
293760,293.182373046875,297.1499938964844,293.1499938964844,0.0564070492982864,-1498.837158203125,304.1529541015625,0.7316392064094543,0.1049890369176864,0.0952730625867843,293.2066345214844,297.1499938964844,293.1499938964844,0.113451100885868,-2667.1279296875,304.1552429199219,0.8680004477500916,0.1780087500810623,0.1695051044225692,293.1878356933594,297.1499938964844,293.1499938964844,0.0945823490619659,-1701.8399658203125,304.1533508300781,0.8282307982444763,0.1537328064441681,0.1081736236810684,293.1921691894531,297.1499938964844,293.1499938964844,0.1118757277727127,-2637.53125,304.1539001464844,0.8648055791854858,0.1761234253644943,0.1676418334245681,293.3588562011719,297.1499938964844,293.1499938964844,0.0037933173589408,-1429.8155517578125,296.3480224609375,0.5666459798812866,0.050000000745058,0.2283006161451339,291.1667175292969,291.1499938964844,271.2646484375,270.5677795410156,283.9808959960937,293.3589172363281,291.1667175292969,1.0,0.1949112266302108,0.9905333518981934,0.9905333518981934,1.0,1.0,-0.9227405786514282,0.3920436799526214,0.5306968688964844,0.1785341799259185,0.0,0.0,0.2936027646064758,25.00934791564941,25.0,0.1736450493335724,-6692.599609375,83.84569549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705444335937,305.7283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.595703125,18000.0,0.0,0.0,0.1498989164829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092726230621338,0.2092770338058471,-4.4190614971739706e-06,0.0,0.000152128341142,0.0,0.0,8.715614318847656,0.0,0.0,0.0,0.2887365520000458,4.0,0.0,1.0
293820,293.1815795898437,297.1499938964844,293.1499938964844,0.0558518059551715,-1489.4451904296875,304.15289306640625,0.7300601005554199,0.1043261364102363,0.0946756079792976,293.2034606933594,297.1499938964844,293.1499938964844,0.1126703098416328,-2652.449462890625,304.15478515625,0.8662015795707703,0.1772145479917526,0.1685772687196731,293.18719482421875,297.1499938964844,293.1499938964844,0.0939515978097915,-1692.7288818359375,304.1532897949219,0.8266646265983582,0.1529047489166259,0.1075940132141113,293.1914978027344,297.1499938964844,293.1499938964844,0.1111419573426246,-2623.62939453125,304.15380859375,0.8630810976028442,0.1751895397901535,0.1667575538158416,293.3580017089844,297.1499938964844,293.1499938964844,0.0037402161397039,-1410.528076171875,296.27801513671875,0.5664831399917603,0.050000000745058,0.2283054739236831,291.1665954589844,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.3580627441406,291.16650390625,1.0,0.1945041418075561,0.9905064702033995,0.9905064702033995,1.0,1.0,-0.9191585779190063,0.3901936709880829,0.5289648771286011,0.1783703714609146,0.0,0.0,0.2913929522037506,25.00822639465332,25.0,-0.4109428822994232,-6651.55517578125,83.17442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1490031480789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207492396235466,0.2074968069791793,-4.414915565575939e-06,0.0,0.0001512192538939,0.0,0.0,8.628083229064941,0.0,0.0,0.0,0.2883838415145874,4.0,0.0,1.0
293880,293.1815795898437,297.1499938964844,293.1499938964844,0.0558518059551715,-1489.4451904296875,304.15289306640625,0.7300601005554199,0.1043261364102363,0.0946756079792976,293.2034606933594,297.1499938964844,293.1499938964844,0.1126703098416328,-2652.449462890625,304.15478515625,0.8662015795707703,0.1772145479917526,0.1685772687196731,293.18719482421875,297.1499938964844,293.1499938964844,0.0939515978097915,-1692.7288818359375,304.1532897949219,0.8266646265983582,0.1529047489166259,0.1075940132141113,293.1914978027344,297.1499938964844,293.1499938964844,0.1111419573426246,-2623.62939453125,304.15380859375,0.8630810976028442,0.1751895397901535,0.1667575538158416,293.3580017089844,297.1499938964844,293.1499938964844,0.0037402161397039,-1410.528076171875,296.27801513671875,0.5664831399917603,0.050000000745058,0.2283054739236831,291.1665954589844,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.3580627441406,291.16650390625,1.0,0.1945041418075561,0.9905064702033995,0.9905064702033995,1.0,1.0,-0.9191585779190063,0.3901936709880829,0.5289648771286011,0.1783703714609146,0.0,0.0,0.2913929522037506,25.00822639465332,25.0,-0.4109428822994232,-6651.55517578125,83.17442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41796875,18000.0,0.0,0.0,0.1490031480789184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207492396235466,0.2074968069791793,-4.414915565575939e-06,0.0,0.0001512192538939,0.0,0.0,8.628083229064941,0.0,0.0,0.0,0.2883838415145874,4.0,0.0,1.0
293940,293.18084716796875,297.1499938964844,293.1499938964844,0.0553144887089729,-1480.3939208984375,304.15283203125,0.7285565137863159,0.1036781668663024,0.0940903425216674,293.1977233886719,297.1499938964844,293.1499938964844,0.1124196872115135,-2647.920166015625,304.1535949707031,0.8655616044998169,0.1770204305648803,0.1682862043380737,293.1865539550781,297.1499938964844,293.1499938964844,0.0933422818779945,-1683.940185546875,304.1531982421875,0.8251762390136719,0.1520921885967254,0.1070241630077362,293.1908569335937,297.1499938964844,293.1499938964844,0.1104317754507064,-2610.1796875,304.1537170410156,0.861444890499115,0.1742695420980453,0.1658853888511657,293.35699462890625,297.1499938964844,293.1499938964844,0.0036880306433886,-1391.585205078125,296.2079162597656,0.566372811794281,0.050000000745058,0.2283087819814682,291.1651916503906,291.1499938964844,271.2972717285156,270.5842590332031,284.0085754394531,293.3570861816406,291.1649169921875,1.0,0.1941872388124466,0.990479588508606,0.990479588508606,1.0,1.0,-0.916379988193512,0.3887251615524292,0.527654767036438,0.1783271580934524,0.0,0.0,0.2894455194473266,25.006568908691406,25.0,-2.03937029838562,-6615.35595703125,82.65523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,305.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.1481039673089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058720737695694,0.2058764845132827,-4.410999736137455e-06,0.0,0.0001503067032899,0.0,0.0,8.54839038848877,0.0,0.0,0.0,0.2880617380142212,4.0,0.0,1.0
294000,293.18084716796875,297.1499938964844,293.1499938964844,0.0553144887089729,-1480.3939208984375,304.15283203125,0.7285565137863159,0.1036781668663024,0.0940903425216674,293.1977233886719,297.1499938964844,293.1499938964844,0.1124196872115135,-2647.920166015625,304.1535949707031,0.8655616044998169,0.1770204305648803,0.1682862043380737,293.1865539550781,297.1499938964844,293.1499938964844,0.0933422818779945,-1683.940185546875,304.1531982421875,0.8251762390136719,0.1520921885967254,0.1070241630077362,293.1908569335937,297.1499938964844,293.1499938964844,0.1104317754507064,-2610.1796875,304.1537170410156,0.861444890499115,0.1742695420980453,0.1658853888511657,293.35699462890625,297.1499938964844,293.1499938964844,0.0036880306433886,-1391.585205078125,296.2079162597656,0.566372811794281,0.050000000745058,0.2283087819814682,291.1651916503906,291.1499938964844,271.2972717285156,270.5842590332031,284.0085754394531,293.3570861816406,291.1649169921875,1.0,0.1941872388124466,0.990479588508606,0.990479588508606,1.0,1.0,-0.916379988193512,0.3887251615524292,0.527654767036438,0.1783271580934524,0.0,0.0,0.2894455194473266,25.006568908691406,25.0,-2.03937029838562,-6615.35595703125,82.65523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,305.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.1481039673089981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058720737695694,0.2058764845132827,-4.410999736137455e-06,0.0,0.0001503067032899,0.0,0.0,8.54839038848877,0.0,0.0,0.0,0.2880617380142212,4.0,0.0,1.0
294060,293.1800842285156,297.1499938964844,293.1499938964844,0.05479421839118,-1471.65673828125,304.1527404785156,0.727097749710083,0.10304806381464,0.093520738184452,293.1917724609375,297.1499938964844,293.1499938964844,0.1123921424150466,-2647.6142578125,304.1524658203125,0.8653852343559265,0.1770186126232147,0.1682548075914383,293.1859130859375,297.1499938964844,293.1499938964844,0.092751994729042,-1675.4310302734375,304.1531066894531,0.8237289190292358,0.1512986123561859,0.1064671576023101,293.1902160644531,297.1499938964844,293.1499938964844,0.1097408905625343,-2597.088134765625,304.15362548828125,0.8598534464836121,0.1733660250902176,0.1650283485651016,293.3558654785156,297.1499938964844,293.1499938964844,0.0036365860141813,-1372.8895263671875,296.1380920410156,0.5662769079208374,0.050000000745058,0.2283116579055786,291.1630859375,291.1499938964844,271.3133544921875,270.592529296875,284.0210876464844,293.35595703125,291.162841796875,1.0,0.1939109861850738,0.990447461605072,0.990447461605072,1.0,1.0,-0.9139649868011476,0.3874377012252807,0.5265272855758667,0.1783170998096466,0.0,0.0,0.2878415584564209,25.00571632385254,25.0,-2.6570518016815186,-6584.35498046875,82.20686340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,305.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2109375,18000.0,0.0,0.0,0.1472258120775222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045391947031021,0.2045435905456543,-4.407668711792212e-06,0.0,0.0001494154857937,0.0,0.0,8.482806205749512,0.0,0.0,0.0,0.287794828414917,4.0,0.0,1.0
294120,293.1800842285156,297.1499938964844,293.1499938964844,0.05479421839118,-1471.65673828125,304.1527404785156,0.727097749710083,0.10304806381464,0.093520738184452,293.1917724609375,297.1499938964844,293.1499938964844,0.1123921424150466,-2647.6142578125,304.1524658203125,0.8653852343559265,0.1770186126232147,0.1682548075914383,293.1859130859375,297.1499938964844,293.1499938964844,0.092751994729042,-1675.4310302734375,304.1531066894531,0.8237289190292358,0.1512986123561859,0.1064671576023101,293.1902160644531,297.1499938964844,293.1499938964844,0.1097408905625343,-2597.088134765625,304.15362548828125,0.8598534464836121,0.1733660250902176,0.1650283485651016,293.3558654785156,297.1499938964844,293.1499938964844,0.0036365860141813,-1372.8895263671875,296.1380920410156,0.5662769079208374,0.050000000745058,0.2283116579055786,291.1630859375,291.1499938964844,271.3133544921875,270.592529296875,284.0210876464844,293.35595703125,291.162841796875,1.0,0.1939109861850738,0.990447461605072,0.990447461605072,1.0,1.0,-0.9139649868011476,0.3874377012252807,0.5265272855758667,0.1783170998096466,0.0,0.0,0.2878415584564209,25.00571632385254,25.0,-2.6570518016815186,-6584.35498046875,82.20686340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715515136719,305.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2109375,18000.0,0.0,0.0,0.1472258120775222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045391947031021,0.2045435905456543,-4.407668711792212e-06,0.0,0.0001494154857937,0.0,0.0,8.482806205749512,0.0,0.0,0.0,0.287794828414917,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0542846880853176,-1463.1116943359375,304.1526794433594,0.7256684899330139,0.1024343818426132,0.0929664745926857,293.18634033203125,297.1499938964844,293.1499938964844,0.1124243065714836,-2648.38671875,304.1515808105469,0.8653301000595093,0.177065372467041,0.1682936251163482,293.18524169921875,297.1499938964844,293.1499938964844,0.0921725332736969,-1667.0701904296875,304.1530456542969,0.8223066926002502,0.1505230069160461,0.105923093855381,293.1895751953125,297.1499938964844,293.1499938964844,0.1090596243739128,-2584.15283203125,304.153564453125,0.8582898378372192,0.1724783480167389,0.1641866266727447,293.3546142578125,297.1499938964844,293.1499938964844,0.0035857167094945,-1354.331298828125,296.06915283203125,0.5661817193031311,0.050000000745058,0.2283145040273666,291.1614074707031,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.354736328125,291.16119384765625,1.0,0.1936505883932113,0.9904152750968932,0.9904152750968932,1.0,1.0,-0.9116865992546082,0.3862295150756836,0.5254570841789246,0.178291380405426,0.0,0.0,0.2864443361759186,25.0053653717041,25.0,-2.314769744873047,-6556.25439453125,81.78622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,305.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1463931500911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034051865339279,0.2034095972776413,-4.4048952076991554e-06,0.0,0.0001485704415244,0.0,0.0,8.427245140075684,0.0,0.0,0.0,0.2875690460205078,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0542846880853176,-1463.1116943359375,304.1526794433594,0.7256684899330139,0.1024343818426132,0.0929664745926857,293.18634033203125,297.1499938964844,293.1499938964844,0.1124243065714836,-2648.38671875,304.1515808105469,0.8653301000595093,0.177065372467041,0.1682936251163482,293.18524169921875,297.1499938964844,293.1499938964844,0.0921725332736969,-1667.0701904296875,304.1530456542969,0.8223066926002502,0.1505230069160461,0.105923093855381,293.1895751953125,297.1499938964844,293.1499938964844,0.1090596243739128,-2584.15283203125,304.153564453125,0.8582898378372192,0.1724783480167389,0.1641866266727447,293.3546142578125,297.1499938964844,293.1499938964844,0.0035857167094945,-1354.331298828125,296.06915283203125,0.5661817193031311,0.050000000745058,0.2283145040273666,291.1614074707031,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.354736328125,291.16119384765625,1.0,0.1936505883932113,0.9904152750968932,0.9904152750968932,1.0,1.0,-0.9116865992546082,0.3862295150756836,0.5254570841789246,0.178291380405426,0.0,0.0,0.2864443361759186,25.0053653717041,25.0,-2.314769744873047,-6556.25439453125,81.78622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,305.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1463931500911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034051865339279,0.2034095972776413,-4.4048952076991554e-06,0.0,0.0001485704415244,0.0,0.0,8.427245140075684,0.0,0.0,0.0,0.2875690460205078,4.0,0.0,1.0
294300,293.17901611328125,297.1499938964844,293.1499938964844,0.054033201187849,-1458.8980712890625,304.15264892578125,0.7249615788459778,0.1021328493952751,0.0926944091916084,293.18389892578125,297.1499938964844,293.1499938964844,0.1124439761042594,-2648.8203125,304.1512756347656,0.8653076887130737,0.1770887970924377,0.1683169901371002,293.1849060058594,297.1499938964844,293.1499938964844,0.0918861478567123,-1662.9351806640625,304.15301513671875,0.821601927280426,0.1501411646604538,0.1056554391980171,293.1892395019531,297.1499938964844,293.1499938964844,0.1087220013141632,-2577.732421875,304.1535339355469,0.8575159311294556,0.1720398813486099,0.1637710779905319,293.35400390625,297.1499938964844,293.1499938964844,0.0035604797303676,-1345.0970458984375,296.0350036621094,0.5661328434944153,0.050000000745058,0.2283159643411636,291.1607360839844,291.1499938964844,271.3371887207031,270.60498046875,284.0386962890625,293.3540954589844,291.1605529785156,1.0,0.1935230642557144,0.9903992414474488,0.9903992414474488,1.0,1.0,-0.9105699062347412,0.3856427669525146,0.5249271392822266,0.1782652884721756,0.0,0.0,0.2858010232448578,25.00528144836425,25.0,-2.035917282104492,-6542.8173828125,81.5807876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,305.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1459996551275253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028885632753372,0.2028929740190506,-4.403656475915341e-06,0.0,0.0001481710933148,0.0,0.0,8.402015686035156,0.0,0.0,0.0,0.287466824054718,4.0,0.0,1.0
294360,293.1786499023437,297.1499938964844,293.1499938964844,0.0537834204733371,-1454.7154541015625,304.1526184082031,0.7242575883865356,0.1018341407179832,0.0924250930547714,293.181640625,297.1499938964844,293.1499938964844,0.1124609038233757,-2649.1904296875,304.1510314941406,0.8652776479721069,0.1771068125963211,0.1683369129896164,293.1846008300781,297.1499938964844,293.1499938964844,0.0916015803813934,-1658.8245849609375,304.1529846191406,0.8208995461463928,0.1497625559568405,0.1053902208805084,293.1889343261719,297.1499938964844,293.1499938964844,0.1083860993385315,-2571.338134765625,304.15350341796875,0.8567456007003784,0.1716043949127197,0.1633585393428802,293.3533630371094,297.1499938964844,293.1499938964844,0.0035353391431272,-1335.8814697265625,296.00103759765625,0.5660826563835144,0.050000000745058,0.2283174693584442,291.16015625,291.1499938964844,271.34503173828125,270.60919189453125,284.0442810058594,293.3534545898437,291.1600036621094,1.0,0.1933962702751159,0.9903836846351624,0.9903836846351624,1.0,1.0,-0.9094589948654176,0.3850637674331665,0.524395227432251,0.1782275289297104,0.0,0.0,0.2851841449737549,25.005231857299805,25.0,-1.7449246644973757,-6529.65087890625,81.37684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35894775390625,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1456226259469986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023966908454895,0.2024010866880417,-4.402488684718264e-06,0.0,0.0001477884507039,0.0,0.0,8.37803840637207,0.0,0.0,0.0,0.287369817495346,4.0,0.0,1.0
294420,293.177978515625,297.1499938964844,293.1499938964844,0.0532877519726753,-1446.4234619140625,304.152587890625,0.7228521108627319,0.1012434661388397,0.0918929353356361,293.1776428222656,297.1499938964844,293.1499938964844,0.1124777421355247,-2649.580810546875,304.1506652832031,0.8651749491691589,0.1771156340837478,0.1683558970689773,293.1839599609375,297.1499938964844,293.1499938964844,0.0910367593169212,-1650.6617431640625,304.1529235839844,0.8194961547851562,0.1490131467580795,0.1048655733466148,293.1883239746094,297.1499938964844,293.1499938964844,0.107718601822853,-2558.614013671875,304.1534423828125,0.855211615562439,0.1707408428192138,0.1625408232212066,293.3520812988281,297.1499938964844,293.1499938964844,0.0034852549433708,-1317.476318359375,295.9335632324219,0.5659768581390381,0.050000000745058,0.2283206433057785,291.1593017578125,291.1499938964844,271.360595703125,270.6176147460937,284.0550537109375,293.3522033691406,291.1592102050781,1.0,0.1931426078081131,0.9903526306152344,0.9903526306152344,1.0,1.0,-0.907235860824585,0.3839212656021118,0.5233145952224731,0.1781117618083953,0.0,0.0,0.284004807472229,25.00520706176757,25.0,-1.2077916860580444,-6503.8515625,80.9699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1449154466390609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014649510383606,0.2014693468809127,-4.400305442686658e-06,0.0,0.0001470707502448,0.0,0.0,8.33272933959961,0.0,0.0,0.0,0.2871868312358856,4.0,0.0,1.0
294480,293.177978515625,297.1499938964844,293.1499938964844,0.0532877519726753,-1446.4234619140625,304.152587890625,0.7228521108627319,0.1012434661388397,0.0918929353356361,293.1776428222656,297.1499938964844,293.1499938964844,0.1124777421355247,-2649.580810546875,304.1506652832031,0.8651749491691589,0.1771156340837478,0.1683558970689773,293.1839599609375,297.1499938964844,293.1499938964844,0.0910367593169212,-1650.6617431640625,304.1529235839844,0.8194961547851562,0.1490131467580795,0.1048655733466148,293.1883239746094,297.1499938964844,293.1499938964844,0.107718601822853,-2558.614013671875,304.1534423828125,0.855211615562439,0.1707408428192138,0.1625408232212066,293.3520812988281,297.1499938964844,293.1499938964844,0.0034852549433708,-1317.476318359375,295.9335632324219,0.5659768581390381,0.050000000745058,0.2283206433057785,291.1593017578125,291.1499938964844,271.360595703125,270.6176147460937,284.0550537109375,293.3522033691406,291.1592102050781,1.0,0.1931426078081131,0.9903526306152344,0.9903526306152344,1.0,1.0,-0.907235860824585,0.3839212656021118,0.5233145952224731,0.1781117618083953,0.0,0.0,0.284004807472229,25.00520706176757,25.0,-1.2077916860580444,-6503.8515625,80.9699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1449154466390609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014649510383606,0.2014693468809127,-4.400305442686658e-06,0.0,0.0001470707502448,0.0,0.0,8.33272933959961,0.0,0.0,0.0,0.2871868312358856,4.0,0.0,1.0
294540,293.1773681640625,297.1499938964844,293.1499938964844,0.0527965687215328,-1438.21728515625,304.15252685546875,0.7214440107345581,0.100660540163517,0.0913683325052261,293.1744384765625,297.1499938964844,293.1499938964844,0.1124545335769653,-2649.178466796875,304.1504821777344,0.8649763464927673,0.1770668923854828,0.1683260053396225,293.1833801269531,297.1499938964844,293.1499938964844,0.0904771536588668,-1642.56982421875,304.15289306640625,0.8180891871452332,0.1482729166746139,0.1043478175997734,293.187744140625,297.1499938964844,293.1499938964844,0.1070566326379776,-2545.972412109375,304.1534118652344,0.8536821007728577,0.1698861718177795,0.1617320477962494,293.3508605957031,297.1499938964844,293.1499938964844,0.003435521852225,-1299.143798828125,295.8666076660156,0.5658613443374634,0.050000000745058,0.2283241003751754,291.15875244140625,291.1499938964844,271.3759765625,270.6261901855469,284.065185546875,293.3509521484375,291.15869140625,1.0,0.1928857266902923,0.9903215765953064,0.9903215765953064,1.0,1.0,-0.9049824476242064,0.3827887177467346,0.5221937298774719,0.1779311299324035,0.0,0.0,0.2828786373138428,25.00527000427246,25.0,-0.7717095613479614,-6478.54736328125,80.55931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,305.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1442747265100479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005852162837982,0.2005896121263504,-4.398279088491108e-06,0.0,0.0001464205124648,0.0,0.0,8.290081977844238,0.0,0.0,0.0,0.2870149612426758,4.0,0.0,1.0
294600,293.1773681640625,297.1499938964844,293.1499938964844,0.0527965687215328,-1438.21728515625,304.15252685546875,0.7214440107345581,0.100660540163517,0.0913683325052261,293.1744384765625,297.1499938964844,293.1499938964844,0.1124545335769653,-2649.178466796875,304.1504821777344,0.8649763464927673,0.1770668923854828,0.1683260053396225,293.1833801269531,297.1499938964844,293.1499938964844,0.0904771536588668,-1642.56982421875,304.15289306640625,0.8180891871452332,0.1482729166746139,0.1043478175997734,293.187744140625,297.1499938964844,293.1499938964844,0.1070566326379776,-2545.972412109375,304.1534118652344,0.8536821007728577,0.1698861718177795,0.1617320477962494,293.3508605957031,297.1499938964844,293.1499938964844,0.003435521852225,-1299.143798828125,295.8666076660156,0.5658613443374634,0.050000000745058,0.2283241003751754,291.15875244140625,291.1499938964844,271.3759765625,270.6261901855469,284.065185546875,293.3509521484375,291.15869140625,1.0,0.1928857266902923,0.9903215765953064,0.9903215765953064,1.0,1.0,-0.9049824476242064,0.3827887177467346,0.5221937298774719,0.1779311299324035,0.0,0.0,0.2828786373138428,25.00527000427246,25.0,-0.7717095613479614,-6478.54736328125,80.55931091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,305.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1442747265100479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005852162837982,0.2005896121263504,-4.398279088491108e-06,0.0,0.0001464205124648,0.0,0.0,8.290081977844238,0.0,0.0,0.0,0.2870149612426758,4.0,0.0,1.0
294660,293.1767883300781,297.1499938964844,293.1499938964844,0.0523084811866283,-1430.07373046875,304.1524963378906,0.720024585723877,0.1000833213329315,0.0908493474125862,293.1720275878906,297.1499938964844,293.1499938964844,0.1123750582337379,-2647.68310546875,304.15045166015625,0.864645779132843,0.1769405007362365,0.1682277768850326,293.1828308105469,297.1499938964844,293.1499938964844,0.0899214744567871,-1634.5313720703125,304.1528625488281,0.8166707158088684,0.1475396305322647,0.1038353145122528,293.1872253417969,297.1499938964844,293.1499938964844,0.106399230659008,-2533.396728515625,304.1533508300781,0.8521511554718018,0.1690384596586227,0.160930335521698,293.3497009277344,297.1499938964844,293.1499938964844,0.0033860672265291,-1280.8634033203125,295.8000793457031,0.5657338500022888,0.050000000745058,0.2283279448747635,291.158447265625,291.1499938964844,271.39117431640625,270.6348571777344,284.0747375488281,293.34979248046875,291.15838623046875,1.0,0.1926222443580627,0.9902933835983276,0.9902933835983276,1.0,1.0,-0.9026690125465392,0.381654679775238,0.5210143327713013,0.177674800157547,0.0,0.0,0.2817772924900055,25.00540351867676,25.0,-0.4252152442932129,-6453.51611328125,80.1394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3220520019531,305.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1436954736709594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997340470552444,0.1997384428977966,-4.396347321744543e-06,0.0,0.0001458326441934,0.0,0.0,8.248934745788574,0.0,0.0,0.0,0.2868494689464569,4.0,0.0,1.0
294720,293.1767883300781,297.1499938964844,293.1499938964844,0.0523084811866283,-1430.07373046875,304.1524963378906,0.720024585723877,0.1000833213329315,0.0908493474125862,293.1720275878906,297.1499938964844,293.1499938964844,0.1123750582337379,-2647.68310546875,304.15045166015625,0.864645779132843,0.1769405007362365,0.1682277768850326,293.1828308105469,297.1499938964844,293.1499938964844,0.0899214744567871,-1634.5313720703125,304.1528625488281,0.8166707158088684,0.1475396305322647,0.1038353145122528,293.1872253417969,297.1499938964844,293.1499938964844,0.106399230659008,-2533.396728515625,304.1533508300781,0.8521511554718018,0.1690384596586227,0.160930335521698,293.3497009277344,297.1499938964844,293.1499938964844,0.0033860672265291,-1280.8634033203125,295.8000793457031,0.5657338500022888,0.050000000745058,0.2283279448747635,291.158447265625,291.1499938964844,271.39117431640625,270.6348571777344,284.0747375488281,293.34979248046875,291.15838623046875,1.0,0.1926222443580627,0.9902933835983276,0.9902933835983276,1.0,1.0,-0.9026690125465392,0.381654679775238,0.5210143327713013,0.177674800157547,0.0,0.0,0.2817772924900055,25.00540351867676,25.0,-0.4252152442932129,-6453.51611328125,80.1394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3220520019531,305.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1436954736709594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997340470552444,0.1997384428977966,-4.396347321744543e-06,0.0,0.0001458326441934,0.0,0.0,8.248934745788574,0.0,0.0,0.0,0.2868494689464569,4.0,0.0,1.0
294780,293.17626953125,297.1499938964844,293.1499938964844,0.0518224015831947,-1421.9747314453125,304.1524658203125,0.7185860872268677,0.0995102897286415,0.0903345420956611,293.1703796386719,297.1499938964844,293.1499938964844,0.1122231185436248,-2644.791259765625,304.15057373046875,0.8641470670700073,0.1767159104347229,0.1680417656898498,293.18231201171875,297.1499938964844,293.1499938964844,0.0893686264753341,-1626.53173828125,304.15283203125,0.8152337074279785,0.1468115597963333,0.1033268198370933,293.1867370605469,297.1499938964844,293.1499938964844,0.1057455465197563,-2520.871337890625,304.1533203125,0.8506136536598206,0.1681962460279464,0.1601342409849167,293.3485717773437,297.1499938964844,293.1499938964844,0.0033368547447025,-1262.626220703125,295.7339172363281,0.5655919909477234,0.050000000745058,0.2283322066068649,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0836181640625,293.3486633300781,291.1583251953125,1.0,0.1923489570617675,0.9902652502059937,0.9902652502059937,1.0,1.0,-0.9002673029899597,0.3805084228515625,0.5197588801383972,0.1773320436477661,0.0,0.0,0.2806771695613861,25.005603790283203,25.0,-0.1380712538957595,-6428.59521484375,79.70536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,305.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1431697458028793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988923400640487,0.1988967359066009,-4.394463758217171e-06,0.0,0.0001452990836696,0.0,0.0,8.208353042602539,0.0,0.0,0.0,0.2866865694522857,4.0,0.0,1.0
294840,293.17626953125,297.1499938964844,293.1499938964844,0.0518224015831947,-1421.9747314453125,304.1524658203125,0.7185860872268677,0.0995102897286415,0.0903345420956611,293.1703796386719,297.1499938964844,293.1499938964844,0.1122231185436248,-2644.791259765625,304.15057373046875,0.8641470670700073,0.1767159104347229,0.1680417656898498,293.18231201171875,297.1499938964844,293.1499938964844,0.0893686264753341,-1626.53173828125,304.15283203125,0.8152337074279785,0.1468115597963333,0.1033268198370933,293.1867370605469,297.1499938964844,293.1499938964844,0.1057455465197563,-2520.871337890625,304.1533203125,0.8506136536598206,0.1681962460279464,0.1601342409849167,293.3485717773437,297.1499938964844,293.1499938964844,0.0033368547447025,-1262.626220703125,295.7339172363281,0.5655919909477234,0.050000000745058,0.2283322066068649,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0836181640625,293.3486633300781,291.1583251953125,1.0,0.1923489570617675,0.9902652502059937,0.9902652502059937,1.0,1.0,-0.9002673029899597,0.3805084228515625,0.5197588801383972,0.1773320436477661,0.0,0.0,0.2806771695613861,25.005603790283203,25.0,-0.1380712538957595,-6428.59521484375,79.70536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,305.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1431697458028793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988923400640487,0.1988967359066009,-4.394463758217171e-06,0.0,0.0001452990836696,0.0,0.0,8.208353042602539,0.0,0.0,0.0,0.2866865694522857,4.0,0.0,1.0
294900,293.176025390625,297.1499938964844,293.1499938964844,0.0515798144042491,-1417.93701171875,304.1524658203125,0.7178573608398438,0.0992249622941017,0.0900783464312553,293.1698608398437,297.1499938964844,293.1499938964844,0.1121144816279411,-2642.718017578125,304.1506652832031,0.8638225793838501,0.1765598952770233,0.1679092496633529,293.1820678710937,297.1499938964844,293.1499938964844,0.0890929549932479,-1622.542236328125,304.1528015136719,0.8145061135292053,0.1464490592479705,0.1030737608671188,293.1864929199219,297.1499938964844,293.1499938964844,0.1054198443889617,-2514.622802734375,304.1533203125,0.8498409390449524,0.167776808142662,0.1597379148006439,293.3480529785156,297.1499938964844,293.1499938964844,0.0033123358152806,-1253.5235595703125,295.7009582519531,0.565514862537384,0.050000000745058,0.2283345311880111,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0878295898437,293.34814453125,291.1583251953125,1.0,0.1922076195478439,0.990251123905182,0.990251123905182,1.0,1.0,-0.8990241885185242,0.37992724776268,0.5190969705581665,0.1771248131990432,0.0,0.0,0.2801203429698944,25.005727767944336,25.0,-0.0080687226727604,-6416.12548828125,79.4814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,305.5758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1429239064455032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984694749116897,0.1984738707542419,-4.393526978674345e-06,0.0,0.000145049591083,0.0,0.0,8.188004493713379,0.0,0.0,0.0,0.2866049706935882,4.0,0.0,1.0
294960,293.1758117675781,297.1499938964844,293.1499938964844,0.0513373762369155,-1413.904296875,304.1524658203125,0.7171211242675781,0.0989401936531066,0.0898227617144584,293.1695556640625,297.1499938964844,293.1499938964844,0.11198191344738,-2640.18603515625,304.1507873535156,0.8634432554244995,0.1763719767332077,0.1677478104829788,293.1818542480469,297.1499938964844,293.1499938964844,0.088817611336708,-1618.55712890625,304.1528015136719,0.8137713074684143,0.1460873037576675,0.1028213128447532,293.186279296875,297.1499938964844,293.1499938964844,0.1050947457551956,-2508.380859375,304.1533203125,0.8490648865699768,0.1673582345247268,0.1593425273895263,293.3475341796875,297.1499938964844,293.1499938964844,0.0032878562342375,-1244.4251708984375,295.6680603027344,0.5654333829879761,0.050000000745058,0.2283369898796081,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.09185791015625,293.3476257324219,291.1584167480469,1.0,0.1920627355575561,0.9902421832084656,0.9902421832084656,1.0,1.0,-0.897749125957489,0.3793393969535827,0.5184097290039062,0.1768922507762909,0.0,0.0,0.2795552015304565,25.0058650970459,25.0,0.1150402948260307,-6403.6220703125,79.25223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,305.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1426870822906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980423182249069,0.1980467140674591,-4.392586561152712e-06,0.0,0.0001448092516511,0.0,0.0,8.167475700378418,0.0,0.0,0.0,0.2865227162837982,4.0,0.0,1.0
295020,293.1753845214844,297.1499938964844,293.1499938964844,0.0508525446057319,-1405.8477783203125,304.1524353027344,0.7156220078468323,0.0983719304203987,0.0893129706382751,293.16949462890625,297.1499938964844,293.1499938964844,0.1116340458393096,-2633.537353515625,304.1510925292969,0.8624957799911499,0.17588672041893,0.167324885725975,293.1814270019531,297.1499938964844,293.1499938964844,0.0882674604654312,-1610.5943603515625,304.1527709960937,0.8122765421867371,0.1453654766082763,0.1023178175091743,293.18585205078125,297.1499938964844,293.1499938964844,0.104446031153202,-2495.910400390625,304.1532897949219,0.8475004434585571,0.1665232330560684,0.1585540473461151,293.3465881347656,297.1499938964844,293.1499938964844,0.0032390244305133,-1226.2459716796875,295.6024475097656,0.5652557611465454,0.050000000745058,0.2283423393964767,291.1586303710937,291.1499938964844,271.43560791015625,270.6618957519531,284.099365234375,293.3466491699219,291.1586608886719,1.0,0.1917603313922882,0.9902241826057434,0.9902241826057434,1.0,1.0,-0.8950855731964111,0.3781366050243377,0.516948938369751,0.1763448715209961,0.0,0.0,0.278388112783432,25.00618362426757,25.0,0.3419394493103027,-6378.4091796875,78.77511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,305.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1422341763973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971660554409027,0.1971704363822937,-4.390674803289585e-06,0.0,0.0001443496148567,0.0,0.0,8.12544059753418,0.0,0.0,0.0,0.286354511976242,4.0,0.0,1.0
295080,293.1753845214844,297.1499938964844,293.1499938964844,0.0508525446057319,-1405.8477783203125,304.1524353027344,0.7156220078468323,0.0983719304203987,0.0893129706382751,293.16949462890625,297.1499938964844,293.1499938964844,0.1116340458393096,-2633.537353515625,304.1510925292969,0.8624957799911499,0.17588672041893,0.167324885725975,293.1814270019531,297.1499938964844,293.1499938964844,0.0882674604654312,-1610.5943603515625,304.1527709960937,0.8122765421867371,0.1453654766082763,0.1023178175091743,293.18585205078125,297.1499938964844,293.1499938964844,0.104446031153202,-2495.910400390625,304.1532897949219,0.8475004434585571,0.1665232330560684,0.1585540473461151,293.3465881347656,297.1499938964844,293.1499938964844,0.0032390244305133,-1226.2459716796875,295.6024475097656,0.5652557611465454,0.050000000745058,0.2283423393964767,291.1586303710937,291.1499938964844,271.43560791015625,270.6618957519531,284.099365234375,293.3466491699219,291.1586608886719,1.0,0.1917603313922882,0.9902241826057434,0.9902241826057434,1.0,1.0,-0.8950855731964111,0.3781366050243377,0.516948938369751,0.1763448715209961,0.0,0.0,0.278388112783432,25.00618362426757,25.0,0.3419394493103027,-6378.4091796875,78.77511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,305.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1422341763973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971660554409027,0.1971704363822937,-4.390674803289585e-06,0.0,0.0001443496148567,0.0,0.0,8.12544059753418,0.0,0.0,0.0,0.286354511976242,4.0,0.0,1.0
