time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1750183105469,297.1499938964844,293.1499938964844,0.0503672696650028,-1397.7947998046875,304.1524353027344,0.7140815854072571,0.0978045910596847,0.0888043120503425,293.17022705078125,297.1499938964844,293.1499938964844,0.1111684367060661,-2624.633544921875,304.1514892578125,0.8612797856330872,0.175244852900505,0.1667593270540237,293.1810607910156,297.1499938964844,293.1499938964844,0.0877174660563469,-1602.6339111328125,304.1527709960937,0.8107428550720215,0.1446449607610702,0.1018154993653297,293.1854858398437,297.1499938964844,293.1499938964844,0.1037987917661666,-2483.448974609375,304.1532592773437,0.8459166884422302,0.1656901836395263,0.1577677577733993,293.345703125,297.1499938964844,293.1499938964844,0.0031903400085866,-1208.0848388671875,295.5370483398437,0.5650573968887329,0.050000000745058,0.2283483445644378,291.15899658203125,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.34576416015625,291.1590576171875,1.0,0.1914395987987518,0.9902061820030212,0.9902061820030212,1.0,1.0,-0.8922569751739502,0.3768934905529022,0.5153634548187256,0.1756801307201385,0.0,0.0,0.2771594524383545,25.00655746459961,25.0,0.5340730547904968,-6352.802734375,78.27086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,305.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1417960673570633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962505280971527,0.1962549239397049,-4.38869710706058e-06,0.0,0.0001439049810869,0.0,0.0,8.081625938415527,0.0,0.0,0.0,0.2861794233322143,4.0,0.0,1.0
295200,293.1750183105469,297.1499938964844,293.1499938964844,0.0503672696650028,-1397.7947998046875,304.1524353027344,0.7140815854072571,0.0978045910596847,0.0888043120503425,293.17022705078125,297.1499938964844,293.1499938964844,0.1111684367060661,-2624.633544921875,304.1514892578125,0.8612797856330872,0.175244852900505,0.1667593270540237,293.1810607910156,297.1499938964844,293.1499938964844,0.0877174660563469,-1602.6339111328125,304.1527709960937,0.8107428550720215,0.1446449607610702,0.1018154993653297,293.1854858398437,297.1499938964844,293.1499938964844,0.1037987917661666,-2483.448974609375,304.1532592773437,0.8459166884422302,0.1656901836395263,0.1577677577733993,293.345703125,297.1499938964844,293.1499938964844,0.0031903400085866,-1208.0848388671875,295.5370483398437,0.5650573968887329,0.050000000745058,0.2283483445644378,291.15899658203125,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.34576416015625,291.1590576171875,1.0,0.1914395987987518,0.9902061820030212,0.9902061820030212,1.0,1.0,-0.8922569751739502,0.3768934905529022,0.5153634548187256,0.1756801307201385,0.0,0.0,0.2771594524383545,25.00655746459961,25.0,0.5340730547904968,-6352.802734375,78.27086639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,305.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1417960673570633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962505280971527,0.1962549239397049,-4.38869710706058e-06,0.0,0.0001439049810869,0.0,0.0,8.081625938415527,0.0,0.0,0.0,0.2861794233322143,4.0,0.0,1.0
295260,293.1746826171875,297.1499938964844,293.1499938964844,0.0498816296458244,-1389.7481689453125,304.1524353027344,0.7124875783920288,0.097237579524517,0.0882962495088577,293.1718139648437,297.1499938964844,293.1499938964844,0.1105679795145988,-2613.143798828125,304.1520080566406,0.8597493767738342,0.174414113163948,0.1660287082195282,293.18072509765625,297.1499938964844,293.1499938964844,0.0871677920222282,-1594.6800537109375,304.1527709960937,0.809158205986023,0.1439250409603119,0.1013138443231582,293.1851501464844,297.1499938964844,293.1499938964844,0.1031533852219581,-2471.00537109375,304.1532592773437,0.8443048000335693,0.1648584157228469,0.1569829583168029,293.34490966796875,297.1499938964844,293.1499938964844,0.0031417615246027,-1189.933349609375,295.4717712402344,0.5648316144943237,0.050000000745058,0.2283551692962646,291.1594543457031,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.344970703125,291.15948486328125,1.0,0.1910971999168396,0.9901967644691468,0.9901967644691468,1.0,1.0,-0.8892345428466797,0.3756134212017059,0.5136210918426514,0.1748527884483337,0.0,0.0,0.2758700549602508,25.00702476501465,25.0,0.5283642411231995,-6326.908203125,77.73487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1413601338863372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952918618917465,0.1952962577342987,-4.386636192066362e-06,0.0,0.0001434625737601,0.0,0.0,8.035837173461914,0.0,0.0,0.0,0.2859966456890106,4.0,0.0,1.0
295320,293.1746826171875,297.1499938964844,293.1499938964844,0.0498816296458244,-1389.7481689453125,304.1524353027344,0.7124875783920288,0.097237579524517,0.0882962495088577,293.1718139648437,297.1499938964844,293.1499938964844,0.1105679795145988,-2613.143798828125,304.1520080566406,0.8597493767738342,0.174414113163948,0.1660287082195282,293.18072509765625,297.1499938964844,293.1499938964844,0.0871677920222282,-1594.6800537109375,304.1527709960937,0.809158205986023,0.1439250409603119,0.1013138443231582,293.1851501464844,297.1499938964844,293.1499938964844,0.1031533852219581,-2471.00537109375,304.1532592773437,0.8443048000335693,0.1648584157228469,0.1569829583168029,293.34490966796875,297.1499938964844,293.1499938964844,0.0031417615246027,-1189.933349609375,295.4717712402344,0.5648316144943237,0.050000000745058,0.2283551692962646,291.1594543457031,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.344970703125,291.15948486328125,1.0,0.1910971999168396,0.9901967644691468,0.9901967644691468,1.0,1.0,-0.8892345428466797,0.3756134212017059,0.5136210918426514,0.1748527884483337,0.0,0.0,0.2758700549602508,25.00702476501465,25.0,0.5283642411231995,-6326.908203125,77.73487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1413601338863372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952918618917465,0.1952962577342987,-4.386636192066362e-06,0.0,0.0001434625737601,0.0,0.0,8.035837173461914,0.0,0.0,0.0,0.2859966456890106,4.0,0.0,1.0
295380,293.1744079589844,297.1499938964844,293.1499938964844,0.0493963994085788,-1381.723388671875,304.1524353027344,0.7108227014541626,0.0966699942946434,0.0877881348133087,293.1745300292969,297.1499938964844,293.1499938964844,0.1097717210650444,-2597.89501953125,304.15264892578125,0.8577594757080078,0.173311248421669,0.1650546640157699,293.1804504394531,297.1499938964844,293.1499938964844,0.0866197869181633,-1586.755859375,304.1527709960937,0.8075059652328491,0.1432049870491027,0.1008124276995658,293.18487548828125,297.1499938964844,293.1499938964844,0.1025116294622421,-2458.618896484375,304.1532287597656,0.8426524996757507,0.1640273481607437,0.1561992615461349,293.3442077636719,297.1499938964844,293.1499938964844,0.0030933418311178,-1171.823486328125,295.4063720703125,0.5645684003829956,0.050000000745058,0.2283631712198257,291.15966796875,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.34423828125,291.1596984863281,1.0,0.190722569823265,0.9901873469352722,0.9901873469352722,1.0,1.0,-0.885922908782959,0.3742662072181701,0.5116567015647888,0.1738118678331375,0.0,0.0,0.2745622992515564,25.00765609741211,25.0,0.3429464697837829,-6301.06982421875,77.15094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1409152448177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943141520023346,0.1943185329437255,-4.384512976685073e-06,0.0,0.0001430110714863,0.0,0.0,7.98917818069458,0.0,0.0,0.0,0.2858102321624756,4.0,0.0,1.0
295440,293.1744079589844,297.1499938964844,293.1499938964844,0.0493963994085788,-1381.723388671875,304.1524353027344,0.7108227014541626,0.0966699942946434,0.0877881348133087,293.1745300292969,297.1499938964844,293.1499938964844,0.1097717210650444,-2597.89501953125,304.15264892578125,0.8577594757080078,0.173311248421669,0.1650546640157699,293.1804504394531,297.1499938964844,293.1499938964844,0.0866197869181633,-1586.755859375,304.1527709960937,0.8075059652328491,0.1432049870491027,0.1008124276995658,293.18487548828125,297.1499938964844,293.1499938964844,0.1025116294622421,-2458.618896484375,304.1532287597656,0.8426524996757507,0.1640273481607437,0.1561992615461349,293.3442077636719,297.1499938964844,293.1499938964844,0.0030933418311178,-1171.823486328125,295.4063720703125,0.5645684003829956,0.050000000745058,0.2283631712198257,291.15966796875,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.34423828125,291.1596984863281,1.0,0.190722569823265,0.9901873469352722,0.9901873469352722,1.0,1.0,-0.885922908782959,0.3742662072181701,0.5116567015647888,0.1738118678331375,0.0,0.0,0.2745622992515564,25.00765609741211,25.0,0.3429464697837829,-6301.06982421875,77.15094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1409152448177337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943141520023346,0.1943185329437255,-4.384512976685073e-06,0.0,0.0001430110714863,0.0,0.0,7.98917818069458,0.0,0.0,0.0,0.2858102321624756,4.0,0.0,1.0
295500,293.1742858886719,297.1499938964844,293.1499938964844,0.049153346568346,-1377.70849609375,304.1524353027344,0.7099615335464478,0.0963857397437095,0.0875338092446327,293.17626953125,297.1499938964844,293.1499938964844,0.1092949882149696,-2588.7568359375,304.1530456542969,0.8565835952758789,0.1726551204919815,0.1644706577062606,293.1803283691406,297.1499938964844,293.1499938964844,0.0863457098603248,-1582.7939453125,304.1527404785156,0.8066529631614685,0.1428446173667907,0.1005615964531898,293.1847229003906,297.1499938964844,293.1499938964844,0.1021913737058639,-2452.431396484375,304.1532287597656,0.8418113589286804,0.1636118739843368,0.1558075994253158,293.3438720703125,297.1499938964844,293.1499938964844,0.003069148864597,-1162.76611328125,295.3736572265625,0.5644230842590332,0.050000000745058,0.2283675819635391,291.1597595214844,291.1499938964844,271.4768371582031,270.6919860839844,284.1144104003906,293.34393310546875,291.1597900390625,1.0,0.1905223876237869,0.990182638168335,0.990182638168335,1.0,1.0,-0.8841509222984314,0.3735623955726623,0.510588526725769,0.1732138693332672,0.0,0.0,0.2739014029502868,25.008007049560547,25.0,0.3095452189445495,-6288.18798828125,76.83987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1406871527433395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938232481479644,0.1938276290893554,-4.383446139399894e-06,0.0,0.0001427795796189,0.0,0.0,7.965779781341553,0.0,0.0,0.0,0.2857166826725006,4.0,0.0,1.0
295560,293.1741638183594,297.1499938964844,293.1499938964844,0.0489097908139228,-1373.688232421875,304.1524353027344,0.7090798616409302,0.0961010456085205,0.0872791931033134,293.17828369140625,297.1499938964844,293.1499938964844,0.1087634563446044,-2578.56103515625,304.1534423828125,0.8552830219268799,0.1719270497560501,0.163819208741188,293.1802062988281,297.1499938964844,293.1499938964844,0.0860713049769401,-1578.828125,304.1527404785156,0.8057811856269836,0.1424838453531265,0.1003105863928794,293.1846008300781,297.1499938964844,293.1499938964844,0.1018712818622589,-2446.24267578125,304.1532287597656,0.8409604430198669,0.1631962805986404,0.1554159522056579,293.3435974121094,297.1499938964844,293.1499938964844,0.003044965211302,-1153.70556640625,295.3409423828125,0.5642688870429993,0.050000000745058,0.2283722758293151,291.1598815917969,291.1499938964844,271.480224609375,270.6954345703125,284.11431884765625,293.3436279296875,291.1598815917969,1.0,0.1903132647275924,0.9901848435401917,0.9901848435401917,1.0,1.0,-0.8822978138923645,0.3728361427783966,0.5094617009162903,0.1725657731294632,0.0,0.0,0.2732325494289398,25.00836944580078,25.0,0.3082536458969116,-6275.26220703125,76.51557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1404542624950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933284550905227,0.1933328509330749,-4.382375664135907e-06,0.0,0.0001425432274118,0.0,0.0,7.942224025726318,0.0,0.0,0.0,0.2856225669384002,4.0,0.0,1.0
295620,293.1739501953125,297.1499938964844,293.1499938964844,0.0484208539128303,-1365.625732421875,304.1524353027344,0.7072586417198181,0.0955301895737648,0.0867688506841659,293.1829833984375,297.1499938964844,293.1499938964844,0.1075359880924224,-2554.984375,304.1543273925781,0.8523101806640625,0.1702562272548675,0.1623137593269348,293.17999267578125,297.1499938964844,293.1499938964844,0.0855210945010185,-1570.87841796875,304.1527404785156,0.8039903044700623,0.1417608559131622,0.0998077467083931,293.18438720703125,297.1499938964844,293.1499938964844,0.1012312024831771,-2433.853515625,304.1532287597656,0.8392300605773926,0.1623646169900894,0.154632419347763,293.34307861328125,297.1499938964844,293.1499938964844,0.0029966051224619,-1135.567626953125,295.27545166015625,0.563934862613678,0.050000000745058,0.2283824831247329,291.1601257324219,291.1499938964844,271.4852294921875,270.7016906738281,284.11260986328125,293.3431091308594,291.16015625,1.0,0.1898681819438934,0.990189254283905,0.990189254283905,1.0,1.0,-0.878346860408783,0.3713127970695495,0.5070340037345886,0.1711252480745315,0.0,0.0,0.271865576505661,25.00911331176757,25.0,0.364143043756485,-6249.1396484375,75.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1399714201688766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192322701215744,0.192327082157135,-4.380213340482442e-06,0.0,0.0001420532062184,0.0,0.0,7.894426345825195,0.0,0.0,0.0,0.2854317128658294,4.0,0.0,1.0
295680,293.1739501953125,297.1499938964844,293.1499938964844,0.0484208539128303,-1365.625732421875,304.1524353027344,0.7072586417198181,0.0955301895737648,0.0867688506841659,293.1829833984375,297.1499938964844,293.1499938964844,0.1075359880924224,-2554.984375,304.1543273925781,0.8523101806640625,0.1702562272548675,0.1623137593269348,293.17999267578125,297.1499938964844,293.1499938964844,0.0855210945010185,-1570.87841796875,304.1527404785156,0.8039903044700623,0.1417608559131622,0.0998077467083931,293.18438720703125,297.1499938964844,293.1499938964844,0.1012312024831771,-2433.853515625,304.1532287597656,0.8392300605773926,0.1623646169900894,0.154632419347763,293.34307861328125,297.1499938964844,293.1499938964844,0.0029966051224619,-1135.567626953125,295.27545166015625,0.563934862613678,0.050000000745058,0.2283824831247329,291.1601257324219,291.1499938964844,271.4852294921875,270.7016906738281,284.11260986328125,293.3431091308594,291.16015625,1.0,0.1898681819438934,0.990189254283905,0.990189254283905,1.0,1.0,-0.878346860408783,0.3713127970695495,0.5070340037345886,0.1711252480745315,0.0,0.0,0.271865576505661,25.00911331176757,25.0,0.364143043756485,-6249.1396484375,75.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,305.5030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1399714201688766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192322701215744,0.192327082157135,-4.380213340482442e-06,0.0,0.0001420532062184,0.0,0.0,7.894426345825195,0.0,0.0,0.0,0.2854317128658294,4.0,0.0,1.0
295740,293.1737976074219,297.1499938964844,293.1499938964844,0.0479291640222072,-1357.5284423828125,304.1524353027344,0.7053847908973694,0.0949571505188942,0.0862567946314811,293.1885070800781,297.1499938964844,293.1499938964844,0.1060881987214088,-2527.119140625,304.1553039550781,0.848842978477478,0.1682996600866317,0.1605361849069595,293.1798400878906,297.1499938964844,293.1499938964844,0.0849684849381446,-1562.8974609375,304.1527404785156,0.8021507263183594,0.1410354673862457,0.0993034765124321,293.1842041015625,297.1499938964844,293.1499938964844,0.1005908250808715,-2421.440185546875,304.1531982421875,0.83746337890625,0.1615319103002548,0.1538482010364532,293.3426513671875,297.1499938964844,293.1499938964844,0.0029482396785169,-1117.402587890625,295.2099609375,0.563568651676178,0.050000000745058,0.2283936887979507,291.16046142578125,291.1499938964844,271.488037109375,270.7072448730469,284.1089782714844,293.3427124023437,291.1604919433594,1.0,0.1893870830535888,0.9901936650276184,0.9901936650276184,1.0,1.0,-0.8740658760070801,0.3696894645690918,0.5043764114379883,0.1695026457309723,0.0,0.0,0.2704488933086395,25.00985145568848,25.0,0.4709694683551788,-6222.4453125,75.08718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,305.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1394613832235336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912880688905716,0.1912924498319625,-4.378005996841239e-06,0.0,0.0001415355654899,0.0,0.0,7.845372200012207,0.0,0.0,0.0,0.2852360606193542,4.0,0.0,1.0
295800,293.1737976074219,297.1499938964844,293.1499938964844,0.0479291640222072,-1357.5284423828125,304.1524353027344,0.7053847908973694,0.0949571505188942,0.0862567946314811,293.1885070800781,297.1499938964844,293.1499938964844,0.1060881987214088,-2527.119140625,304.1553039550781,0.848842978477478,0.1682996600866317,0.1605361849069595,293.1798400878906,297.1499938964844,293.1499938964844,0.0849684849381446,-1562.8974609375,304.1527404785156,0.8021507263183594,0.1410354673862457,0.0993034765124321,293.1842041015625,297.1499938964844,293.1499938964844,0.1005908250808715,-2421.440185546875,304.1531982421875,0.83746337890625,0.1615319103002548,0.1538482010364532,293.3426513671875,297.1499938964844,293.1499938964844,0.0029482396785169,-1117.402587890625,295.2099609375,0.563568651676178,0.050000000745058,0.2283936887979507,291.16046142578125,291.1499938964844,271.488037109375,270.7072448730469,284.1089782714844,293.3427124023437,291.1604919433594,1.0,0.1893870830535888,0.9901936650276184,0.9901936650276184,1.0,1.0,-0.8740658760070801,0.3696894645690918,0.5043764114379883,0.1695026457309723,0.0,0.0,0.2704488933086395,25.00985145568848,25.0,0.4709694683551788,-6222.4453125,75.08718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,305.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1394613832235336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912880688905716,0.1912924498319625,-4.378005996841239e-06,0.0,0.0001415355654899,0.0,0.0,7.845372200012207,0.0,0.0,0.0,0.2852360606193542,4.0,0.0,1.0
295860,293.17364501953125,297.1499938964844,293.1499938964844,0.0474347472190856,-1349.39697265625,304.1524658203125,0.7034652829170227,0.0943820402026176,0.0857430025935173,293.1947021484375,297.1499938964844,293.1499938964844,0.104429692029953,-2495.11865234375,304.1562805175781,0.8449051976203918,0.1660689264535904,0.1584966629743576,293.1796875,297.1499938964844,293.1499938964844,0.0844132453203201,-1554.88232421875,304.1527709960937,0.8002665638923645,0.1403075009584427,0.0987975522875785,293.1840515136719,297.1499938964844,293.1499938964844,0.0999500080943107,-2408.99951171875,304.1531982421875,0.8356638550758362,0.1606980115175247,0.1530630588531494,293.34234619140625,297.1499938964844,293.1499938964844,0.0028998630587011,-1099.2099609375,295.1444396972656,0.5631735920906067,0.050000000745058,0.2284058332443237,291.1608581542969,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.3423767089844,291.1609191894531,1.0,0.1888715028762817,0.990212082862854,0.990212082862854,1.0,1.0,-0.8694664239883423,0.3679664433002472,0.5014999508857727,0.1677146255970001,0.0,0.0,0.2689718008041382,25.010557174682617,25.0,0.5674454569816589,-6194.9716796875,74.2977066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,305.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1389198303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902163028717041,0.1902206838130951,-4.375735443318263e-06,0.0,0.0001409859687555,0.0,0.0,7.794676780700684,0.0,0.0,0.0,0.2850340902805328,4.0,0.0,1.0
295920,293.17364501953125,297.1499938964844,293.1499938964844,0.0474347472190856,-1349.39697265625,304.1524658203125,0.7034652829170227,0.0943820402026176,0.0857430025935173,293.1947021484375,297.1499938964844,293.1499938964844,0.104429692029953,-2495.11865234375,304.1562805175781,0.8449051976203918,0.1660689264535904,0.1584966629743576,293.1796875,297.1499938964844,293.1499938964844,0.0844132453203201,-1554.88232421875,304.1527709960937,0.8002665638923645,0.1403075009584427,0.0987975522875785,293.1840515136719,297.1499938964844,293.1499938964844,0.0999500080943107,-2408.99951171875,304.1531982421875,0.8356638550758362,0.1606980115175247,0.1530630588531494,293.34234619140625,297.1499938964844,293.1499938964844,0.0028998630587011,-1099.2099609375,295.1444396972656,0.5631735920906067,0.050000000745058,0.2284058332443237,291.1608581542969,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.3423767089844,291.1609191894531,1.0,0.1888715028762817,0.990212082862854,0.990212082862854,1.0,1.0,-0.8694664239883423,0.3679664433002472,0.5014999508857727,0.1677146255970001,0.0,0.0,0.2689718008041382,25.010557174682617,25.0,0.5674454569816589,-6194.9716796875,74.2977066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,305.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1389198303222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902163028717041,0.1902206838130951,-4.375735443318263e-06,0.0,0.0001409859687555,0.0,0.0,7.794676780700684,0.0,0.0,0.0,0.2850340902805328,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0469380840659141,-1341.2392578125,304.1524658203125,0.7015051245689392,0.0938052535057067,0.0852277651429176,293.2013854980469,297.1499938964844,293.1499938964844,0.1025726348161697,-2459.18115234375,304.15728759765625,0.8405226469039917,0.1635778695344925,0.156207725405693,293.1795959472656,297.1499938964844,293.1499938964844,0.0838556140661239,-1546.837890625,304.1527709960937,0.7983425855636597,0.139577105641365,0.0982900112867355,293.18389892578125,297.1499938964844,293.1499938964844,0.0993089973926544,-2396.53759765625,304.1531982421875,0.8338351249694824,0.1598629504442215,0.1522769778966903,293.3420715332031,297.1499938964844,293.1499938964844,0.0028514810837805,-1080.9949951171875,295.078857421875,0.5627531409263611,0.050000000745058,0.2284188121557235,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0967102050781,293.34210205078125,291.161376953125,1.0,0.1883234232664108,0.9902305603027344,0.9902305603027344,1.0,1.0,-0.8645638227462769,0.3661451637744903,0.4984186291694641,0.1657785922288894,0.0,0.0,0.2674310505390167,25.0112247467041,25.0,0.6289950013160706,-6166.60302734375,73.46294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,305.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1383435428142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891044527292251,0.1891088336706161,-4.373391675471794e-06,0.0,0.0001404011127306,0.0,0.0,7.742202281951904,0.0,0.0,0.0,0.2848251760005951,4.0,0.0,1.0
296040,293.1735534667969,297.1499938964844,293.1499938964844,0.0469380840659141,-1341.2392578125,304.1524658203125,0.7015051245689392,0.0938052535057067,0.0852277651429176,293.2013854980469,297.1499938964844,293.1499938964844,0.1025726348161697,-2459.18115234375,304.15728759765625,0.8405226469039917,0.1635778695344925,0.156207725405693,293.1795959472656,297.1499938964844,293.1499938964844,0.0838556140661239,-1546.837890625,304.1527709960937,0.7983425855636597,0.139577105641365,0.0982900112867355,293.18389892578125,297.1499938964844,293.1499938964844,0.0993089973926544,-2396.53759765625,304.1531982421875,0.8338351249694824,0.1598629504442215,0.1522769778966903,293.3420715332031,297.1499938964844,293.1499938964844,0.0028514810837805,-1080.9949951171875,295.078857421875,0.5627531409263611,0.050000000745058,0.2284188121557235,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0967102050781,293.34210205078125,291.161376953125,1.0,0.1883234232664108,0.9902305603027344,0.9902305603027344,1.0,1.0,-0.8645638227462769,0.3661451637744903,0.4984186291694641,0.1657785922288894,0.0,0.0,0.2674310505390167,25.0112247467041,25.0,0.6289950013160706,-6166.60302734375,73.46294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,305.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1383435428142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891044527292251,0.1891088336706161,-4.373391675471794e-06,0.0,0.0001404011127306,0.0,0.0,7.742202281951904,0.0,0.0,0.0,0.2848251760005951,4.0,0.0,1.0
296100,293.1734924316406,297.1499938964844,293.1499938964844,0.0466890819370746,-1337.1533203125,304.1524658203125,0.7005113959312439,0.0935164242982864,0.0849697440862655,293.20489501953125,297.1499938964844,293.1499938964844,0.10157161206007,-2439.760986328125,304.15777587890625,0.8381673097610474,0.1622368544340133,0.1549713164567947,293.1795349121094,297.1499938964844,293.1499938964844,0.0835759788751602,-1542.805908203125,304.1527709960937,0.7973670959472656,0.1392110735177993,0.0980356708168983,293.183837890625,297.1499938964844,293.1499938964844,0.0989884957671165,-2390.300537109375,304.1531982421875,0.8329107165336609,0.15944504737854,0.1518836021423339,293.34197998046875,297.1499938964844,293.1499938964844,0.0028272920753806,-1071.88134765625,295.0460205078125,0.5625343322753906,0.050000000745058,0.2284255921840667,291.1615600585937,291.1499938964844,271.48681640625,270.71856689453125,284.0927429199219,293.34197998046875,291.16162109375,1.0,0.188037484884262,0.9902397394180298,0.9902397394180298,1.0,1.0,-0.8620009422302246,0.3651969134807586,0.4968040287494659,0.1647601574659347,0.0,0.0,0.2666354775428772,25.01154136657715,25.0,0.6491580009460449,-6152.04443359375,73.02933502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,305.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1380412280559539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885326951742172,0.1885370761156082,-4.372190232970752e-06,0.0,0.0001400943001499,0.0,0.0,7.7152628898620605,0.0,0.0,0.0,0.2847179472446441,4.0,0.0,1.0
296160,293.1734619140625,297.1499938964844,293.1499938964844,0.0464397519826889,-1333.064697265625,304.1524658203125,0.6995099186897278,0.0932274162769317,0.0847115591168403,293.2084655761719,297.1499938964844,293.1499938964844,0.1005278825759887,-2419.474365234375,304.15826416015625,0.8357130289077759,0.1608389914035797,0.1536801010370254,293.17950439453125,297.1499938964844,293.1499938964844,0.0832958817481994,-1538.7689208984375,304.1527709960937,0.7963839769363403,0.1388445794582367,0.0977810323238372,293.1838073730469,297.1499938964844,293.1499938964844,0.098668023943901,-2384.060302734375,304.1531982421875,0.8319807648658752,0.159026950597763,0.1514900773763656,293.3418884277344,297.1499938964844,293.1499938964844,0.0028031051624566,-1062.76416015625,295.0132141113281,0.5623106956481934,0.050000000745058,0.2284325361251831,291.16180419921875,291.1499938964844,271.4853820800781,270.720458984375,284.0884704589844,293.3418884277344,291.161865234375,1.0,0.187744602560997,0.9902586340904236,0.9902586340904236,1.0,1.0,-0.8593717217445374,0.3642264306545257,0.495145320892334,0.1637125015258789,0.0,0.0,0.2658236920833587,25.011842727661133,25.0,0.6633121967315674,-6137.2470703125,72.58646392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1377297341823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187950998544693,0.1879553645849228,-4.3709701458283234e-06,0.0,0.0001397781743435,0.0,0.0,7.687885284423828,0.0,0.0,0.0,0.2846090495586395,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.045940663665533,-1324.888427734375,304.1524658203125,0.6974955797195435,0.0926493182778358,0.0841950178146362,293.2147521972656,297.1499938964844,293.1499938964844,0.0983814820647239,-2377.650390625,304.1590576171875,0.8306571841239929,0.1580725461244583,0.1510199159383773,293.179443359375,297.1499938964844,293.1499938964844,0.0827347561717033,-1530.6868896484375,304.1528015136719,0.7944070100784302,0.1381105780601501,0.0972709506750106,293.1836853027344,297.1499938964844,293.1499938964844,0.0980276465415954,-2371.58056640625,304.1531982421875,0.8301143646240234,0.1581903398036956,0.1507026106119156,293.3417053222656,297.1499938964844,293.1499938964844,0.0027547506615519,-1044.5267333984375,294.94757080078125,0.5618584752082825,0.050000000745058,0.2284466177225113,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.0789489746094,293.3417053222656,291.16229248046875,1.0,0.1871517598628997,0.9902963042259216,0.9902963042259216,1.0,1.0,-0.8540185689926147,0.3622632026672363,0.4917553961277008,0.1615553200244903,0.0,0.0,0.2641566097736358,25.012041091918945,25.0,0.5566149353981018,-6107.1962890625,71.6904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,305.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1370788216590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867591291666031,0.1867634952068328,-4.36847540186136e-06,0.0,0.0001391175755998,0.0,0.0,7.631882190704346,0.0,0.0,0.0,0.2843863666057586,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.045940663665533,-1324.888427734375,304.1524658203125,0.6974955797195435,0.0926493182778358,0.0841950178146362,293.2147521972656,297.1499938964844,293.1499938964844,0.0983814820647239,-2377.650390625,304.1590576171875,0.8306571841239929,0.1580725461244583,0.1510199159383773,293.179443359375,297.1499938964844,293.1499938964844,0.0827347561717033,-1530.6868896484375,304.1528015136719,0.7944070100784302,0.1381105780601501,0.0972709506750106,293.1836853027344,297.1499938964844,293.1499938964844,0.0980276465415954,-2371.58056640625,304.1531982421875,0.8301143646240234,0.1581903398036956,0.1507026106119156,293.3417053222656,297.1499938964844,293.1499938964844,0.0027547506615519,-1044.5267333984375,294.94757080078125,0.5618584752082825,0.050000000745058,0.2284466177225113,291.1622619628906,291.1499938964844,271.48150634765625,270.7240295410156,284.0789489746094,293.3417053222656,291.16229248046875,1.0,0.1871517598628997,0.9902963042259216,0.9902963042259216,1.0,1.0,-0.8540185689926147,0.3622632026672363,0.4917553961277008,0.1615553200244903,0.0,0.0,0.2641566097736358,25.012041091918945,25.0,0.5566149353981018,-6107.1962890625,71.6904067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,305.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.36328125,18000.0,0.0,0.0,0.1370788216590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867591291666031,0.1867634952068328,-4.36847540186136e-06,0.0,0.0001391175755998,0.0,0.0,7.631882190704346,0.0,0.0,0.0,0.2843863666057586,4.0,0.0,1.0
296340,293.1733093261719,297.1499938964844,293.1499938964844,0.0454465821385383,-1316.8154296875,304.1524658203125,0.6955276131629944,0.0920735150575637,0.0836793258786201,293.2169189453125,297.1499938964844,293.1499938964844,0.0966607481241226,-2344.140869140625,304.15887451171875,0.8265352249145508,0.1559917479753494,0.1488893926143646,293.17938232421875,297.1499938964844,293.1499938964844,0.0821792781352996,-1522.703857421875,304.1527709960937,0.7924821972846985,0.137377455830574,0.0967605784535408,293.1836242675781,297.1499938964844,293.1499938964844,0.0973951742053031,-2359.257568359375,304.1531982421875,0.8282991647720337,0.1573543846607208,0.1499148905277252,293.3414306640625,297.1499938964844,293.1499938964844,0.0027066925540566,-1026.4205322265625,294.88165283203125,0.5614524483680725,0.050000000745058,0.2284593135118484,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.0677795410156,293.3414611816406,291.1617126464844,1.0,0.1866321563720703,0.9903340339660645,0.9903340339660645,1.0,1.0,-0.8492993712425232,0.3606106340885162,0.4886887073516845,0.1594702750444412,0.0,0.0,0.262573629617691,25.010618209838867,25.0,-0.9484784007072448,-6079.470703125,70.90512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,305.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1363960057497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855897903442382,0.185594156384468,-4.365958375274204e-06,0.0,0.0001384245988447,0.0,0.0,7.576930999755859,0.0,0.0,0.0,0.284167617559433,4.0,0.0,1.0
296400,293.1733093261719,297.1499938964844,293.1499938964844,0.0454465821385383,-1316.8154296875,304.1524658203125,0.6955276131629944,0.0920735150575637,0.0836793258786201,293.2169189453125,297.1499938964844,293.1499938964844,0.0966607481241226,-2344.140869140625,304.15887451171875,0.8265352249145508,0.1559917479753494,0.1488893926143646,293.17938232421875,297.1499938964844,293.1499938964844,0.0821792781352996,-1522.703857421875,304.1527709960937,0.7924821972846985,0.137377455830574,0.0967605784535408,293.1836242675781,297.1499938964844,293.1499938964844,0.0973951742053031,-2359.257568359375,304.1531982421875,0.8282991647720337,0.1573543846607208,0.1499148905277252,293.3414306640625,297.1499938964844,293.1499938964844,0.0027066925540566,-1026.4205322265625,294.88165283203125,0.5614524483680725,0.050000000745058,0.2284593135118484,291.16192626953125,291.1499938964844,271.4764404296875,270.72735595703125,284.0677795410156,293.3414611816406,291.1617126464844,1.0,0.1866321563720703,0.9903340339660645,0.9903340339660645,1.0,1.0,-0.8492993712425232,0.3606106340885162,0.4886887073516845,0.1594702750444412,0.0,0.0,0.262573629617691,25.010618209838867,25.0,-0.9484784007072448,-6079.470703125,70.90512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,305.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1363960057497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855897903442382,0.185594156384468,-4.365958375274204e-06,0.0,0.0001384245988447,0.0,0.0,7.576930999755859,0.0,0.0,0.0,0.284167617559433,4.0,0.0,1.0
296460,293.1731872558594,297.1499938964844,293.1499938964844,0.0449664257466793,-1309.0,304.1524658203125,0.6936048865318298,0.0915063843131065,0.0831697806715965,293.2170715332031,297.1499938964844,293.1499938964844,0.0953030958771705,-2317.743408203125,304.1581726074219,0.8231748342514038,0.1542615294456482,0.1471976190805435,293.1792907714844,297.1499938964844,293.1499938964844,0.0816390514373779,-1514.9669189453125,304.1527709960937,0.7906019687652588,0.1366516798734665,0.0962540060281753,293.1835021972656,297.1499938964844,293.1499938964844,0.0967795178294181,-2347.27880859375,304.1531677246094,0.8265217542648315,0.1565236449241638,0.149130716919899,293.3410339355469,297.1499938964844,293.1499938964844,0.0026593639049679,-1008.6361083984376,294.8150634765625,0.5610766410827637,0.050000000745058,0.2284711152315139,291.1599426269531,291.1499938964844,271.470458984375,270.73046875,284.05517578125,293.341064453125,291.1595764160156,1.0,0.186171069741249,0.9903839826583862,0.9903839826583862,1.0,1.0,-0.845122218132019,0.3592184484004974,0.4859037697315216,0.157459944486618,0.0,0.0,0.2613738179206848,25.00951194763184,25.0,-2.655832290649414,-6056.8076171875,70.21563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.13570237159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846511363983154,0.1846555024385452,-4.363738753454527e-06,0.0,0.0001377206499455,0.0,0.0,7.532566547393799,0.0,0.0,0.0,0.2839888036251068,4.0,0.0,1.0
296520,293.1731872558594,297.1499938964844,293.1499938964844,0.0449664257466793,-1309.0,304.1524658203125,0.6936048865318298,0.0915063843131065,0.0831697806715965,293.2170715332031,297.1499938964844,293.1499938964844,0.0953030958771705,-2317.743408203125,304.1581726074219,0.8231748342514038,0.1542615294456482,0.1471976190805435,293.1792907714844,297.1499938964844,293.1499938964844,0.0816390514373779,-1514.9669189453125,304.1527709960937,0.7906019687652588,0.1366516798734665,0.0962540060281753,293.1835021972656,297.1499938964844,293.1499938964844,0.0967795178294181,-2347.27880859375,304.1531677246094,0.8265217542648315,0.1565236449241638,0.149130716919899,293.3410339355469,297.1499938964844,293.1499938964844,0.0026593639049679,-1008.6361083984376,294.8150634765625,0.5610766410827637,0.050000000745058,0.2284711152315139,291.1599426269531,291.1499938964844,271.470458984375,270.73046875,284.05517578125,293.341064453125,291.1595764160156,1.0,0.186171069741249,0.9903839826583862,0.9903839826583862,1.0,1.0,-0.845122218132019,0.3592184484004974,0.4859037697315216,0.157459944486618,0.0,0.0,0.2613738179206848,25.00951194763184,25.0,-2.655832290649414,-6056.8076171875,70.21563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.13570237159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846511363983154,0.1846555024385452,-4.363738753454527e-06,0.0,0.0001377206499455,0.0,0.0,7.532566547393799,0.0,0.0,0.0,0.2839888036251068,4.0,0.0,1.0
296580,293.17303466796875,297.1499938964844,293.1499938964844,0.0444960780441761,-1301.354248046875,304.15240478515625,0.6917187571525574,0.0909509360790252,0.0826703310012817,293.2165832519531,297.1499938964844,293.1499938964844,0.094075933098793,-2293.85791015625,304.1575012207031,0.8200694918632507,0.1526597440242767,0.145663782954216,293.1791381835937,297.1499938964844,293.1499938964844,0.0811067968606948,-1507.35302734375,304.1527099609375,0.7887526750564575,0.1359363943338394,0.0957544296979904,293.1833801269531,297.1499938964844,293.1499938964844,0.0961710214614868,-2335.431884765625,304.1531066894531,0.824764609336853,0.1557008177042007,0.148353561758995,293.3404541015625,297.1499938964844,293.1499938964844,0.0026124587748199,-991.0018310546876,294.7488708496094,0.5607120394706726,0.050000000745058,0.2284826040267944,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.04168701171875,293.34051513671875,291.15740966796875,1.0,0.1857347339391708,0.990433931350708,0.990433931350708,1.0,1.0,-0.841163158416748,0.3579320907592773,0.4832310974597931,0.1554799079895019,0.0,0.0,0.260503351688385,25.00898170471192,25.0,-2.884645462036133,-6038.40478515625,69.56755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1350300759077072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839772164821624,0.1839815825223922,-4.36207847087644e-06,0.0,0.0001370383688481,0.0,0.0,7.500648498535156,0.0,0.0,0.0,0.2838587462902069,4.0,0.0,1.0
296640,293.17303466796875,297.1499938964844,293.1499938964844,0.0444960780441761,-1301.354248046875,304.15240478515625,0.6917187571525574,0.0909509360790252,0.0826703310012817,293.2165832519531,297.1499938964844,293.1499938964844,0.094075933098793,-2293.85791015625,304.1575012207031,0.8200694918632507,0.1526597440242767,0.145663782954216,293.1791381835937,297.1499938964844,293.1499938964844,0.0811067968606948,-1507.35302734375,304.1527099609375,0.7887526750564575,0.1359363943338394,0.0957544296979904,293.1833801269531,297.1499938964844,293.1499938964844,0.0961710214614868,-2335.431884765625,304.1531066894531,0.824764609336853,0.1557008177042007,0.148353561758995,293.3404541015625,297.1499938964844,293.1499938964844,0.0026124587748199,-991.0018310546876,294.7488708496094,0.5607120394706726,0.050000000745058,0.2284826040267944,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.04168701171875,293.34051513671875,291.15740966796875,1.0,0.1857347339391708,0.990433931350708,0.990433931350708,1.0,1.0,-0.841163158416748,0.3579320907592773,0.4832310974597931,0.1554799079895019,0.0,0.0,0.260503351688385,25.00898170471192,25.0,-2.884645462036133,-6038.40478515625,69.56755065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1350300759077072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839772164821624,0.1839815825223922,-4.36207847087644e-06,0.0,0.0001370383688481,0.0,0.0,7.500648498535156,0.0,0.0,0.0,0.2838587462902069,4.0,0.0,1.0
296700,293.1729431152344,297.1499938964844,293.1499938964844,0.044263482093811,-1297.5736083984375,304.15240478515625,0.6907888650894165,0.0906775146722793,0.0824245363473892,293.2162475585937,297.1499938964844,293.1499938964844,0.093483418226242,-2282.308349609375,304.1572265625,0.818552553653717,0.1518815606832504,0.1449234038591385,293.1790771484375,297.1499938964844,293.1499938964844,0.0808420851826667,-1503.567138671875,304.1527099609375,0.7878386974334717,0.135582610964775,0.0955073833465576,293.1833190917969,297.1499938964844,293.1499938964844,0.095867671072483,-2329.51904296875,304.1531066894531,0.8238922953605652,0.1552924066781997,0.1479678452014923,293.3401184082031,297.1499938964844,293.1499938964844,0.0025891496334224,-982.2269287109376,294.71612548828125,0.560532808303833,0.050000000745058,0.2284882664680481,291.1567687988281,291.1499938964844,271.4601135253906,270.7350158691406,284.03472900390625,293.3401794433594,291.156494140625,1.0,0.18552166223526,0.9904589056968688,0.9904589056968688,1.0,1.0,-0.8392268419265747,0.3573089838027954,0.4819178581237793,0.1544989645481109,0.0,0.0,0.2601487338542938,25.008825302124023,25.0,-2.681532382965088,-6030.0693359375,69.25236511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,305.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1347108632326126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837064325809478,0.1837107986211776,-4.361422270449111e-06,0.0,0.0001367143995594,0.0,0.0,7.487852573394775,0.0,0.0,0.0,0.283806711435318,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440323762595653,-1293.8172607421875,304.1523742675781,0.6898669600486755,0.0904066264629364,0.0821810811758041,293.2159118652344,297.1499938964844,293.1499938964844,0.0928988307714462,-2270.90283203125,304.156982421875,0.817044734954834,0.1511125564575195,0.1441932022571563,293.1789855957031,297.1499938964844,293.1499938964844,0.0805781111121177,-1499.7921142578125,304.1527099609375,0.7869312763214111,0.1352310478687286,0.0952619463205337,293.1832275390625,297.1499938964844,293.1499938964844,0.0955647900700569,-2323.611328125,304.153076171875,0.8230234384536743,0.1548857688903808,0.1475838422775268,293.3397521972656,297.1499938964844,293.1499938964844,0.0025659087114036,-973.4702758789062,294.6835327148437,0.5603554844856262,0.050000000745058,0.2284938842058181,291.1559753417969,291.1499938964844,271.4564208984375,270.7365417480469,284.0276794433594,293.3398132324219,291.1557312011719,1.0,0.1853109002113342,0.9904832243919371,0.9904832243919371,1.0,1.0,-0.8373094797134399,0.3566937446594238,0.4806157648563385,0.1535248160362243,0.0,0.0,0.2598337531089782,25.00870704650879,25.0,-2.394295215606689,-6022.08203125,68.94137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,305.4656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.1344056278467178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834673136472702,0.1834716796875,-4.3608483792922925e-06,0.0,0.0001364046329399,0.0,0.0,7.476568222045898,0.0,0.0,0.0,0.2837609052658081,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0435742735862731,-1286.37109375,304.15234375,0.6880468130111694,0.0898720473051071,0.0817008092999458,293.21514892578125,297.1499938964844,293.1499938964844,0.0917466133832931,-2248.395751953125,304.1565856933594,0.8140373826026917,0.1495958864688873,0.1427553296089172,293.1788024902344,297.1499938964844,293.1499938964844,0.0800518468022346,-1492.267822265625,304.1526794433594,0.7851352691650391,0.1345339864492416,0.0947754830121994,293.1830749511719,297.1499938964844,293.1499938964844,0.0949600785970687,-2311.803955078125,304.153076171875,0.8212951421737671,0.1540774554014206,0.1468206644058227,293.3389892578125,297.1499938964844,293.1499938964844,0.0025196215137839,-956.0087890625,294.61895751953125,0.5600071549415588,0.050000000745058,0.2285049259662628,291.1547241210937,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.3390808105469,291.1545715332031,1.0,0.1848950535058975,0.990531861782074,0.990531861782074,1.0,1.0,-0.8335206508636475,0.3554789125919342,0.4780417680740356,0.1516019254922866,0.0,0.0,0.2592931687831878,25.00853157043457,25.0,-1.7216382026672363,-6006.7890625,68.33000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038635253906,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.1338442414999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830627620220184,0.1830671280622482,-4.359896593086887e-06,0.0,0.0001358348963549,0.0,0.0,7.457517623901367,0.0,0.0,0.0,0.2836837768554687,4.0,0.0,1.0
