time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0435742735862731,-1286.37109375,304.15234375,0.6880468130111694,0.0898720473051071,0.0817008092999458,293.21514892578125,297.1499938964844,293.1499938964844,0.0917466133832931,-2248.395751953125,304.1565856933594,0.8140373826026917,0.1495958864688873,0.1427553296089172,293.1788024902344,297.1499938964844,293.1499938964844,0.0800518468022346,-1492.267822265625,304.1526794433594,0.7851352691650391,0.1345339864492416,0.0947754830121994,293.1830749511719,297.1499938964844,293.1499938964844,0.0949600785970687,-2311.803955078125,304.153076171875,0.8212951421737671,0.1540774554014206,0.1468206644058227,293.3389892578125,297.1499938964844,293.1499938964844,0.0025196215137839,-956.0087890625,294.61895751953125,0.5600071549415588,0.050000000745058,0.2285049259662628,291.1547241210937,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.3390808105469,291.1545715332031,1.0,0.1848950535058975,0.990531861782074,0.990531861782074,1.0,1.0,-0.8335206508636475,0.3554789125919342,0.4780417680740356,0.1516019254922866,0.0,0.0,0.2592931687831878,25.00853157043457,25.0,-1.7216382026672363,-6006.7890625,68.33000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038635253906,305.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.1338442414999008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830627620220184,0.1830671280622482,-4.359896593086887e-06,0.0,0.0001358348963549,0.0,0.0,7.457517623901367,0.0,0.0,0.0,0.2836837768554687,4.0,0.0,1.0
296940,293.1723937988281,297.1499938964844,293.1499938964844,0.0431212820112705,-1279.00732421875,304.1523132324219,0.6862571239471436,0.0893462896347045,0.0812286436557769,293.2143859863281,297.1499938964844,293.1499938964844,0.0906112864613533,-2226.192138671875,304.1562805175781,0.8110198974609375,0.1481023132801056,0.1413406431674957,293.1786193847656,297.1499938964844,293.1499938964844,0.0795273706316948,-1484.7718505859375,304.15264892578125,0.7833634614944458,0.1338439583778381,0.0942941382527351,293.1828918457031,297.1499938964844,293.1499938964844,0.0943565964698791,-2300.00634765625,304.1530456542969,0.8195773959159851,0.1532750427722931,0.1460632383823394,293.33819580078125,297.1499938964844,293.1499938964844,0.0024736120831221,-938.6265258789062,294.5551147460937,0.559667706489563,0.050000000745058,0.2285157442092895,291.1539306640625,291.1499938964844,271.4410705566406,270.7430114746094,283.9993896484375,293.3382568359375,291.1538391113281,1.0,0.1844855397939682,0.9905804991722108,0.9905804991722108,1.0,1.0,-0.8297821879386902,0.3542754650115967,0.4755067229270935,0.1497216969728469,0.0,0.0,0.2588270008563995,25.008399963378903,25.0,-1.088534235954285,-5991.9208984375,67.73079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.133354440331459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827221363782882,0.182726502418518,-4.35912352259038e-06,0.0,0.0001353378029307,0.0,0.0,7.441536426544189,0.0,0.0,0.0,0.2836194038391113,4.0,0.0,1.0
297000,293.1723937988281,297.1499938964844,293.1499938964844,0.0431212820112705,-1279.00732421875,304.1523132324219,0.6862571239471436,0.0893462896347045,0.0812286436557769,293.2143859863281,297.1499938964844,293.1499938964844,0.0906112864613533,-2226.192138671875,304.1562805175781,0.8110198974609375,0.1481023132801056,0.1413406431674957,293.1786193847656,297.1499938964844,293.1499938964844,0.0795273706316948,-1484.7718505859375,304.15264892578125,0.7833634614944458,0.1338439583778381,0.0942941382527351,293.1828918457031,297.1499938964844,293.1499938964844,0.0943565964698791,-2300.00634765625,304.1530456542969,0.8195773959159851,0.1532750427722931,0.1460632383823394,293.33819580078125,297.1499938964844,293.1499938964844,0.0024736120831221,-938.6265258789062,294.5551147460937,0.559667706489563,0.050000000745058,0.2285157442092895,291.1539306640625,291.1499938964844,271.4410705566406,270.7430114746094,283.9993896484375,293.3382568359375,291.1538391113281,1.0,0.1844855397939682,0.9905804991722108,0.9905804991722108,1.0,1.0,-0.8297821879386902,0.3542754650115967,0.4755067229270935,0.1497216969728469,0.0,0.0,0.2588270008563995,25.008399963378903,25.0,-1.088534235954285,-5991.9208984375,67.73079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.133354440331459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827221363782882,0.182726502418518,-4.35912352259038e-06,0.0,0.0001353378029307,0.0,0.0,7.441536426544189,0.0,0.0,0.0,0.2836194038391113,4.0,0.0,1.0
297060,293.1721496582031,297.1499938964844,293.1499938964844,0.042673110961914,-1271.7215576171875,304.1522827148437,0.6844965815544128,0.0888284370303154,0.0807636529207229,293.2135925292969,297.1499938964844,293.1499938964844,0.0894894823431968,-2204.238525390625,304.15606689453125,0.8079719543457031,0.1466284096240997,0.1399449110031128,293.17840576171875,297.1499938964844,293.1499938964844,0.0790043696761131,-1477.30126953125,304.15264892578125,0.7816144227981567,0.133159726858139,0.0938169583678245,293.1827087402344,297.1499938964844,293.1499938964844,0.0937543958425521,-2288.22216796875,304.1530456542969,0.8178676962852478,0.1524776220321655,0.1453106105327606,293.3373718261719,297.1499938964844,293.1499938964844,0.0024278142955154,-921.303955078125,294.4919128417969,0.5593380331993103,0.050000000745058,0.2285262644290924,291.15350341796875,291.1499938964844,271.43341064453125,270.7466125488281,283.9855651855469,293.3374328613281,291.1534423828125,1.0,0.1840814054012298,0.9906343817710876,0.9906343817710876,1.0,1.0,-0.8260855078697205,0.3530747592449188,0.473010778427124,0.1478943526744842,0.0,0.0,0.2583913803100586,25.00828742980957,25.0,-0.567425549030304,-5977.10546875,67.1421890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1329347342252731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824112087488174,0.1824155747890472,-4.358445949037559e-06,0.0,0.00013491185382,0.0,0.0,7.427001953125,0.0,0.0,0.0,0.2835611999034881,4.0,0.0,1.0
297120,293.1721496582031,297.1499938964844,293.1499938964844,0.042673110961914,-1271.7215576171875,304.1522827148437,0.6844965815544128,0.0888284370303154,0.0807636529207229,293.2135925292969,297.1499938964844,293.1499938964844,0.0894894823431968,-2204.238525390625,304.15606689453125,0.8079719543457031,0.1466284096240997,0.1399449110031128,293.17840576171875,297.1499938964844,293.1499938964844,0.0790043696761131,-1477.30126953125,304.15264892578125,0.7816144227981567,0.133159726858139,0.0938169583678245,293.1827087402344,297.1499938964844,293.1499938964844,0.0937543958425521,-2288.22216796875,304.1530456542969,0.8178676962852478,0.1524776220321655,0.1453106105327606,293.3373718261719,297.1499938964844,293.1499938964844,0.0024278142955154,-921.303955078125,294.4919128417969,0.5593380331993103,0.050000000745058,0.2285262644290924,291.15350341796875,291.1499938964844,271.43341064453125,270.7466125488281,283.9855651855469,293.3374328613281,291.1534423828125,1.0,0.1840814054012298,0.9906343817710876,0.9906343817710876,1.0,1.0,-0.8260855078697205,0.3530747592449188,0.473010778427124,0.1478943526744842,0.0,0.0,0.2583913803100586,25.00828742980957,25.0,-0.567425549030304,-5977.10546875,67.1421890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1329347342252731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824112087488174,0.1824155747890472,-4.358445949037559e-06,0.0,0.00013491185382,0.0,0.0,7.427001953125,0.0,0.0,0.0,0.2835611999034881,4.0,0.0,1.0
297180,293.1719055175781,297.1499938964844,293.1499938964844,0.0422299318015575,-1264.5164794921875,304.1522827148437,0.682765781879425,0.0883183404803276,0.0803055763244628,293.2128295898437,297.1499938964844,293.1499938964844,0.0883804336190223,-2182.529541015625,304.1558837890625,0.804879903793335,0.1451736986637115,0.1385672688484192,293.17822265625,297.1499938964844,293.1499938964844,0.0784828066825866,-1469.8564453125,304.1526184082031,0.7798879146575928,0.1324807703495025,0.0933434814214706,293.1825256347656,297.1499938964844,293.1499938964844,0.0931536331772804,-2276.456787109375,304.15301513671875,0.8161641955375671,0.1516848802566528,0.1445623934268951,293.3365173339844,297.1499938964844,293.1499938964844,0.0023822411894798,-904.0494384765624,294.4292297363281,0.5590187907218933,0.050000000745058,0.2285365015268325,291.15338134765625,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.3365783691406,291.1533508300781,1.0,0.1836823374032974,0.9906882047653198,0.9906882047653198,1.0,1.0,-0.8224282264709473,0.351871520280838,0.4705566763877868,0.1461289077997207,0.0,0.0,0.2579534351825714,25.008180618286133,25.0,-0.1449220478534698,-5962.14208984375,66.56364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1325798332691192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821055710315704,0.1821099370718002,-4.35780521002016e-06,0.0,0.0001345516793662,0.0,0.0,7.412765026092529,0.0,0.0,0.0,0.2835045158863067,4.0,0.0,1.0
297240,293.1719055175781,297.1499938964844,293.1499938964844,0.0422299318015575,-1264.5164794921875,304.1522827148437,0.682765781879425,0.0883183404803276,0.0803055763244628,293.2128295898437,297.1499938964844,293.1499938964844,0.0883804336190223,-2182.529541015625,304.1558837890625,0.804879903793335,0.1451736986637115,0.1385672688484192,293.17822265625,297.1499938964844,293.1499938964844,0.0784828066825866,-1469.8564453125,304.1526184082031,0.7798879146575928,0.1324807703495025,0.0933434814214706,293.1825256347656,297.1499938964844,293.1499938964844,0.0931536331772804,-2276.456787109375,304.15301513671875,0.8161641955375671,0.1516848802566528,0.1445623934268951,293.3365173339844,297.1499938964844,293.1499938964844,0.0023822411894798,-904.0494384765624,294.4292297363281,0.5590187907218933,0.050000000745058,0.2285365015268325,291.15338134765625,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.3365783691406,291.1533508300781,1.0,0.1836823374032974,0.9906882047653198,0.9906882047653198,1.0,1.0,-0.8224282264709473,0.351871520280838,0.4705566763877868,0.1461289077997207,0.0,0.0,0.2579534351825714,25.008180618286133,25.0,-0.1449220478534698,-5962.14208984375,66.56364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1325798332691192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821055710315704,0.1821099370718002,-4.35780521002016e-06,0.0,0.0001345516793662,0.0,0.0,7.412765026092529,0.0,0.0,0.0,0.2835045158863067,4.0,0.0,1.0
297300,293.1717529296875,297.1499938964844,293.1499938964844,0.0420103520154953,-1260.9464111328125,304.1522521972656,0.6819121241569519,0.088066279888153,0.0800791904330253,293.2124328613281,297.1499938964844,293.1499938964844,0.0878307521343231,-2171.7705078125,304.15582275390625,0.8033320903778076,0.144453763961792,0.1378853619098663,293.1781005859375,297.1499938964844,293.1499938964844,0.0782225951552391,-1466.1444091796875,304.1526184082031,0.779033362865448,0.1321432292461395,0.0931080803275108,293.18243408203125,297.1499938964844,293.1499938964844,0.0928538739681243,-2270.583251953125,304.15301513671875,0.8153142929077148,0.1512902677059173,0.1441899091005325,293.3360900878906,297.1499938964844,293.1499938964844,0.0023595422971993,-895.449951171875,294.3980712890625,0.5588633418083191,0.050000000745058,0.2285414934158325,291.1534118652344,291.1499938964844,271.4225158691406,270.7527770996094,283.9658508300781,293.3361511230469,291.1534118652344,1.0,0.1834847331047058,0.9907150864601136,0.9907150864601136,1.0,1.0,-0.8206144571304321,0.3512679636478424,0.4693464934825897,0.145271897315979,0.0,0.0,0.25772425532341,25.008129119873047,25.0,0.0368025787174701,-5954.55810546875,66.27811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,305.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1324241608381271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819479912519455,0.1819523423910141,-4.357483703643084e-06,0.0,0.0001343936892226,0.0,0.0,7.405441761016846,0.0,0.0,0.0,0.2834754586219787,4.0,0.0,1.0
297360,293.171630859375,297.1499938964844,293.1499938964844,0.0417921990156173,-1257.3992919921875,304.1522521972656,0.6810665130615234,0.0878162607550621,0.0798546001315116,293.2120666503906,297.1499938964844,293.1499938964844,0.0872843563556671,-2161.07763671875,304.15576171875,0.8017919063568115,0.1437388658523559,0.1372081637382507,293.1780090332031,297.1499938964844,293.1499938964844,0.0779627934098243,-1462.43994140625,304.1526184082031,0.778184711933136,0.1318069398403167,0.0928735509514808,293.182373046875,297.1499938964844,293.1499938964844,0.0925545766949653,-2264.717041015625,304.15301513671875,0.8144654631614685,0.150896817445755,0.143818512558937,293.3356628417969,297.1499938964844,293.1499938964844,0.0023368946276605,-886.8666381835938,294.3670654296875,0.5587107539176941,0.050000000745058,0.2285464107990265,291.1534729003906,291.1499938964844,271.41912841796875,270.75506591796875,283.95965576171875,293.3357238769531,291.15350341796875,1.0,0.1832883954048156,0.9907454252243042,0.9907454252243042,1.0,1.0,-0.818810760974884,0.3506627976894378,0.4681479930877685,0.1444331556558609,0.0,0.0,0.2574836015701294,25.00807762145996,25.0,0.2026710957288742,-5946.884765625,65.99507904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,305.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.1322808861732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817837655544281,0.1817881166934967,-4.35715355706634e-06,0.0,0.0001342482864856,0.0,0.0,7.397820472717285,0.0,0.0,0.0,0.2834452688694,4.0,0.0,1.0
297420,293.1713562011719,297.1499938964844,293.1499938964844,0.0413603819906711,-1250.3770751953125,304.1522216796875,0.6794002652168274,0.0873224660754203,0.0794109180569648,293.2112731933594,297.1499938964844,293.1499938964844,0.0862016379833221,-2139.89697265625,304.1556396484375,0.7987363934516907,0.1423245519399643,0.1358681768178939,293.17779541015625,297.1499938964844,293.1499938964844,0.0774445235729217,-1455.0550537109375,304.1526184082031,0.776505172252655,0.1311381608247757,0.0924070999026298,293.18218994140625,297.1499938964844,293.1499938964844,0.0919575244188308,-2253.010498046875,304.15301513671875,0.8127700090408325,0.1501135230064392,0.14307901263237,293.33477783203125,297.1499938964844,293.1499938964844,0.0022917636670172,-869.7537231445312,294.3053894042969,0.5584142804145813,0.050000000745058,0.2285559773445129,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3348693847656,291.15386962890625,1.0,0.1828996241092682,0.9908060431480408,0.9908060431480408,1.0,1.0,-0.8152340650558472,0.349446564912796,0.4657875001430511,0.1428127288818359,0.0,0.0,0.2569553554058075,25.007970809936523,25.0,0.4969867467880249,-5931.2119140625,65.43649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,305.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1320241093635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814264804124832,0.181430846452713,-4.356447789177764e-06,0.0,0.0001339876762358,0.0,0.0,7.381267070770264,0.0,0.0,0.0,0.2833799123764038,4.0,0.0,1.0
297480,293.1713562011719,297.1499938964844,293.1499938964844,0.0413603819906711,-1250.3770751953125,304.1522216796875,0.6794002652168274,0.0873224660754203,0.0794109180569648,293.2112731933594,297.1499938964844,293.1499938964844,0.0862016379833221,-2139.89697265625,304.1556396484375,0.7987363934516907,0.1423245519399643,0.1358681768178939,293.17779541015625,297.1499938964844,293.1499938964844,0.0774445235729217,-1455.0550537109375,304.1526184082031,0.776505172252655,0.1311381608247757,0.0924070999026298,293.18218994140625,297.1499938964844,293.1499938964844,0.0919575244188308,-2253.010498046875,304.15301513671875,0.8127700090408325,0.1501135230064392,0.14307901263237,293.33477783203125,297.1499938964844,293.1499938964844,0.0022917636670172,-869.7537231445312,294.3053894042969,0.5584142804145813,0.050000000745058,0.2285559773445129,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3348693847656,291.15386962890625,1.0,0.1828996241092682,0.9908060431480408,0.9908060431480408,1.0,1.0,-0.8152340650558472,0.349446564912796,0.4657875001430511,0.1428127288818359,0.0,0.0,0.2569553554058075,25.007970809936523,25.0,0.4969867467880249,-5931.2119140625,65.43649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,305.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1320241093635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814264804124832,0.181430846452713,-4.356447789177764e-06,0.0,0.0001339876762358,0.0,0.0,7.381267070770264,0.0,0.0,0.0,0.2833799123764038,4.0,0.0,1.0
297540,293.17108154296875,297.1499938964844,293.1499938964844,0.0409348048269748,-1243.454833984375,304.1521911621094,0.6777681112289429,0.0868371054530143,0.0789746716618537,293.21051025390625,297.1499938964844,293.1499938964844,0.0851324573159217,-2118.99755859375,304.1555480957031,0.7957168221473694,0.14093117415905,0.1345476657152176,293.1776123046875,297.1499938964844,293.1499938964844,0.0769281387329101,-1447.7044677734375,304.152587890625,0.7748497128486633,0.1304744184017181,0.091944083571434,293.1820068359375,297.1499938964844,293.1499938964844,0.0913627296686172,-2241.343505859375,304.1529846191406,0.8110760450363159,0.1493351012468338,0.1423439979553222,293.3338928222656,297.1499938964844,293.1499938964844,0.002246844349429,-852.7109985351562,294.244140625,0.5581295490264893,0.050000000745058,0.2285651862621307,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.333984375,291.1543884277344,1.0,0.1825160831212997,0.9908666610717772,0.9908666610717772,1.0,1.0,-0.8116987347602844,0.3482214510440826,0.4634772837162018,0.1412712186574936,0.0,0.0,0.2563467621803283,25.00786399841309,25.0,0.7548837065696716,-5915.00830078125,64.88784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1317940503358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810182332992553,0.1810225993394851,-4.3556538003031164e-06,0.0,0.0001337542053079,0.0,0.0,7.36238431930542,0.0,0.0,0.0,0.2833054661750793,4.0,0.0,1.0
297600,293.17108154296875,297.1499938964844,293.1499938964844,0.0409348048269748,-1243.454833984375,304.1521911621094,0.6777681112289429,0.0868371054530143,0.0789746716618537,293.21051025390625,297.1499938964844,293.1499938964844,0.0851324573159217,-2118.99755859375,304.1555480957031,0.7957168221473694,0.14093117415905,0.1345476657152176,293.1776123046875,297.1499938964844,293.1499938964844,0.0769281387329101,-1447.7044677734375,304.152587890625,0.7748497128486633,0.1304744184017181,0.091944083571434,293.1820068359375,297.1499938964844,293.1499938964844,0.0913627296686172,-2241.343505859375,304.1529846191406,0.8110760450363159,0.1493351012468338,0.1423439979553222,293.3338928222656,297.1499938964844,293.1499938964844,0.002246844349429,-852.7109985351562,294.244140625,0.5581295490264893,0.050000000745058,0.2285651862621307,291.1543273925781,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.333984375,291.1543884277344,1.0,0.1825160831212997,0.9908666610717772,0.9908666610717772,1.0,1.0,-0.8116987347602844,0.3482214510440826,0.4634772837162018,0.1412712186574936,0.0,0.0,0.2563467621803283,25.00786399841309,25.0,0.7548837065696716,-5915.00830078125,64.88784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,305.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1317940503358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810182332992553,0.1810225993394851,-4.3556538003031164e-06,0.0,0.0001337542053079,0.0,0.0,7.36238431930542,0.0,0.0,0.0,0.2833054661750793,4.0,0.0,1.0
297660,293.1708068847656,297.1499938964844,293.1499938964844,0.0405161343514919,-1236.642822265625,304.15216064453125,0.6761717796325684,0.086360678076744,0.0785463005304336,293.209716796875,297.1499938964844,293.1499938964844,0.0840777531266212,-2098.40185546875,304.15545654296875,0.7927378416061401,0.1395598798990249,0.1332477927207946,293.1773986816406,297.1499938964844,293.1499938964844,0.0764140486717224,-1440.39453125,304.152587890625,0.7732190489768982,0.1298159509897232,0.0914846658706665,293.18182373046875,297.1499938964844,293.1499938964844,0.0907706618309021,-2229.726806640625,304.1529846191406,0.8093820214271545,0.1485618948936462,0.1416137516498565,293.3330383300781,297.1499938964844,293.1499938964844,0.0022021527402102,-835.7467651367188,294.1833801269531,0.5578566789627075,0.050000000745058,0.2285740375518798,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3330993652344,291.15509033203125,1.0,0.1821380108594894,0.9909376502037048,0.9909376502037048,1.0,1.0,-0.8082072734832764,0.3469879329204559,0.4612193405628204,0.1398109495639801,0.0,0.0,0.2556375563144684,25.00775146484375,25.0,0.9580332040786744,-5898.1494140625,64.3493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,305.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1315756887197494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805440038442611,0.1805483549833297,-4.354737939138431e-06,0.0,0.0001335326087428,0.0,0.0,7.340476036071777,0.0,0.0,0.0,0.2832192480564117,4.0,0.0,1.0
297720,293.1708068847656,297.1499938964844,293.1499938964844,0.0405161343514919,-1236.642822265625,304.15216064453125,0.6761717796325684,0.086360678076744,0.0785463005304336,293.209716796875,297.1499938964844,293.1499938964844,0.0840777531266212,-2098.40185546875,304.15545654296875,0.7927378416061401,0.1395598798990249,0.1332477927207946,293.1773986816406,297.1499938964844,293.1499938964844,0.0764140486717224,-1440.39453125,304.152587890625,0.7732190489768982,0.1298159509897232,0.0914846658706665,293.18182373046875,297.1499938964844,293.1499938964844,0.0907706618309021,-2229.726806640625,304.1529846191406,0.8093820214271545,0.1485618948936462,0.1416137516498565,293.3330383300781,297.1499938964844,293.1499938964844,0.0022021527402102,-835.7467651367188,294.1833801269531,0.5578566789627075,0.050000000745058,0.2285740375518798,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3330993652344,291.15509033203125,1.0,0.1821380108594894,0.9909376502037048,0.9909376502037048,1.0,1.0,-0.8082072734832764,0.3469879329204559,0.4612193405628204,0.1398109495639801,0.0,0.0,0.2556375563144684,25.00775146484375,25.0,0.9580332040786744,-5898.1494140625,64.3493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2211608886719,305.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1315756887197494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805440038442611,0.1805483549833297,-4.354737939138431e-06,0.0,0.0001335326087428,0.0,0.0,7.340476036071777,0.0,0.0,0.0,0.2832192480564117,4.0,0.0,1.0
297780,293.1705017089844,297.1499938964844,293.1499938964844,0.0401046946644783,-1229.946044921875,304.1521301269531,0.6746117472648621,0.0858932584524154,0.0781258940696716,293.2088928222656,297.1499938964844,293.1499938964844,0.083037719130516,-2078.1181640625,304.1553649902344,0.7898016571998596,0.1382108032703399,0.1319686472415924,293.1772155761719,297.1499938964844,293.1499938964844,0.0759025365114212,-1433.1298828125,304.152587890625,0.7716131210327148,0.1291628032922744,0.091028869152069,293.181640625,297.1499938964844,293.1499938964844,0.090181678533554,-2218.169189453125,304.1529846191406,0.8076856136322021,0.1477940082550048,0.1408883929252624,293.3321533203125,297.1499938964844,293.1499938964844,0.0021576785948127,-818.8590087890625,294.1229858398437,0.5575954914093018,0.050000000745058,0.2285825312137603,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.3322448730469,291.1558837890625,1.0,0.1817654073238372,0.9910086989402772,0.9910086989402772,1.0,1.0,-0.8047600984573364,0.3457458615303039,0.4590142369270324,0.1384318172931671,0.0,0.0,0.2548171877861023,25.00763893127441,25.0,1.117551565170288,-5880.55517578125,63.82102584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1313535273075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799961626529693,0.1800005137920379,-4.35368065154762e-06,0.0,0.0001333071413682,0.0,0.0,7.315189838409424,0.0,0.0,0.0,0.2831197381019592,4.0,0.0,1.0
297840,293.1705017089844,297.1499938964844,293.1499938964844,0.0401046946644783,-1229.946044921875,304.1521301269531,0.6746117472648621,0.0858932584524154,0.0781258940696716,293.2088928222656,297.1499938964844,293.1499938964844,0.083037719130516,-2078.1181640625,304.1553649902344,0.7898016571998596,0.1382108032703399,0.1319686472415924,293.1772155761719,297.1499938964844,293.1499938964844,0.0759025365114212,-1433.1298828125,304.152587890625,0.7716131210327148,0.1291628032922744,0.091028869152069,293.181640625,297.1499938964844,293.1499938964844,0.090181678533554,-2218.169189453125,304.1529846191406,0.8076856136322021,0.1477940082550048,0.1408883929252624,293.3321533203125,297.1499938964844,293.1499938964844,0.0021576785948127,-818.8590087890625,294.1229858398437,0.5575954914093018,0.050000000745058,0.2285825312137603,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.3322448730469,291.1558837890625,1.0,0.1817654073238372,0.9910086989402772,0.9910086989402772,1.0,1.0,-0.8047600984573364,0.3457458615303039,0.4590142369270324,0.1384318172931671,0.0,0.0,0.2548171877861023,25.00763893127441,25.0,1.117551565170288,-5880.55517578125,63.82102584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,305.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1313535273075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799961626529693,0.1800005137920379,-4.35368065154762e-06,0.0,0.0001333071413682,0.0,0.0,7.315189838409424,0.0,0.0,0.0,0.2831197381019592,4.0,0.0,1.0
297900,293.1703491210937,297.1499938964844,293.1499938964844,0.03990188986063,-1226.64404296875,304.152099609375,0.6738458275794983,0.0856630876660347,0.0779188275337219,293.20849609375,297.1499938964844,293.1499938964844,0.0825234949588775,-2068.10009765625,304.15533447265625,0.7883509397506714,0.1375449448823928,0.1313372105360031,293.1770935058594,297.1499938964844,293.1499938964844,0.0756478831171989,-1429.5166015625,304.152587890625,0.7708196043968201,0.1288383305072784,0.090802401304245,293.1815185546875,297.1499938964844,293.1499938964844,0.0898885056376457,-2212.415771484375,304.1529541015625,0.8068360090255737,0.1474121958017349,0.1405276656150818,293.3316955566406,297.1499938964844,293.1499938964844,0.0021355275530368,-810.4459838867188,294.09295654296875,0.5574692487716675,0.050000000745058,0.2285866439342498,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.331787109375,291.15631103515625,1.0,0.1815812438726425,0.9910441637039183,0.9910441637039183,1.0,1.0,-0.8030538558959961,0.3451220691204071,0.4579318165779114,0.1377724558115005,0.0,0.0,0.2543612718582153,25.00758171081543,25.0,1.1766082048416138,-5871.4482421875,63.56071090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,305.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1312365084886551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796917915344238,0.1796961426734924,-4.353092663222924e-06,0.0,0.000133188383188,0.0,0.0,7.301149845123291,0.0,0.0,0.0,0.2830645143985748,4.0,0.0,1.0
297960,293.1701965332031,297.1499938964844,293.1499938964844,0.0397012643516063,-1223.3768310546875,304.152099609375,0.673089861869812,0.0854354873299598,0.077714018523693,293.20806884765625,297.1499938964844,293.1499938964844,0.0820135399699211,-2058.17333984375,304.1552734375,0.7869129776954651,0.136885330080986,0.1307116150856018,293.177001953125,297.1499938964844,293.1499938964844,0.0753941386938095,-1425.918701171875,304.1525573730469,0.7700326442718506,0.128515362739563,0.0905769690871238,293.1814270019531,297.1499938964844,293.1499938964844,0.0895963981747627,-2206.683349609375,304.1529541015625,0.8059853911399841,0.1470319479703903,0.1401683837175369,293.3312683105469,297.1499938964844,293.1499938964844,0.0021134340204298,-802.0540161132812,294.06298828125,0.5573458671569824,0.050000000745058,0.2285906672477722,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.33135986328125,291.15673828125,1.0,0.1813986152410507,0.9910837411880492,0.9910837411880492,1.0,1.0,-0.8013603091239929,0.3444970548152923,0.4568632543087005,0.1371332257986068,0.0,0.0,0.2538724243640899,25.00752258300781,25.0,1.214301347732544,-5862.1142578125,63.30310821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,305.4031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311128437519073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793651580810547,0.1793695092201233,-4.352460564405192e-06,0.0,0.0001330628583673,0.0,0.0,7.286088943481445,0.0,0.0,0.0,0.2830052375793457,4.0,0.0,1.0
298020,293.1698913574219,297.1499938964844,293.1499938964844,0.0393060855567455,-1216.9393310546875,304.15203857421875,0.6716055274009705,0.0849872678518295,0.077310599386692,293.2072448730469,297.1499938964844,293.1499938964844,0.0810051783919334,-2038.5697021484373,304.1552124023437,0.7840724587440491,0.1355830729007721,0.1294762939214706,293.1767883300781,297.1499938964844,293.1499938964844,0.0748892500996589,-1418.76708984375,304.1525573730469,0.768477201461792,0.1278736442327499,0.0901289582252502,293.1812438964844,297.1499938964844,293.1499938964844,0.0890152528882026,-2195.2802734375,304.1529541015625,0.8042857646942139,0.1462757736444473,0.1394537985324859,293.33038330078125,297.1499938964844,293.1499938964844,0.0020694255363196,-785.3365478515625,294.0033569335937,0.5571072101593018,0.050000000745058,0.2285984754562378,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3304748535156,291.1576538085937,1.0,0.1810375154018402,0.991162896156311,0.991162896156311,1.0,1.0,-0.7980075478553772,0.3432423174381256,0.4547652006149292,0.1359124332666397,0.0,0.0,0.2528076767921448,25.00740432739257,25.0,1.2593337297439575,-5842.80810546875,62.7954330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,305.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308420598506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786534041166305,0.1786577552556991,-4.351077677711146e-06,0.0,0.0001327880600001,0.0,0.0,7.253289699554443,0.0,0.0,0.0,0.2828761637210846,4.0,0.0,1.0
298080,293.1698913574219,297.1499938964844,293.1499938964844,0.0393060855567455,-1216.9393310546875,304.15203857421875,0.6716055274009705,0.0849872678518295,0.077310599386692,293.2072448730469,297.1499938964844,293.1499938964844,0.0810051783919334,-2038.5697021484373,304.1552124023437,0.7840724587440491,0.1355830729007721,0.1294762939214706,293.1767883300781,297.1499938964844,293.1499938964844,0.0748892500996589,-1418.76708984375,304.1525573730469,0.768477201461792,0.1278736442327499,0.0901289582252502,293.1812438964844,297.1499938964844,293.1499938964844,0.0890152528882026,-2195.2802734375,304.1529541015625,0.8042857646942139,0.1462757736444473,0.1394537985324859,293.33038330078125,297.1499938964844,293.1499938964844,0.0020694255363196,-785.3365478515625,294.0033569335937,0.5571072101593018,0.050000000745058,0.2285984754562378,291.15753173828125,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3304748535156,291.1576538085937,1.0,0.1810375154018402,0.991162896156311,0.991162896156311,1.0,1.0,-0.7980075478553772,0.3432423174381256,0.4547652006149292,0.1359124332666397,0.0,0.0,0.2528076767921448,25.00740432739257,25.0,1.2593337297439575,-5842.80810546875,62.7954330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,305.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1308420598506927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786534041166305,0.1786577552556991,-4.351077677711146e-06,0.0,0.0001327880600001,0.0,0.0,7.253289699554443,0.0,0.0,0.0,0.2828761637210846,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389194823801517,-1210.63818359375,304.1520080566406,0.6701594591140747,0.0845488905906677,0.0769158899784088,293.2063903808594,297.1499938964844,293.1499938964844,0.0800129994750022,-2019.31640625,304.1551208496094,0.7812824845314026,0.1343045383691787,0.1282632052898407,293.17657470703125,297.1499938964844,293.1499938964844,0.074388101696968,-1411.6787109375,304.15252685546875,0.7669468522071838,0.1272379159927368,0.0896850302815437,293.1810302734375,297.1499938964844,293.1499938964844,0.0884385183453559,-2183.966064453125,304.1529235839844,0.802604079246521,0.1455258429050445,0.1387449353933334,293.3294982910156,297.1499938964844,293.1499938964844,0.0020256408024579,-768.7025146484375,293.9440612792969,0.5568792223930359,0.050000000745058,0.2286059409379959,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3295593261719,291.1585693359375,1.0,0.1806823015213012,0.9912420511245728,0.9912420511245728,1.0,1.0,-0.7947033047676086,0.341983288526535,0.4527199864387512,0.1347668170928955,0.0,0.0,0.2516209185123443,25.00728416442871,25.0,1.2753185033798218,-5822.5771484375,62.29807662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195129394531,305.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.130531832575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778609454631805,0.1778652966022491,-4.349533810454886e-06,0.0,0.0001324732147622,0.0,0.0,7.216809272766113,0.0,0.0,0.0,0.2827325165271759,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389194823801517,-1210.63818359375,304.1520080566406,0.6701594591140747,0.0845488905906677,0.0769158899784088,293.2063903808594,297.1499938964844,293.1499938964844,0.0800129994750022,-2019.31640625,304.1551208496094,0.7812824845314026,0.1343045383691787,0.1282632052898407,293.17657470703125,297.1499938964844,293.1499938964844,0.074388101696968,-1411.6787109375,304.15252685546875,0.7669468522071838,0.1272379159927368,0.0896850302815437,293.1810302734375,297.1499938964844,293.1499938964844,0.0884385183453559,-2183.966064453125,304.1529235839844,0.802604079246521,0.1455258429050445,0.1387449353933334,293.3294982910156,297.1499938964844,293.1499938964844,0.0020256408024579,-768.7025146484375,293.9440612792969,0.5568792223930359,0.050000000745058,0.2286059409379959,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3295593261719,291.1585693359375,1.0,0.1806823015213012,0.9912420511245728,0.9912420511245728,1.0,1.0,-0.7947033047676086,0.341983288526535,0.4527199864387512,0.1347668170928955,0.0,0.0,0.2516209185123443,25.00728416442871,25.0,1.2753185033798218,-5822.5771484375,62.29807662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195129394531,305.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.130531832575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778609454631805,0.1778652966022491,-4.349533810454886e-06,0.0,0.0001324732147622,0.0,0.0,7.216809272766113,0.0,0.0,0.0,0.2827325165271759,4.0,0.0,1.0
298260,293.16925048828125,297.1499938964844,293.1499938964844,0.0385418534278869,-1204.4796142578125,304.1519775390625,0.6687518358230591,0.0841205716133117,0.0765300989151001,293.2055358886719,297.1499938964844,293.1499938964844,0.0790374130010604,-2000.42333984375,304.155029296875,0.7785449028015137,0.1330500245094299,0.1270726472139358,293.1763610839844,297.1499938964844,293.1499938964844,0.0738911256194114,-1404.6597900390625,304.15252685546875,0.7654415965080261,0.1266084015369415,0.0892453342676162,293.1808166503906,297.1499938964844,293.1499938964844,0.0878666639328002,-2172.75048828125,304.15289306640625,0.800941526889801,0.1447824537754058,0.1380420923233032,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820933230221,-752.158203125,293.88507080078125,0.5566614270210266,0.050000000745058,0.2286130934953689,291.1593322753906,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.32867431640625,291.1594543457031,1.0,0.1803330332040786,0.9913299083709716,0.9913299083709716,1.0,1.0,-0.791448712348938,0.3407220244407654,0.450726717710495,0.1336930245161056,0.0,0.0,0.2503164410591125,25.00716018676757,25.0,1.2495224475860596,-5801.375,61.81107711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,305.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1301754117012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769904643297195,0.1769948154687881,-4.347832145867869e-06,0.0,0.0001321114978054,0.0,0.0,7.176782131195068,0.0,0.0,0.0,0.2825749218463897,4.0,0.0,1.0
298320,293.16925048828125,297.1499938964844,293.1499938964844,0.0385418534278869,-1204.4796142578125,304.1519775390625,0.6687518358230591,0.0841205716133117,0.0765300989151001,293.2055358886719,297.1499938964844,293.1499938964844,0.0790374130010604,-2000.42333984375,304.155029296875,0.7785449028015137,0.1330500245094299,0.1270726472139358,293.1763610839844,297.1499938964844,293.1499938964844,0.0738911256194114,-1404.6597900390625,304.15252685546875,0.7654415965080261,0.1266084015369415,0.0892453342676162,293.1808166503906,297.1499938964844,293.1499938964844,0.0878666639328002,-2172.75048828125,304.15289306640625,0.800941526889801,0.1447824537754058,0.1380420923233032,293.3285827636719,297.1499938964844,293.1499938964844,0.0019820933230221,-752.158203125,293.88507080078125,0.5566614270210266,0.050000000745058,0.2286130934953689,291.1593322753906,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.32867431640625,291.1594543457031,1.0,0.1803330332040786,0.9913299083709716,0.9913299083709716,1.0,1.0,-0.791448712348938,0.3407220244407654,0.450726717710495,0.1336930245161056,0.0,0.0,0.2503164410591125,25.00716018676757,25.0,1.2495224475860596,-5801.375,61.81107711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,305.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1301754117012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769904643297195,0.1769948154687881,-4.347832145867869e-06,0.0,0.0001321114978054,0.0,0.0,7.176782131195068,0.0,0.0,0.0,0.2825749218463897,4.0,0.0,1.0
298380,293.1688842773437,297.1499938964844,293.1499938964844,0.0381737127900123,-1198.47216796875,304.15191650390625,0.6673835515975952,0.0837027207016944,0.0761535987257957,293.2046813964844,297.1499938964844,293.1499938964844,0.0780791193246841,-1981.9052734375,304.15496826171875,0.7758622765541077,0.1318202465772628,0.1259053200483322,293.1761474609375,297.1499938964844,293.1499938964844,0.0733988136053085,-1397.717529296875,304.1524963378906,0.7639617919921875,0.1259855031967163,0.0888101607561111,293.1806030273437,297.1499938964844,293.1499938964844,0.0873002111911773,-2161.645751953125,304.1528625488281,0.7992987632751465,0.1440460681915283,0.1373457163572311,293.32769775390625,297.1499938964844,293.1499938964844,0.0019387936918064,-735.7088623046875,293.8263854980469,0.5564533472061157,0.050000000745058,0.2286199480295181,291.1601867675781,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.3277587890625,291.1603088378906,1.0,0.1799899041652679,0.9914178252220154,0.9914178252220154,1.0,1.0,-0.7882459759712219,0.3394606709480285,0.4487853050231933,0.1326877474784851,0.0,0.0,0.2488999813795089,25.007036209106445,25.0,1.187367558479309,-5779.17822265625,61.33460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,305.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1297678053379058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760464161634445,0.1760507524013519,-4.345981324149761e-06,0.0,0.0001316978159593,0.0,0.0,7.133426666259766,0.0,0.0,0.0,0.2824041545391083,4.0,0.0,1.0
298440,293.1688842773437,297.1499938964844,293.1499938964844,0.0381737127900123,-1198.47216796875,304.15191650390625,0.6673835515975952,0.0837027207016944,0.0761535987257957,293.2046813964844,297.1499938964844,293.1499938964844,0.0780791193246841,-1981.9052734375,304.15496826171875,0.7758622765541077,0.1318202465772628,0.1259053200483322,293.1761474609375,297.1499938964844,293.1499938964844,0.0733988136053085,-1397.717529296875,304.1524963378906,0.7639617919921875,0.1259855031967163,0.0888101607561111,293.1806030273437,297.1499938964844,293.1499938964844,0.0873002111911773,-2161.645751953125,304.1528625488281,0.7992987632751465,0.1440460681915283,0.1373457163572311,293.32769775390625,297.1499938964844,293.1499938964844,0.0019387936918064,-735.7088623046875,293.8263854980469,0.5564533472061157,0.050000000745058,0.2286199480295181,291.1601867675781,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.3277587890625,291.1603088378906,1.0,0.1799899041652679,0.9914178252220154,0.9914178252220154,1.0,1.0,-0.7882459759712219,0.3394606709480285,0.4487853050231933,0.1326877474784851,0.0,0.0,0.2488999813795089,25.007036209106445,25.0,1.187367558479309,-5779.17822265625,61.33460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23468017578125,305.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1297678053379058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760464161634445,0.1760507524013519,-4.345981324149761e-06,0.0,0.0001316978159593,0.0,0.0,7.133426666259766,0.0,0.0,0.0,0.2824041545391083,4.0,0.0,1.0
298500,293.1687316894531,297.1499938964844,293.1499938964844,0.0379933044314384,-1195.526611328125,304.15191650390625,0.6667143702507019,0.0834978148341178,0.0759689062833786,293.2042236328125,297.1499938964844,293.1499938964844,0.0776065662503242,-1972.7894287109373,304.1549072265625,0.7745421528816223,0.1312147676944732,0.1253304928541183,293.176025390625,297.1499938964844,293.1499938964844,0.0731545090675354,-1394.276611328125,304.1524963378906,0.7632315158843994,0.1256766319274902,0.0885943323373794,293.18048095703125,297.1499938964844,293.1499938964844,0.0870191156864166,-2156.136962890625,304.1528625488281,0.7984850406646729,0.1436806321144104,0.1370000690221786,293.3272399902344,297.1499938964844,293.1499938964844,0.0019172278698533,-727.5164794921875,293.7971496582031,0.5563528537750244,0.050000000745058,0.2286232560873031,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.8991394042969,293.32733154296875,291.16070556640625,1.0,0.179820716381073,0.9914618134498596,0.9914618134498596,1.0,1.0,-0.7866645455360413,0.3388305902481079,0.4478339850902557,0.1322098970413208,0.0,0.0,0.2481521666049957,25.00697135925293,25.0,1.14994478225708,-5767.70458984375,61.100345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,305.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1295440644025802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755488663911819,0.1755532026290893,-4.345003617345356e-06,0.0,0.000131470762426,0.0,0.0,7.110601425170898,0.0,0.0,0.0,0.2823142409324646,4.0,0.0,1.0
298560,293.1685485839844,297.1499938964844,293.1499938964844,0.0378154404461383,-1192.62158203125,304.1518859863281,0.6660553216934204,0.0832956954836845,0.0757866948843002,293.20379638671875,297.1499938964844,293.1499938964844,0.0771385803818702,-1963.7720947265625,304.1548767089844,0.7732366323471069,0.1306157559156417,0.1247617229819297,293.1759033203125,297.1499938964844,293.1499938964844,0.0729115307331085,-1390.8572998046875,304.1524658203125,0.7625077366828918,0.125369593501091,0.0883797481656074,293.1803894042969,297.1499938964844,293.1499938964844,0.0867395475506782,-2150.65966796875,304.1528625488281,0.7976766228675842,0.1433171480894088,0.1366562247276306,293.3267822265625,297.1499938964844,293.1499938964844,0.001895735040307,-719.3522338867188,293.7680053710937,0.5562546849250793,0.050000000745058,0.2286265045404434,291.1609802246094,291.1499938964844,271.4227294921875,270.8467712402344,283.8996887207031,293.3268737792969,291.1610717773437,1.0,0.1796531230211258,0.9915107488632202,0.9915107488632202,1.0,1.0,-0.7850968837738037,0.3382014036178589,0.4468954801559448,0.131748080253601,0.0,0.0,0.2473789900541305,25.006908416748047,25.0,1.1065561771392822,-5755.97412109375,60.86878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,305.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1293067187070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750350594520568,0.1750394105911255,-4.343993623479037e-06,0.0,0.0001312298700213,0.0,0.0,7.087048530578613,0.0,0.0,0.0,0.2822214961051941,4.0,0.0,1.0
