time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1681823730469,297.1499938964844,293.1499938964844,0.0374669432640075,-1186.9263916015625,304.1518249511719,0.6647663712501526,0.0828993245959281,0.0754292607307434,293.202880859375,297.1499938964844,293.1499938964844,0.0762152895331382,-1946.0140380859373,304.15478515625,0.7706673741340637,0.1294358521699905,0.123641237616539,293.1756896972656,297.1499938964844,293.1499938964844,0.0724293664097786,-1384.0799560546875,304.1524658203125,0.7610791325569153,0.1247607320547103,0.0879541635513305,293.1801452636719,297.1499938964844,293.1499938964844,0.0861847698688507,-2139.794677734375,304.15283203125,0.7960750460624695,0.1425957828760147,0.1359737068414688,293.32586669921875,297.1499938964844,293.1499938964844,0.0018529252847656,-703.0917358398438,293.7098999023437,0.5560649633407593,0.050000000745058,0.228632777929306,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.3259582519531,291.16180419921875,1.0,0.1793225556612014,0.9916086196899414,0.9916086196899414,1.0,1.0,-0.7820007801055908,0.3369450569152832,0.4450556933879852,0.1308708935976028,0.0,0.0,0.2457662373781204,25.006776809692383,25.0,1.0278596878051758,-5731.7861328125,60.41337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,305.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.12879478931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739661395549774,0.1739704757928848,-4.341890871728538e-06,0.0,0.0001307103520957,0.0,0.0,7.038108825683594,0.0,0.0,0.0,0.2820287048816681,4.0,0.0,1.0
298680,293.1681823730469,297.1499938964844,293.1499938964844,0.0374669432640075,-1186.9263916015625,304.1518249511719,0.6647663712501526,0.0828993245959281,0.0754292607307434,293.202880859375,297.1499938964844,293.1499938964844,0.0762152895331382,-1946.0140380859373,304.15478515625,0.7706673741340637,0.1294358521699905,0.123641237616539,293.1756896972656,297.1499938964844,293.1499938964844,0.0724293664097786,-1384.0799560546875,304.1524658203125,0.7610791325569153,0.1247607320547103,0.0879541635513305,293.1801452636719,297.1499938964844,293.1499938964844,0.0861847698688507,-2139.794677734375,304.15283203125,0.7960750460624695,0.1425957828760147,0.1359737068414688,293.32586669921875,297.1499938964844,293.1499938964844,0.0018529252847656,-703.0917358398438,293.7098999023437,0.5560649633407593,0.050000000745058,0.228632777929306,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.3259582519531,291.16180419921875,1.0,0.1793225556612014,0.9916086196899414,0.9916086196899414,1.0,1.0,-0.7820007801055908,0.3369450569152832,0.4450556933879852,0.1308708935976028,0.0,0.0,0.2457662373781204,25.006776809692383,25.0,1.0278596878051758,-5731.7861328125,60.41337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,305.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.12879478931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739661395549774,0.1739704757928848,-4.341890871728538e-06,0.0,0.0001307103520957,0.0,0.0,7.038108825683594,0.0,0.0,0.0,0.2820287048816681,4.0,0.0,1.0
298740,293.1678161621094,297.1499938964844,293.1499938964844,0.0371285751461982,-1181.3916015625,304.1517944335937,0.6635177731513977,0.0825141072273254,0.0750817283987999,293.20196533203125,297.1499938964844,293.1499938964844,0.0753097981214523,-1928.641357421875,304.1546936035156,0.7681571841239929,0.1282813996076584,0.1225446835160255,293.1754455566406,297.1499938964844,293.1499938964844,0.0719526037573814,-1377.389404296875,304.1524353027344,0.7596765756607056,0.1241594180464744,0.0875337421894073,293.1799011230469,297.1499938964844,293.1499938964844,0.0856361761689186,-2129.05712890625,304.1528015136719,0.7944953441619873,0.1418825834989547,0.1352987438440323,293.324951171875,297.1499938964844,293.1499938964844,0.0018103566253557,-686.923828125,293.652099609375,0.5558840036392212,0.050000000745058,0.2286387681961059,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250427246094,291.1625061035156,1.0,0.1789984405040741,0.9917064905166626,0.9917064905166626,1.0,1.0,-0.7789601683616638,0.3356934189796448,0.443266749382019,0.1300545185804367,0.0,0.0,0.2440638244152069,25.00664520263672,25.0,0.9595695734024048,-5706.56689453125,59.96860885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1282331645488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728428900241851,0.1728472262620926,-4.339682618592633e-06,0.0,0.0001301403681281,0.0,0.0,6.986777305603027,0.0,0.0,0.0,0.2818265855312347,4.0,0.0,1.0
298800,293.1678161621094,297.1499938964844,293.1499938964844,0.0371285751461982,-1181.3916015625,304.1517944335937,0.6635177731513977,0.0825141072273254,0.0750817283987999,293.20196533203125,297.1499938964844,293.1499938964844,0.0753097981214523,-1928.641357421875,304.1546936035156,0.7681571841239929,0.1282813996076584,0.1225446835160255,293.1754455566406,297.1499938964844,293.1499938964844,0.0719526037573814,-1377.389404296875,304.1524353027344,0.7596765756607056,0.1241594180464744,0.0875337421894073,293.1799011230469,297.1499938964844,293.1499938964844,0.0856361761689186,-2129.05712890625,304.1528015136719,0.7944953441619873,0.1418825834989547,0.1352987438440323,293.324951171875,297.1499938964844,293.1499938964844,0.0018103566253557,-686.923828125,293.652099609375,0.5558840036392212,0.050000000745058,0.2286387681961059,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250427246094,291.1625061035156,1.0,0.1789984405040741,0.9917064905166626,0.9917064905166626,1.0,1.0,-0.7789601683616638,0.3356934189796448,0.443266749382019,0.1300545185804367,0.0,0.0,0.2440638244152069,25.00664520263672,25.0,0.9595695734024048,-5706.56689453125,59.96860885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1282331645488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728428900241851,0.1728472262620926,-4.339682618592633e-06,0.0,0.0001301403681281,0.0,0.0,6.986777305603027,0.0,0.0,0.0,0.2818265855312347,4.0,0.0,1.0
298860,293.1674194335937,297.1499938964844,293.1499938964844,0.0368007346987724,-1176.0245361328125,304.1517333984375,0.6623091697692871,0.0821402594447135,0.0747443065047264,293.2010498046875,297.1499938964844,293.1499938964844,0.0744225457310676,-1911.6624755859373,304.15460205078125,0.765705943107605,0.1271525174379348,0.1214721947908401,293.1751708984375,297.1499938964844,293.1499938964844,0.0714818239212036,-1370.7940673828125,304.15240478515625,0.758299708366394,0.1235660314559936,0.0871187299489975,293.1796264648437,297.1499938964844,293.1499938964844,0.0850943699479103,-2118.459716796875,304.1527709960937,0.7929372191429138,0.1411779671907425,0.134631723165512,293.3240051269531,297.1499938964844,293.1499938964844,0.0017680141609162,-670.84423828125,293.5945739746094,0.5557107329368591,0.050000000745058,0.2286445200443267,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3240966796875,291.1630859375,1.0,0.1786809116601944,0.9918126463890076,0.9918126463890076,1.0,1.0,-0.775976300239563,0.3344513177871704,0.4415250122547149,0.1292890757322311,0.0,0.0,0.2422843426465988,25.006511688232425,25.0,0.7873601317405701,-5680.45947265625,59.534515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1276258528232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716722697019577,0.1716766059398651,-4.3373815969971474e-06,0.0,0.0001295240217586,0.0,0.0,6.933381080627441,0.0,0.0,0.0,0.2816163599491119,4.0,0.0,1.0
298920,293.1674194335937,297.1499938964844,293.1499938964844,0.0368007346987724,-1176.0245361328125,304.1517333984375,0.6623091697692871,0.0821402594447135,0.0747443065047264,293.2010498046875,297.1499938964844,293.1499938964844,0.0744225457310676,-1911.6624755859373,304.15460205078125,0.765705943107605,0.1271525174379348,0.1214721947908401,293.1751708984375,297.1499938964844,293.1499938964844,0.0714818239212036,-1370.7940673828125,304.15240478515625,0.758299708366394,0.1235660314559936,0.0871187299489975,293.1796264648437,297.1499938964844,293.1499938964844,0.0850943699479103,-2118.459716796875,304.1527709960937,0.7929372191429138,0.1411779671907425,0.134631723165512,293.3240051269531,297.1499938964844,293.1499938964844,0.0017680141609162,-670.84423828125,293.5945739746094,0.5557107329368591,0.050000000745058,0.2286445200443267,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3240966796875,291.1630859375,1.0,0.1786809116601944,0.9918126463890076,0.9918126463890076,1.0,1.0,-0.775976300239563,0.3344513177871704,0.4415250122547149,0.1292890757322311,0.0,0.0,0.2422843426465988,25.006511688232425,25.0,0.7873601317405701,-5680.45947265625,59.534515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1276258528232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716722697019577,0.1716766059398651,-4.3373815969971474e-06,0.0,0.0001295240217586,0.0,0.0,6.933381080627441,0.0,0.0,0.0,0.2816163599491119,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364850871264934,-1170.855224609375,304.15167236328125,0.6611415147781372,0.0817785188555717,0.0744176656007766,293.2001037597656,297.1499938964844,293.1499938964844,0.0735559538006782,-1895.1263427734373,304.1545104980469,0.7633155584335327,0.1260503530502319,0.1204248815774917,293.1749267578125,297.1499938964844,293.1499938964844,0.0710192248225212,-1364.3267822265625,304.1523742675781,0.7569490671157837,0.1229815408587455,0.0867097750306129,293.1793518066406,297.1499938964844,293.1499938964844,0.084561713039875,-2108.052490234375,304.1527404785156,0.7914016842842102,0.1404829621315002,0.133973553776741,293.3230895996094,297.1499938964844,293.1499938964844,0.0017259947489947,-654.8948974609375,293.53717041015625,0.5555440187454224,0.050000000745058,0.2286500632762909,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231811523437,291.1633605957031,1.0,0.178370326757431,0.9919188022613524,0.9919188022613524,1.0,1.0,-0.7730532884597778,0.3332254290580749,0.4398278594017029,0.1285630762577057,0.0,0.0,0.2404788434505462,25.00637435913086,25.0,0.3835692703723907,-5653.94140625,59.11153793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896728515625,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269775629043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704808920621872,0.1704852283000946,-4.335020548751345e-06,0.0,0.0001288660860154,0.0,0.0,6.879112720489502,0.0,0.0,0.0,0.2814026176929474,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364850871264934,-1170.855224609375,304.15167236328125,0.6611415147781372,0.0817785188555717,0.0744176656007766,293.2001037597656,297.1499938964844,293.1499938964844,0.0735559538006782,-1895.1263427734373,304.1545104980469,0.7633155584335327,0.1260503530502319,0.1204248815774917,293.1749267578125,297.1499938964844,293.1499938964844,0.0710192248225212,-1364.3267822265625,304.1523742675781,0.7569490671157837,0.1229815408587455,0.0867097750306129,293.1793518066406,297.1499938964844,293.1499938964844,0.084561713039875,-2108.052490234375,304.1527404785156,0.7914016842842102,0.1404829621315002,0.133973553776741,293.3230895996094,297.1499938964844,293.1499938964844,0.0017259947489947,-654.8948974609375,293.53717041015625,0.5555440187454224,0.050000000745058,0.2286500632762909,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231811523437,291.1633605957031,1.0,0.178370326757431,0.9919188022613524,0.9919188022613524,1.0,1.0,-0.7730532884597778,0.3332254290580749,0.4398278594017029,0.1285630762577057,0.0,0.0,0.2404788434505462,25.00637435913086,25.0,0.3835692703723907,-5653.94140625,59.11153793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896728515625,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1269775629043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704808920621872,0.1704852283000946,-4.335020548751345e-06,0.0,0.0001288660860154,0.0,0.0,6.879112720489502,0.0,0.0,0.0,0.2814026176929474,4.0,0.0,1.0
299100,293.1668395996094,297.1499938964844,293.1499938964844,0.0363316461443901,-1168.3416748046875,304.15167236328125,0.6605722904205322,0.081601969897747,0.0742581859230995,293.1996459960937,297.1499938964844,293.1499938964844,0.0731299072504043,-1887.014404296875,304.15447998046875,0.7621419429779053,0.1255086362361908,0.1199100539088249,293.1747741699219,297.1499938964844,293.1499938964844,0.0707909688353538,-1361.140869140625,304.15234375,0.7562832832336426,0.1226925998926162,0.0865075588226318,293.1792297363281,297.1499938964844,293.1499938964844,0.0842987671494484,-2102.91943359375,304.1527099609375,0.7906422019004822,0.1401390135288238,0.1336477547883987,293.3226013183594,297.1499938964844,293.1499938964844,0.0017050642054527,-646.9530639648438,293.5085144042969,0.5554630160331726,0.050000000745058,0.2286527603864669,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208374023437,293.3226928710937,291.1633605957031,1.0,0.1782175451517105,0.9919718503952026,0.9919718503952026,1.0,1.0,-0.7716135382652283,0.3326184749603271,0.4389950633049011,0.1282137483358383,0.0,0.0,0.2395823746919632,25.006303787231445,25.0,0.1851930022239685,-5640.69970703125,58.90402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1266417652368545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698897033929824,0.1698940396308899,-4.3338404793757945e-06,0.0,0.0001285252801608,0.0,0.0,6.852209568023682,0.0,0.0,0.0,0.2812965512275696,4.0,0.0,1.0
299160,293.1666259765625,297.1499938964844,293.1499938964844,0.0361810885369777,-1165.8746337890625,304.1516418457031,0.66001296043396,0.0814284086227417,0.0741013661026954,293.1991577148437,297.1499938964844,293.1499938964844,0.0727086514234542,-1879.0048828125,304.1544189453125,0.7609830498695374,0.12497328966856,0.1194012314081192,293.1746520996094,297.1499938964844,293.1499938964844,0.0705647021532058,-1357.9854736328125,304.15234375,0.7556241750717163,0.1224059760570526,0.0863069295883178,293.1790771484375,297.1499938964844,293.1499938964844,0.0840380117297172,-2097.83154296875,304.1527099609375,0.7898885011672974,0.139797568321228,0.1333242952823639,293.3221435546875,297.1499938964844,293.1499938964844,0.0016842118930071,-639.0420532226562,293.4798583984375,0.5553835034370422,0.050000000745058,0.2286554127931594,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.9241027832031,293.3222351074219,291.163330078125,1.0,0.1780664771795272,0.9920286536216736,0.9920286536216736,1.0,1.0,-0.7701888680458069,0.3320159614086151,0.4381729066371918,0.1278732717037201,0.0,0.0,0.2386929839849472,25.00623321533203,25.0,0.0173954982310533,-5627.50244140625,58.69921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1262997537851333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693044900894165,0.1693088263273239,-4.332669959694613e-06,0.0,0.0001281781878788,0.0,0.0,6.825601100921631,0.0,0.0,0.0,0.2811916172504425,4.0,0.0,1.0
299220,293.1662292480469,297.1499938964844,293.1499938964844,0.0358884632587432,-1161.07666015625,304.1515808105469,0.6589242815971375,0.0810902342200279,0.0737957283854484,293.1982116699219,297.1499938964844,293.1499938964844,0.0718801245093345,-1863.28466796875,304.1543273925781,0.7587091326713562,0.1239215955138206,0.1184015423059463,293.1743469238281,297.1499938964844,293.1499938964844,0.0701179429888725,-1351.7640380859375,304.1523132324219,0.7543258666992188,0.1218398809432983,0.0859105810523033,293.17877197265625,297.1499938964844,293.1499938964844,0.0835228711366653,-2087.787109375,304.15264892578125,0.7883990406990051,0.1391223967075348,0.1326845288276672,293.3211975097656,297.1499938964844,293.1499938964844,0.0016427107620984,-623.2996826171875,293.4227905273437,0.5552289485931396,0.050000000745058,0.2286605685949325,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3212890625,291.1631774902344,1.0,0.1777694821357727,0.9921422004699708,0.9921422004699708,1.0,1.0,-0.767384946346283,0.3308246731758117,0.4365602433681488,0.1272175759077072,0.0,0.0,0.2369405627250671,25.00609016418457,25.0,-0.2310007065534591,-5601.26806640625,58.29767227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,305.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1256027817726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681555956602096,0.1681599169969558,-4.330371666583233e-06,0.0,0.0001274708483833,0.0,0.0,6.773435115814209,0.0,0.0,0.0,0.2809858620166778,4.0,0.0,1.0
299280,293.1662292480469,297.1499938964844,293.1499938964844,0.0358884632587432,-1161.07666015625,304.1515808105469,0.6589242815971375,0.0810902342200279,0.0737957283854484,293.1982116699219,297.1499938964844,293.1499938964844,0.0718801245093345,-1863.28466796875,304.1543273925781,0.7587091326713562,0.1239215955138206,0.1184015423059463,293.1743469238281,297.1499938964844,293.1499938964844,0.0701179429888725,-1351.7640380859375,304.1523132324219,0.7543258666992188,0.1218398809432983,0.0859105810523033,293.17877197265625,297.1499938964844,293.1499938964844,0.0835228711366653,-2087.787109375,304.15264892578125,0.7883990406990051,0.1391223967075348,0.1326845288276672,293.3211975097656,297.1499938964844,293.1499938964844,0.0016427107620984,-623.2996826171875,293.4227905273437,0.5552289485931396,0.050000000745058,0.2286605685949325,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3212890625,291.1631774902344,1.0,0.1777694821357727,0.9921422004699708,0.9921422004699708,1.0,1.0,-0.767384946346283,0.3308246731758117,0.4365602433681488,0.1272175759077072,0.0,0.0,0.2369405627250671,25.00609016418457,25.0,-0.2310007065534591,-5601.26806640625,58.29767227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,305.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1256027817726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681555956602096,0.1681599169969558,-4.330371666583233e-06,0.0,0.0001274708483833,0.0,0.0,6.773435115814209,0.0,0.0,0.0,0.2809858620166778,4.0,0.0,1.0
299340,293.1658020019531,297.1499938964844,293.1499938964844,0.0356070920825004,-1156.458984375,304.1515197753906,0.6578758358955383,0.0807641968131065,0.0735009536147117,293.1972351074219,297.1499938964844,293.1499938964844,0.0710701346397399,-1847.958984375,304.1542358398437,0.7564943432807922,0.1228954046964645,0.1174259707331657,293.174072265625,297.1499938964844,293.1499938964844,0.0696789100766182,-1345.6607666015625,304.1522827148437,0.7530548572540283,0.1212836876511573,0.0855210721492767,293.178466796875,297.1499938964844,293.1499938964844,0.0830161944031715,-2077.916748046875,304.1526184082031,0.7869343161582947,0.1384579390287399,0.1320547759532928,293.3202209472656,297.1499938964844,293.1499938964844,0.0016014650464057,-607.6561889648438,293.3659362792969,0.5550800561904907,0.050000000745058,0.2286655455827713,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203125,291.16290283203125,1.0,0.1774794906377792,0.9922558069229126,0.9922558069229126,1.0,1.0,-0.7646430134773254,0.3296529650688171,0.4349900484085083,0.1265942901372909,0.0,0.0,0.2352306395769119,25.00594711303711,25.0,-0.380778819322586,-5575.28466796875,57.9069938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,305.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1248972415924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670403033494949,0.1670446246862411,-4.32814385931124e-06,0.0,0.0001267548213945,0.0,0.0,6.722893714904785,0.0,0.0,0.0,0.2807865440845489,4.0,0.0,1.0
299400,293.1658020019531,297.1499938964844,293.1499938964844,0.0356070920825004,-1156.458984375,304.1515197753906,0.6578758358955383,0.0807641968131065,0.0735009536147117,293.1972351074219,297.1499938964844,293.1499938964844,0.0710701346397399,-1847.958984375,304.1542358398437,0.7564943432807922,0.1228954046964645,0.1174259707331657,293.174072265625,297.1499938964844,293.1499938964844,0.0696789100766182,-1345.6607666015625,304.1522827148437,0.7530548572540283,0.1212836876511573,0.0855210721492767,293.178466796875,297.1499938964844,293.1499938964844,0.0830161944031715,-2077.916748046875,304.1526184082031,0.7869343161582947,0.1384579390287399,0.1320547759532928,293.3202209472656,297.1499938964844,293.1499938964844,0.0016014650464057,-607.6561889648438,293.3659362792969,0.5550800561904907,0.050000000745058,0.2286655455827713,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203125,291.16290283203125,1.0,0.1774794906377792,0.9922558069229126,0.9922558069229126,1.0,1.0,-0.7646430134773254,0.3296529650688171,0.4349900484085083,0.1265942901372909,0.0,0.0,0.2352306395769119,25.00594711303711,25.0,-0.380778819322586,-5575.28466796875,57.9069938659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,305.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1248972415924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670403033494949,0.1670446246862411,-4.32814385931124e-06,0.0,0.0001267548213945,0.0,0.0,6.722893714904785,0.0,0.0,0.0,0.2807865440845489,4.0,0.0,1.0
299460,293.1653747558594,297.1499938964844,293.1499938964844,0.0353365615010261,-1152.0142822265625,304.1514587402344,0.6568667888641357,0.0804500579833984,0.0732168704271316,293.1962890625,297.1499938964844,293.1499938964844,0.0702779293060302,-1833.01123046875,304.1541442871094,0.7543372511863708,0.1218940317630767,0.1164739355444908,293.1737365722656,297.1499938964844,293.1499938964844,0.0692473575472831,-1339.67138671875,304.1522216796875,0.7518109083175659,0.1207374408841133,0.0851384624838829,293.1781311035156,297.1499938964844,293.1499938964844,0.0825177133083343,-2068.214111328125,304.152587890625,0.7854946255683899,0.137804314494133,0.1314351707696914,293.3192443847656,297.1499938964844,293.1499938964844,0.0015604809159412,-592.1126708984375,293.3094177246094,0.5549367070198059,0.050000000745058,0.2286703437566757,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.3193664550781,291.1625671386719,1.0,0.1771963983774185,0.9923758506774902,0.9923758506774902,1.0,1.0,-0.7619624137878418,0.328501284122467,0.4334611296653747,0.1260015815496444,0.0,0.0,0.2335668504238128,25.00580406188965,25.0,-0.4564667046070099,-5549.580078125,57.52694320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1241937726736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659613251686096,0.1659656465053558,-4.325993359088898e-06,0.0,0.0001260408898815,0.0,0.0,6.674093246459961,0.0,0.0,0.0,0.2805941998958587,4.0,0.0,1.0
299520,293.1653747558594,297.1499938964844,293.1499938964844,0.0353365615010261,-1152.0142822265625,304.1514587402344,0.6568667888641357,0.0804500579833984,0.0732168704271316,293.1962890625,297.1499938964844,293.1499938964844,0.0702779293060302,-1833.01123046875,304.1541442871094,0.7543372511863708,0.1218940317630767,0.1164739355444908,293.1737365722656,297.1499938964844,293.1499938964844,0.0692473575472831,-1339.67138671875,304.1522216796875,0.7518109083175659,0.1207374408841133,0.0851384624838829,293.1781311035156,297.1499938964844,293.1499938964844,0.0825177133083343,-2068.214111328125,304.152587890625,0.7854946255683899,0.137804314494133,0.1314351707696914,293.3192443847656,297.1499938964844,293.1499938964844,0.0015604809159412,-592.1126708984375,293.3094177246094,0.5549367070198059,0.050000000745058,0.2286703437566757,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.3193664550781,291.1625671386719,1.0,0.1771963983774185,0.9923758506774902,0.9923758506774902,1.0,1.0,-0.7619624137878418,0.328501284122467,0.4334611296653747,0.1260015815496444,0.0,0.0,0.2335668504238128,25.00580406188965,25.0,-0.4564667046070099,-5549.580078125,57.52694320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1241937726736068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659613251686096,0.1659656465053558,-4.325993359088898e-06,0.0,0.0001260408898815,0.0,0.0,6.674093246459961,0.0,0.0,0.0,0.2805941998958587,4.0,0.0,1.0
299580,293.1649475097656,297.1499938964844,293.1499938964844,0.0350765734910965,-1147.737548828125,304.1513977050781,0.6558964252471924,0.080147661268711,0.0729433596134185,293.1953125,297.1499938964844,293.1499938964844,0.069503016769886,-1818.4295654296875,304.154052734375,0.7522367238998413,0.1209169775247573,0.1155450120568275,293.1734313964844,297.1499938964844,293.1499938964844,0.0688231810927391,-1333.7935791015625,304.1521911621094,0.7505937814712524,0.1202012225985527,0.0847628265619278,293.1777648925781,297.1499938964844,293.1499938964844,0.0820272862911224,-2058.676025390625,304.15252685546875,0.7840801477432251,0.1371615976095199,0.1308258324861526,293.3182983398437,297.1499938964844,293.1499938964844,0.0015197539469227,-576.6665649414062,293.2532043457031,0.5547985434532166,0.050000000745058,0.2286749631166458,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.3183898925781,291.1622314453125,1.0,0.1769201457500457,0.992495894432068,0.992495894432068,1.0,1.0,-0.7593427300453186,0.3273699283599853,0.4319728016853332,0.1254377216100692,0.0,0.0,0.2319495230913162,25.005664825439453,25.0,-0.4812803864479065,-5524.166015625,57.15732192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,305.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1235014200210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164918839931488,0.1649231612682342,-4.323923349147663e-06,0.0,0.0001253382506547,0.0,0.0,6.627035140991211,0.0,0.0,0.0,0.2804088294506073,4.0,0.0,1.0
299640,293.1649475097656,297.1499938964844,293.1499938964844,0.0350765734910965,-1147.737548828125,304.1513977050781,0.6558964252471924,0.080147661268711,0.0729433596134185,293.1953125,297.1499938964844,293.1499938964844,0.069503016769886,-1818.4295654296875,304.154052734375,0.7522367238998413,0.1209169775247573,0.1155450120568275,293.1734313964844,297.1499938964844,293.1499938964844,0.0688231810927391,-1333.7935791015625,304.1521911621094,0.7505937814712524,0.1202012225985527,0.0847628265619278,293.1777648925781,297.1499938964844,293.1499938964844,0.0820272862911224,-2058.676025390625,304.15252685546875,0.7840801477432251,0.1371615976095199,0.1308258324861526,293.3182983398437,297.1499938964844,293.1499938964844,0.0015197539469227,-576.6665649414062,293.2532043457031,0.5547985434532166,0.050000000745058,0.2286749631166458,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.3183898925781,291.1622314453125,1.0,0.1769201457500457,0.992495894432068,0.992495894432068,1.0,1.0,-0.7593427300453186,0.3273699283599853,0.4319728016853332,0.1254377216100692,0.0,0.0,0.2319495230913162,25.005664825439453,25.0,-0.4812803864479065,-5524.166015625,57.15732192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,305.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1235014200210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164918839931488,0.1649231612682342,-4.323923349147663e-06,0.0,0.0001253382506547,0.0,0.0,6.627035140991211,0.0,0.0,0.0,0.2804088294506073,4.0,0.0,1.0
299700,293.16473388671875,297.1499938964844,293.1499938964844,0.0349506773054599,-1145.66455078125,304.1513977050781,0.6554263234138489,0.0800010561943054,0.0728107616305351,293.1948547363281,297.1499938964844,293.1499938964844,0.0691223591566085,-1811.28125,304.1540222167969,0.751208484172821,0.1204379647970199,0.1150896102190017,293.1732482910156,297.1499938964844,293.1499938964844,0.068614013493061,-1330.8984375,304.1521911621094,0.7499958276748657,0.1199371144175529,0.0845777988433837,293.1776123046875,297.1499938964844,293.1499938964844,0.0817852541804313,-2053.971923828125,304.15252685546875,0.7833830714225769,0.1368446201086044,0.1305253058671951,293.3177795410156,297.1499938964844,293.1499938964844,0.0014994936063885,-568.9825439453125,293.2252502441406,0.5547314286231995,0.050000000745058,0.228677213191986,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.95770263671875,293.3179016113281,291.1620788574219,1.0,0.1767846941947937,0.9925559163093568,0.9925559163093568,1.0,1.0,-0.7580569982528687,0.326812595129013,0.4312444031238556,0.1251664757728576,0.0,0.0,0.2311590015888214,25.005596160888672,25.0,-0.4807409346103668,-5511.578125,56.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1231622397899627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644116640090942,0.1644160002470016,-4.322919266996905e-06,0.0,0.0001249940105481,0.0,0.0,6.604175090789795,0.0,0.0,0.0,0.2803188264369964,4.0,0.0,1.0
299760,293.1645202636719,297.1499938964844,293.1499938964844,0.0348273105919361,-1143.6318359375,304.1513671875,0.6549655199050903,0.0798573046922683,0.072680726647377,293.1943664550781,297.1499938964844,293.1499938964844,0.068745844066143,-1804.220458984375,304.1539611816406,0.7501938343048096,0.1199648156762123,0.114639788866043,293.173095703125,297.1499938964844,293.1499938964844,0.068406656384468,-1328.0306396484375,304.15216064453125,0.7494044303894043,0.1196755021810531,0.08439452201128,293.17742919921875,297.1499938964844,293.1499938964844,0.0815451964735984,-2049.30810546875,304.1524963378906,0.7826923727989197,0.1365303695201873,0.1302273571491241,293.3172912597656,297.1499938964844,293.1499938964844,0.001479297527112,-561.3226928710938,293.1973876953125,0.5546655654907227,0.050000000745058,0.2286794334650039,291.1619567871094,291.1499938964844,271.5985107421875,271.04034423828125,283.9618225097656,293.3174133300781,291.1618957519531,1.0,0.1766509264707565,0.9926203489303588,0.9926203489303588,1.0,1.0,-0.7567862272262573,0.326260507106781,0.4305257201194763,0.1249018758535385,0.0,0.0,0.230379581451416,25.00552749633789,25.0,-0.4747835993766784,-5499.06982421875,56.79832077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1228287145495414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163913145661354,0.1639174669981002,-4.321934284234885e-06,0.0,0.0001246555329998,0.0,0.0,6.581725597381592,0.0,0.0,0.0,0.2802304625511169,4.0,0.0,1.0
299820,293.1640930175781,297.1499938964844,293.1499938964844,0.0345877595245838,-1139.6805419921875,304.1513061523437,0.6540706157684326,0.0795779228210449,0.0724280178546905,293.19342041015625,297.1499938964844,293.1499938964844,0.0680045560002327,-1790.3470458984375,304.15386962890625,0.7482032179832458,0.1190351769328117,0.1137560531497001,293.1727600097656,297.1499938964844,293.1499938964844,0.0679971128702163,-1322.372802734375,304.1521301269531,0.74824059009552,0.119159497320652,0.0840330123901367,293.17706298828125,297.1499938964844,293.1499938964844,0.0810707360506057,-2040.0958251953125,304.1524658203125,0.7813292741775513,0.1359098106622696,0.1296389400959015,293.3163146972656,297.1499938964844,293.1499938964844,0.0014390895375981,-546.0722045898438,293.14190673828125,0.554537296295166,0.050000000745058,0.228683739900589,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.31640625,291.1615905761719,1.0,0.1763881295919418,0.9927492141723632,0.9927492141723632,1.0,1.0,-0.7542874217033386,0.3251711726188659,0.4291162490844726,0.1243914440274238,0.0,0.0,0.2288509458303451,25.0053939819336,25.0,-0.4431285262107849,-5474.2958984375,56.44906234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,305.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1221804767847061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629401445388794,0.1629444509744644,-4.3200179788982496e-06,0.0,0.0001239976409124,0.0,0.0,6.537970542907715,0.0,0.0,0.0,0.2800583243370056,4.0,0.0,1.0
299880,293.1640930175781,297.1499938964844,293.1499938964844,0.0345877595245838,-1139.6805419921875,304.1513061523437,0.6540706157684326,0.0795779228210449,0.0724280178546905,293.19342041015625,297.1499938964844,293.1499938964844,0.0680045560002327,-1790.3470458984375,304.15386962890625,0.7482032179832458,0.1190351769328117,0.1137560531497001,293.1727600097656,297.1499938964844,293.1499938964844,0.0679971128702163,-1322.372802734375,304.1521301269531,0.74824059009552,0.119159497320652,0.0840330123901367,293.17706298828125,297.1499938964844,293.1499938964844,0.0810707360506057,-2040.0958251953125,304.1524658203125,0.7813292741775513,0.1359098106622696,0.1296389400959015,293.3163146972656,297.1499938964844,293.1499938964844,0.0014390895375981,-546.0722045898438,293.14190673828125,0.554537296295166,0.050000000745058,0.228683739900589,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.31640625,291.1615905761719,1.0,0.1763881295919418,0.9927492141723632,0.9927492141723632,1.0,1.0,-0.7542874217033386,0.3251711726188659,0.4291162490844726,0.1243914440274238,0.0,0.0,0.2288509458303451,25.0053939819336,25.0,-0.4431285262107849,-5474.2958984375,56.44906234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,305.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1221804767847061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629401445388794,0.1629444509744644,-4.3200179788982496e-06,0.0,0.0001239976409124,0.0,0.0,6.537970542907715,0.0,0.0,0.0,0.2800583243370056,4.0,0.0,1.0
299940,293.1636657714844,297.1499938964844,293.1499938964844,0.0343571901321411,-1135.871826171875,304.1512451171875,0.6532092690467834,0.0793087407946586,0.0721845626831054,293.1924743652344,297.1499938964844,293.1499938964844,0.0672778859734535,-1776.7835693359375,304.15380859375,0.746260941028595,0.1181264892220497,0.1128923445940017,293.17242431640625,297.1499938964844,293.1499938964844,0.0675940439105033,-1316.8123779296875,304.152099609375,0.7471007704734802,0.1186526790261268,0.0836779475212097,293.1766967773437,297.1499938964844,293.1499938964844,0.0806033611297607,-2031.0284423828125,304.15240478515625,0.7799897789955139,0.1352993547916412,0.12906014919281,293.3153381347656,297.1499938964844,293.1499938964844,0.0013991195010021,-530.910888671875,293.0867919921875,0.5544133186340332,0.050000000745058,0.2286879122257232,291.1613464355469,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154296875,291.16131591796875,1.0,0.1761313527822494,0.9928780794143676,0.9928780794143676,1.0,1.0,-0.7518428564071655,0.3241008818149566,0.4277420043945312,0.1239043101668357,0.0,0.0,0.2273562997579574,25.005266189575195,25.0,-0.3870805501937866,-5449.83740234375,56.10893249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1215591058135032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619952619075775,0.1619995683431625,-4.318166702432791e-06,0.0,0.0001233670336659,0.0,0.0,6.495560169219971,0.0,0.0,0.0,0.2798916399478912,4.0,0.0,1.0
300000,293.1636657714844,297.1499938964844,293.1499938964844,0.0343571901321411,-1135.871826171875,304.1512451171875,0.6532092690467834,0.0793087407946586,0.0721845626831054,293.1924743652344,297.1499938964844,293.1499938964844,0.0672778859734535,-1776.7835693359375,304.15380859375,0.746260941028595,0.1181264892220497,0.1128923445940017,293.17242431640625,297.1499938964844,293.1499938964844,0.0675940439105033,-1316.8123779296875,304.152099609375,0.7471007704734802,0.1186526790261268,0.0836779475212097,293.1766967773437,297.1499938964844,293.1499938964844,0.0806033611297607,-2031.0284423828125,304.15240478515625,0.7799897789955139,0.1352993547916412,0.12906014919281,293.3153381347656,297.1499938964844,293.1499938964844,0.0013991195010021,-530.910888671875,293.0867919921875,0.5544133186340332,0.050000000745058,0.2286879122257232,291.1613464355469,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154296875,291.16131591796875,1.0,0.1761313527822494,0.9928780794143676,0.9928780794143676,1.0,1.0,-0.7518428564071655,0.3241008818149566,0.4277420043945312,0.1239043101668357,0.0,0.0,0.2273562997579574,25.005266189575195,25.0,-0.3870805501937866,-5449.83740234375,56.10893249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1215591058135032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619952619075775,0.1619995683431625,-4.318166702432791e-06,0.0,0.0001233670336659,0.0,0.0,6.495560169219971,0.0,0.0,0.0,0.2798916399478912,4.0,0.0,1.0
300060,293.1632385253906,297.1499938964844,293.1499938964844,0.0341353006660938,-1132.20068359375,304.1512145996094,0.6523803472518921,0.0790494754910469,0.071950115263462,293.1915588378906,297.1499938964844,293.1499938964844,0.0665653645992279,-1763.5196533203125,304.1537170410156,0.7443651556968689,0.1172380670905113,0.1120480522513389,293.17205810546875,297.1499938964844,293.1499938964844,0.0671973377466201,-1311.3475341796875,304.15203857421875,0.7459843754768372,0.1181549131870269,0.083329252898693,293.17633056640625,297.1499938964844,293.1499938964844,0.0801429376006126,-2022.1033935546875,304.1523742675781,0.7786734700202942,0.1346988976001739,0.1284908503293991,293.3143310546875,297.1499938964844,293.1499938964844,0.0013593946350738,-515.8413696289062,293.0320739746094,0.5542934536933899,0.050000000745058,0.2286919504404068,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.1610717773437,1.0,0.175880491733551,0.9930108785629272,0.9930108785629272,1.0,1.0,-0.7494513392448425,0.3230496644973755,0.426401674747467,0.1234388649463653,0.0,0.0,0.2258896678686142,25.00514411926269,25.0,-0.3214240372180938,-5425.693359375,55.77766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1209666430950164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610743254423141,0.1610786467790603,-4.316372724133544e-06,0.0,0.0001227657630806,0.0,0.0,6.454301834106445,0.0,0.0,0.0,0.2797296047210693,4.0,0.0,1.0
300120,293.1632385253906,297.1499938964844,293.1499938964844,0.0341353006660938,-1132.20068359375,304.1512145996094,0.6523803472518921,0.0790494754910469,0.071950115263462,293.1915588378906,297.1499938964844,293.1499938964844,0.0665653645992279,-1763.5196533203125,304.1537170410156,0.7443651556968689,0.1172380670905113,0.1120480522513389,293.17205810546875,297.1499938964844,293.1499938964844,0.0671973377466201,-1311.3475341796875,304.15203857421875,0.7459843754768372,0.1181549131870269,0.083329252898693,293.17633056640625,297.1499938964844,293.1499938964844,0.0801429376006126,-2022.1033935546875,304.1523742675781,0.7786734700202942,0.1346988976001739,0.1284908503293991,293.3143310546875,297.1499938964844,293.1499938964844,0.0013593946350738,-515.8413696289062,293.0320739746094,0.5542934536933899,0.050000000745058,0.2286919504404068,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.1610717773437,1.0,0.175880491733551,0.9930108785629272,0.9930108785629272,1.0,1.0,-0.7494513392448425,0.3230496644973755,0.426401674747467,0.1234388649463653,0.0,0.0,0.2258896678686142,25.00514411926269,25.0,-0.3214240372180938,-5425.693359375,55.77766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1209666430950164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610743254423141,0.1610786467790603,-4.316372724133544e-06,0.0,0.0001227657630806,0.0,0.0,6.454301834106445,0.0,0.0,0.0,0.2797296047210693,4.0,0.0,1.0
300180,293.1628112792969,297.1499938964844,293.1499938964844,0.0339216329157352,-1128.66015625,304.1511535644531,0.6515821218490601,0.078799583017826,0.0717242136597633,293.1906433105469,297.1499938964844,293.1499938964844,0.0658661723136901,-1750.538330078125,304.1536560058594,0.7425128221511841,0.116368755698204,0.1112221106886863,293.1717224121094,297.1499938964844,293.1499938964844,0.0668067187070846,-1305.9739990234375,304.1520080566406,0.7448902130126953,0.1176658272743225,0.0829866752028465,293.1759338378906,297.1499938964844,293.1499938964844,0.0796891972422599,-2013.315185546875,304.15234375,0.77737957239151,0.1341080516576767,0.1279307156801223,293.3133544921875,297.1499938964844,293.1499938964844,0.001319910516031,-500.862060546875,292.97772216796875,0.5541773438453674,0.050000000745058,0.2286958694458007,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134460449219,291.160888671875,1.0,0.1756352186203003,0.9931436777114868,0.9931436777114868,1.0,1.0,-0.7471103072166443,0.3220169842243194,0.4250932931900024,0.1229930073022842,0.0,0.0,0.2244447469711303,25.005029678344727,25.0,-0.2514342665672302,-5401.86669921875,55.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1204030513763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601731032133102,0.1601774096488952,-4.3146269490534905e-06,0.0,0.0001221938000526,0.0,0.0,6.413999557495117,0.0,0.0,0.0,0.2795714735984802,4.0,0.0,1.0
300240,293.1628112792969,297.1499938964844,293.1499938964844,0.0339216329157352,-1128.66015625,304.1511535644531,0.6515821218490601,0.078799583017826,0.0717242136597633,293.1906433105469,297.1499938964844,293.1499938964844,0.0658661723136901,-1750.538330078125,304.1536560058594,0.7425128221511841,0.116368755698204,0.1112221106886863,293.1717224121094,297.1499938964844,293.1499938964844,0.0668067187070846,-1305.9739990234375,304.1520080566406,0.7448902130126953,0.1176658272743225,0.0829866752028465,293.1759338378906,297.1499938964844,293.1499938964844,0.0796891972422599,-2013.315185546875,304.15234375,0.77737957239151,0.1341080516576767,0.1279307156801223,293.3133544921875,297.1499938964844,293.1499938964844,0.001319910516031,-500.862060546875,292.97772216796875,0.5541773438453674,0.050000000745058,0.2286958694458007,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134460449219,291.160888671875,1.0,0.1756352186203003,0.9931436777114868,0.9931436777114868,1.0,1.0,-0.7471103072166443,0.3220169842243194,0.4250932931900024,0.1229930073022842,0.0,0.0,0.2244447469711303,25.005029678344727,25.0,-0.2514342665672302,-5401.86669921875,55.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1204030513763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601731032133102,0.1601774096488952,-4.3146269490534905e-06,0.0,0.0001221938000526,0.0,0.0,6.413999557495117,0.0,0.0,0.0,0.2795714735984802,4.0,0.0,1.0
300300,293.16259765625,297.1499938964844,293.1499938964844,0.0338178053498268,-1126.9375,304.1511535644531,0.651194155216217,0.0786780714988708,0.0716143995523452,293.1902160644531,297.1499938964844,293.1499938964844,0.0655214637517929,-1744.15087890625,304.15362548828125,0.7416022419929504,0.1159410700201988,0.1108158677816391,293.1715393066406,297.1499938964844,293.1499938964844,0.0666136741638183,-1303.3211669921875,304.1520080566406,0.744351327419281,0.1174245104193687,0.0828176587820053,293.1757507324219,297.1499938964844,293.1499938964844,0.0794648081064224,-2008.971923828125,304.1523132324219,0.7767409086227417,0.1338162124156952,0.1276540756225586,293.3128662109375,297.1499938964844,293.1499938964844,0.0013002656633034,-493.4088439941406,292.95068359375,0.554120659828186,0.050000000745058,0.2286977767944336,291.1608581542969,291.1499938964844,271.6913452148437,271.1357116699219,284.00152587890625,293.3129577636719,291.16082763671875,1.0,0.1755146533250808,0.9932101368904114,0.9932101368904114,1.0,1.0,-0.7459583878517151,0.3215076625347137,0.4244506955146789,0.1227768808603286,0.0,0.0,0.223728597164154,25.00497436523437,25.0,-0.2161558717489242,-5390.07470703125,55.29645919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1201320141553878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597286909818649,0.1597329974174499,-4.3137702050444204e-06,0.0,0.0001219187179231,0.0,0.0,6.3941521644592285,0.0,0.0,0.0,0.2794936597347259,4.0,0.0,1.0
