time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337160192430019,-1125.2474365234375,304.151123046875,0.6508138179779053,0.078558899462223,0.0715067163109779,293.18975830078125,297.1499938964844,293.1499938964844,0.0651800483465194,-1737.8331298828125,304.153564453125,0.7407021522521973,0.1155180931091308,0.1104141548275947,293.17138671875,297.1499938964844,293.1499938964844,0.0664221793413162,-1300.69140625,304.1519775390625,0.743817925453186,0.1171853691339492,0.0826501995325088,293.1755676269531,297.1499938964844,293.1499938964844,0.0792421251535415,-2004.6634521484373,304.1523132324219,0.7761079668998718,0.1335268020629882,0.127379760146141,293.3123779296875,297.1499938964844,293.1499938964844,0.0012806880986317,-485.9808654785156,292.9237670898437,0.5540648698806763,0.050000000745058,0.2286996692419052,291.1607971191406,291.1499938964844,271.701904296875,271.1463317871094,284.00616455078125,293.3124694824219,291.1607666015625,1.0,0.175395518541336,0.9932801723480223,0.9932801723480223,1.0,1.0,-0.744819164276123,0.3210033178329468,0.4238158762454986,0.1225651204586029,0.0,0.0,0.223015621304512,25.004919052124023,25.0,-0.1822744756937027,-5378.3671875,55.14018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,305.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.119868166744709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592877209186554,0.1592920422554016,-4.312922555982368e-06,0.0,0.0001216509481309,0.0,0.0,6.374477386474609,0.0,0.0,0.0,0.279416561126709,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.033517550677061,-1121.9481201171875,304.15106201171875,0.650071918964386,0.0783263444900512,0.0712966620922088,293.1889343261719,297.1499938964844,293.1499938964844,0.0645053312182426,-1725.3714599609375,304.15350341796875,0.7389274835586548,0.1146837994456291,0.1096220016479492,293.1710510253906,297.1499938964844,293.1499938964844,0.0660430639982223,-1295.4903564453125,304.1519470214844,0.7427648901939392,0.1167126148939132,0.0823191925883293,293.1752014160156,297.1499938964844,293.1499938964844,0.0788010209798812,-1996.134521484375,304.1522827148437,0.7748563289642334,0.1329541355371475,0.1268370598554611,293.3114013671875,297.1499938964844,293.1499938964844,0.0012416964164003,-471.186279296875,292.87017822265625,0.5539553761482239,0.050000000745058,0.2287033647298813,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3114929199219,291.1606750488281,1.0,0.1751606464385986,0.9934203624725342,0.9934203624725342,1.0,1.0,-0.7425721883773804,0.3200068473815918,0.4225653409957886,0.1221520900726318,0.0,0.0,0.2215952724218368,25.00482177734375,25.0,-0.1170651167631149,-5355.1806640625,54.83293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,305.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1193578243255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584134697914123,0.1584177762269973,-4.311247721489053e-06,0.0,0.0001211330236401,0.0,0.0,6.335517883300781,0.0,0.0,0.0,0.279263973236084,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.033517550677061,-1121.9481201171875,304.15106201171875,0.650071918964386,0.0783263444900512,0.0712966620922088,293.1889343261719,297.1499938964844,293.1499938964844,0.0645053312182426,-1725.3714599609375,304.15350341796875,0.7389274835586548,0.1146837994456291,0.1096220016479492,293.1710510253906,297.1499938964844,293.1499938964844,0.0660430639982223,-1295.4903564453125,304.1519470214844,0.7427648901939392,0.1167126148939132,0.0823191925883293,293.1752014160156,297.1499938964844,293.1499938964844,0.0788010209798812,-1996.134521484375,304.1522827148437,0.7748563289642334,0.1329541355371475,0.1268370598554611,293.3114013671875,297.1499938964844,293.1499938964844,0.0012416964164003,-471.186279296875,292.87017822265625,0.5539553761482239,0.050000000745058,0.2287033647298813,291.16070556640625,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3114929199219,291.1606750488281,1.0,0.1751606464385986,0.9934203624725342,0.9934203624725342,1.0,1.0,-0.7425721883773804,0.3200068473815918,0.4225653409957886,0.1221520900726318,0.0,0.0,0.2215952724218368,25.00482177734375,25.0,-0.1170651167631149,-5355.1806640625,54.83293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,305.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1193578243255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584134697914123,0.1584177762269973,-4.311247721489053e-06,0.0,0.0001211330236401,0.0,0.0,6.335517883300781,0.0,0.0,0.0,0.279263973236084,4.0,0.0,1.0
300540,293.16162109375,297.1499938964844,293.1499938964844,0.0333254635334014,-1118.74951171875,304.1510314941406,0.649353563785553,0.0781010016798973,0.071093238890171,293.1881103515625,297.1499938964844,293.1499938964844,0.0638405159115791,-1713.1248779296875,304.1534423828125,0.737183690071106,0.113863930106163,0.1088438406586647,293.17071533203125,297.1499938964844,293.1499938964844,0.0656687840819358,-1290.3626708984375,304.15191650390625,0.7417291402816772,0.1162467822432518,0.0819931104779243,293.1748352050781,297.1499938964844,293.1499938964844,0.0783652812242508,-1987.716796875,304.1522521972656,0.7736226916313171,0.1323892474174499,0.1263018250465393,293.3104248046875,297.1499938964844,293.1499938964844,0.0012029375648126,-456.4792175292969,292.8169860839844,0.5538485646247864,0.050000000745058,0.2287069857120514,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.3105163574219,291.16064453125,1.0,0.1749301850795745,0.9935604929924012,0.9935604929924012,1.0,1.0,-0.7403647899627686,0.3190263211727142,0.4213384687900543,0.1217511296272277,0.0,0.0,0.2201776355504989,25.00473022460937,25.0,-0.0551297292113304,-5332.28857421875,54.53234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,305.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188678443431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575465202331543,0.1575508266687393,-4.309596079110634e-06,0.0,0.0001206357555929,0.0,0.0,6.296949863433838,0.0,0.0,0.0,0.2791130840778351,4.0,0.0,1.0
300600,293.16162109375,297.1499938964844,293.1499938964844,0.0333254635334014,-1118.74951171875,304.1510314941406,0.649353563785553,0.0781010016798973,0.071093238890171,293.1881103515625,297.1499938964844,293.1499938964844,0.0638405159115791,-1713.1248779296875,304.1534423828125,0.737183690071106,0.113863930106163,0.1088438406586647,293.17071533203125,297.1499938964844,293.1499938964844,0.0656687840819358,-1290.3626708984375,304.15191650390625,0.7417291402816772,0.1162467822432518,0.0819931104779243,293.1748352050781,297.1499938964844,293.1499938964844,0.0783652812242508,-1987.716796875,304.1522521972656,0.7736226916313171,0.1323892474174499,0.1263018250465393,293.3104248046875,297.1499938964844,293.1499938964844,0.0012029375648126,-456.4792175292969,292.8169860839844,0.5538485646247864,0.050000000745058,0.2287069857120514,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.3105163574219,291.16064453125,1.0,0.1749301850795745,0.9935604929924012,0.9935604929924012,1.0,1.0,-0.7403647899627686,0.3190263211727142,0.4213384687900543,0.1217511296272277,0.0,0.0,0.2201776355504989,25.00473022460937,25.0,-0.0551297292113304,-5332.28857421875,54.53234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,305.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1188678443431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575465202331543,0.1575508266687393,-4.309596079110634e-06,0.0,0.0001206357555929,0.0,0.0,6.296949863433838,0.0,0.0,0.0,0.2791130840778351,4.0,0.0,1.0
300660,293.1612548828125,297.1499938964844,293.1499938964844,0.0331394784152507,-1115.6475830078125,304.1510009765625,0.6486574411392212,0.0778825208544731,0.07089614123106,293.18731689453125,297.1499938964844,293.1499938964844,0.0631849989295005,-1701.0809326171875,304.15338134765625,0.7354680299758911,0.1130575984716415,0.1080788746476173,293.1703796386719,297.1499938964844,293.1499938964844,0.065299168229103,-1285.305908203125,304.15191650390625,0.7407096028327942,0.1157875806093216,0.0816717743873596,293.17449951171875,297.1499938964844,293.1499938964844,0.0779347270727157,-1979.4071044921875,304.1522216796875,0.7724063396453857,0.1318318247795105,0.1257738173007965,293.3094482421875,297.1499938964844,293.1499938964844,0.0011644214391708,-441.8635559082031,292.7641296386719,0.5537440776824951,0.050000000745058,0.2287105321884155,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.03436279296875,293.3095397949219,291.16064453125,1.0,0.1747040450572967,0.9937068223953248,0.9937068223953248,1.0,1.0,-0.7381952404975891,0.3180619180202484,0.4201332926750183,0.1213598400354385,0.0,0.0,0.2187579870223999,25.004642486572266,25.0,-0.0054945214651525,-5309.6884765625,54.23809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,305.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1183950677514076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566837131977081,0.1566880196332931,-4.307961262384197e-06,0.0,0.000120155942568,0.0,0.0,6.258631706237793,0.0,0.0,0.0,0.2789632380008697,4.0,0.0,1.0
300720,293.1612548828125,297.1499938964844,293.1499938964844,0.0331394784152507,-1115.6475830078125,304.1510009765625,0.6486574411392212,0.0778825208544731,0.07089614123106,293.18731689453125,297.1499938964844,293.1499938964844,0.0631849989295005,-1701.0809326171875,304.15338134765625,0.7354680299758911,0.1130575984716415,0.1080788746476173,293.1703796386719,297.1499938964844,293.1499938964844,0.065299168229103,-1285.305908203125,304.15191650390625,0.7407096028327942,0.1157875806093216,0.0816717743873596,293.17449951171875,297.1499938964844,293.1499938964844,0.0779347270727157,-1979.4071044921875,304.1522216796875,0.7724063396453857,0.1318318247795105,0.1257738173007965,293.3094482421875,297.1499938964844,293.1499938964844,0.0011644214391708,-441.8635559082031,292.7641296386719,0.5537440776824951,0.050000000745058,0.2287105321884155,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.03436279296875,293.3095397949219,291.16064453125,1.0,0.1747040450572967,0.9937068223953248,0.9937068223953248,1.0,1.0,-0.7381952404975891,0.3180619180202484,0.4201332926750183,0.1213598400354385,0.0,0.0,0.2187579870223999,25.004642486572266,25.0,-0.0054945214651525,-5309.6884765625,54.23809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,305.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1183950677514076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566837131977081,0.1566880196332931,-4.307961262384197e-06,0.0,0.000120155942568,0.0,0.0,6.258631706237793,0.0,0.0,0.0,0.2789632380008697,4.0,0.0,1.0
300780,293.160888671875,297.1499938964844,293.1499938964844,0.0329587683081626,-1112.6287841796875,304.1509704589844,0.6479802131652832,0.0776699259877204,0.0707044601440429,293.18658447265625,297.1499938964844,293.1499938964844,0.0625372678041458,-1689.2105712890625,304.1533508300781,0.7337745428085327,0.1122627407312393,0.1073250472545623,293.1700744628906,297.1499938964844,293.1499938964844,0.064933605492115,-1280.311279296875,304.1518859863281,0.7397037148475647,0.115334115922451,0.081354521214962,293.1741638183594,297.1499938964844,293.1499938964844,0.0775087103247642,-1971.192626953125,304.1521911621094,0.7712047100067139,0.1312808990478515,0.1252520680427551,293.3084716796875,297.1499938964844,293.1499938964844,0.0011261325562372,-427.3337707519531,292.7116394042969,0.5536414384841919,0.050000000745058,0.2287140190601349,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.3085632324219,291.1606750488281,1.0,0.1744813919067382,0.9938530921936036,0.9938530921936036,1.0,1.0,-0.736057698726654,0.3171119391918182,0.4189457595348358,0.1209747865796089,0.0,0.0,0.2173337936401367,25.004568099975582,25.0,0.029735067859292,-5287.361328125,53.94937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179344579577446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558231264352798,0.1558274328708648,-4.30633690484683e-06,0.0,0.0001196884841192,0.0,0.0,6.220473289489746,0.0,0.0,0.0,0.2788141667842865,4.0,0.0,1.0
300840,293.160888671875,297.1499938964844,293.1499938964844,0.0329587683081626,-1112.6287841796875,304.1509704589844,0.6479802131652832,0.0776699259877204,0.0707044601440429,293.18658447265625,297.1499938964844,293.1499938964844,0.0625372678041458,-1689.2105712890625,304.1533508300781,0.7337745428085327,0.1122627407312393,0.1073250472545623,293.1700744628906,297.1499938964844,293.1499938964844,0.064933605492115,-1280.311279296875,304.1518859863281,0.7397037148475647,0.115334115922451,0.081354521214962,293.1741638183594,297.1499938964844,293.1499938964844,0.0775087103247642,-1971.192626953125,304.1521911621094,0.7712047100067139,0.1312808990478515,0.1252520680427551,293.3084716796875,297.1499938964844,293.1499938964844,0.0011261325562372,-427.3337707519531,292.7116394042969,0.5536414384841919,0.050000000745058,0.2287140190601349,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.3085632324219,291.1606750488281,1.0,0.1744813919067382,0.9938530921936036,0.9938530921936036,1.0,1.0,-0.736057698726654,0.3171119391918182,0.4189457595348358,0.1209747865796089,0.0,0.0,0.2173337936401367,25.004568099975582,25.0,0.029735067859292,-5287.361328125,53.94937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.274658203125,305.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1179344579577446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558231264352798,0.1558274328708648,-4.30633690484683e-06,0.0,0.0001196884841192,0.0,0.0,6.220473289489746,0.0,0.0,0.0,0.2788141667842865,4.0,0.0,1.0
300900,293.1607360839844,297.1499938964844,293.1499938964844,0.0328702069818973,-1111.147705078125,304.1509704589844,0.6476479172706604,0.0775656029582023,0.0706104412674903,293.1862487792969,297.1499938964844,293.1499938964844,0.0622159801423549,-1683.333984375,304.1533203125,0.7329347729682922,0.1118691638112068,0.1069518774747848,293.1699523925781,297.1499938964844,293.1499938964844,0.0647521987557411,-1277.8353271484375,304.15185546875,0.7392053604125977,0.1151093319058418,0.0811972916126251,293.1739807128906,297.1499938964844,293.1499938964844,0.0772972479462623,-1967.1181640625,304.15216064453125,0.7706088423728943,0.1310076564550399,0.1249933317303657,293.3079833984375,297.1499938964844,293.1499938964844,0.0011070729233324,-420.1009826660156,292.6854858398437,0.5535905957221985,0.050000000745058,0.2287157326936721,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0485534667969,293.30810546875,291.1606750488281,1.0,0.1743712127208709,0.9939262270927428,0.9939262270927428,1.0,1.0,-0.7349997758865356,0.3166421055793762,0.4183576703071594,0.1207837089896202,0.0,0.0,0.2166195958852768,25.004535675048828,25.0,0.0418624058365821,-5276.296875,53.806907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,305.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1177074611186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553933769464492,0.1553976833820343,-4.305527454562252e-06,0.0,0.0001194581054733,0.0,0.0,6.201439380645752,0.0,0.0,0.0,0.278739869594574,4.0,0.0,1.0
300960,293.1605529785156,297.1499938964844,293.1499938964844,0.0327827930450439,-1109.6846923828125,304.15093994140625,0.6473196148872375,0.0774625539779663,0.0705175846815109,293.1859130859375,297.1499938964844,293.1499938964844,0.0618962831795215,-1677.4942626953125,304.1532897949219,0.7320991158485413,0.1114780455827713,0.1065810695290565,293.1697998046875,297.1499938964844,293.1499938964844,0.064571663737297,-1275.3731689453125,304.15185546875,0.7387098073959351,0.1148857846856117,0.0810409411787986,293.173828125,297.1499938964844,293.1499938964844,0.0770867690443992,-1963.0648193359373,304.15216064453125,0.7700161933898926,0.1307358145713806,0.124735951423645,293.3075256347656,297.1499938964844,293.1499938964844,0.0010880663758143,-412.8882751464844,292.6594543457031,0.5535401105880737,0.050000000745058,0.2287174463272094,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0532531738281,293.3076171875,291.16070556640625,1.0,0.1742618978023529,0.9940022230148317,0.9940022230148317,1.0,1.0,-0.733948826789856,0.3161758780479431,0.4177729487419128,0.1205930486321449,0.0,0.0,0.2159039378166198,25.00450325012207,25.0,0.0496625080704689,-5265.2998046875,53.665653228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,305.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5625,18000.0,0.0,0.0,0.1174821257591247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549639254808426,0.1549682319164276,-4.304720278014429e-06,0.0,0.0001192294221254,0.0,0.0,6.18243408203125,0.0,0.0,0.0,0.278665691614151,4.0,0.0,1.0
301020,293.1602478027344,297.1499938964844,293.1499938964844,0.0326115004718303,-1106.8145751953125,304.1509094238281,0.6466749906539917,0.0772602930665016,0.0703353956341743,293.18524169921875,297.1499938964844,293.1499938964844,0.061261847615242,-1665.9281005859375,304.1532592773437,0.7304395437240601,0.1107032150030136,0.1058466434478759,293.16949462890625,297.1499938964844,293.1499938964844,0.064213328063488,-1270.4910888671875,304.1518249511719,0.7377271056175232,0.1144424527883529,0.0807309225201606,293.17352294921875,297.1499938964844,293.1499938964844,0.0766688957810401,-1955.023681640625,304.1521301269531,0.7688403725624084,0.1301964223384857,0.1242253333330154,293.3065795898437,297.1499938964844,293.1499938964844,0.0010502291843295,-398.5296325683594,292.6075744628906,0.5534400343894958,0.050000000745058,0.2287208586931228,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1607360839844,1.0,0.1740456968545913,0.9941542744636536,0.9941542744636536,1.0,1.0,-0.7318680286407471,0.3152547478675842,0.4166133105754852,0.1202116459608078,0.0,0.0,0.214468777179718,25.004438400268555,25.0,0.0509079173207283,-5243.521484375,53.38679885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170350387692451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541060209274292,0.1541103273630142,-4.303113200876396e-06,0.0,0.0001187756861327,0.0,0.0,6.14451265335083,0.0,0.0,0.0,0.2785177230834961,4.0,0.0,1.0
301080,293.1602478027344,297.1499938964844,293.1499938964844,0.0326115004718303,-1106.8145751953125,304.1509094238281,0.6466749906539917,0.0772602930665016,0.0703353956341743,293.18524169921875,297.1499938964844,293.1499938964844,0.061261847615242,-1665.9281005859375,304.1532592773437,0.7304395437240601,0.1107032150030136,0.1058466434478759,293.16949462890625,297.1499938964844,293.1499938964844,0.064213328063488,-1270.4910888671875,304.1518249511719,0.7377271056175232,0.1144424527883529,0.0807309225201606,293.17352294921875,297.1499938964844,293.1499938964844,0.0766688957810401,-1955.023681640625,304.1521301269531,0.7688403725624084,0.1301964223384857,0.1242253333330154,293.3065795898437,297.1499938964844,293.1499938964844,0.0010502291843295,-398.5296325683594,292.6075744628906,0.5534400343894958,0.050000000745058,0.2287208586931228,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1607360839844,1.0,0.1740456968545913,0.9941542744636536,0.9941542744636536,1.0,1.0,-0.7318680286407471,0.3152547478675842,0.4166133105754852,0.1202116459608078,0.0,0.0,0.214468777179718,25.004438400268555,25.0,0.0509079173207283,-5243.521484375,53.38679885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.1369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170350387692451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541060209274292,0.1541103273630142,-4.303113200876396e-06,0.0,0.0001187756861327,0.0,0.0,6.14451265335083,0.0,0.0,0.0,0.2785177230834961,4.0,0.0,1.0
301140,293.1599426269531,297.1499938964844,293.1499938964844,0.032444167882204,-1104.0068359375,304.15087890625,0.6460434794425964,0.0770622566342353,0.0701571255922317,293.18463134765625,297.1499938964844,293.1499938964844,0.0606327950954437,-1654.489501953125,304.1532287597656,0.7287907004356384,0.1099365875124931,0.1051201745867729,293.16925048828125,297.1499938964844,293.1499938964844,0.0638580471277237,-1265.6575927734375,304.1518249511719,0.7367533445358276,0.1140033230185508,0.0804239138960838,293.1732177734375,297.1499938964844,293.1499938964844,0.0762544795870781,-1947.0577392578125,304.1521301269531,0.76767498254776,0.1296618729829788,0.1237193867564201,293.3056335449219,297.1499938964844,293.1499938964844,0.0010126080596819,-384.2532348632813,292.5559997558594,0.5533405542373657,0.050000000745058,0.2287242412567138,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.1607666015625,1.0,0.1738320440053939,0.9943063259124756,0.9943063259124756,1.0,1.0,-0.7298105359077454,0.3143472075462341,0.4154633581638336,0.1198275089263916,0.0,0.0,0.2130307257175445,25.004383087158203,25.0,0.0365480482578277,-5222.01904296875,53.11214447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1165902540087699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532506644725799,0.1532549560070037,-4.3015133996959776e-06,0.0,0.0001183242857223,0.0,0.0,6.106757640838623,0.0,0.0,0.0,0.2783704996109009,4.0,0.0,1.0
301200,293.1599426269531,297.1499938964844,293.1499938964844,0.032444167882204,-1104.0068359375,304.15087890625,0.6460434794425964,0.0770622566342353,0.0701571255922317,293.18463134765625,297.1499938964844,293.1499938964844,0.0606327950954437,-1654.489501953125,304.1532287597656,0.7287907004356384,0.1099365875124931,0.1051201745867729,293.16925048828125,297.1499938964844,293.1499938964844,0.0638580471277237,-1265.6575927734375,304.1518249511719,0.7367533445358276,0.1140033230185508,0.0804239138960838,293.1732177734375,297.1499938964844,293.1499938964844,0.0762544795870781,-1947.0577392578125,304.1521301269531,0.76767498254776,0.1296618729829788,0.1237193867564201,293.3056335449219,297.1499938964844,293.1499938964844,0.0010126080596819,-384.2532348632813,292.5559997558594,0.5533405542373657,0.050000000745058,0.2287242412567138,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.1607666015625,1.0,0.1738320440053939,0.9943063259124756,0.9943063259124756,1.0,1.0,-0.7298105359077454,0.3143472075462341,0.4154633581638336,0.1198275089263916,0.0,0.0,0.2130307257175445,25.004383087158203,25.0,0.0365480482578277,-5222.01904296875,53.11214447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1165902540087699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532506644725799,0.1532549560070037,-4.3015133996959776e-06,0.0,0.0001183242857223,0.0,0.0,6.106757640838623,0.0,0.0,0.0,0.2783704996109009,4.0,0.0,1.0
301260,293.15966796875,297.1499938964844,293.1499938964844,0.0322807468473911,-1101.2607421875,304.15087890625,0.645424485206604,0.0768683403730392,0.0699826404452323,293.1840515136719,297.1499938964844,293.1499938964844,0.0600089319050312,-1643.17529296875,304.1531982421875,0.7271501421928406,0.1091779172420501,0.1044014319777488,293.1689758300781,297.1499938964844,293.1499938964844,0.0635057762265205,-1260.8720703125,304.1517944335937,0.7357878684997559,0.1135682687163353,0.0801198258996009,293.1729431152344,297.1499938964844,293.1499938964844,0.0758434906601905,-1939.1666259765625,304.152099609375,0.7665196061134338,0.1291320025920868,0.1232179850339889,293.3046875,297.1499938964844,293.1499938964844,0.000975213421043,-370.0630493164063,292.5047302246094,0.553241491317749,0.050000000745058,0.2287276238203048,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3047790527344,291.1607666015625,1.0,0.1736210882663726,0.9944624900817872,0.9944624900817872,1.0,1.0,-0.7277759909629822,0.3134546279907226,0.4143213629722595,0.1194373145699501,0.0,0.0,0.2115932404994964,25.004329681396484,25.0,0.0078116548247635,-5200.82373046875,52.841575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161459013819694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523996740579605,0.1524039804935455,-4.299926331441384e-06,0.0,0.0001178733291453,0.0,0.0,6.069252014160156,0.0,0.0,0.0,0.2782242894172668,4.0,0.0,1.0
301320,293.15966796875,297.1499938964844,293.1499938964844,0.0322807468473911,-1101.2607421875,304.15087890625,0.645424485206604,0.0768683403730392,0.0699826404452323,293.1840515136719,297.1499938964844,293.1499938964844,0.0600089319050312,-1643.17529296875,304.1531982421875,0.7271501421928406,0.1091779172420501,0.1044014319777488,293.1689758300781,297.1499938964844,293.1499938964844,0.0635057762265205,-1260.8720703125,304.1517944335937,0.7357878684997559,0.1135682687163353,0.0801198258996009,293.1729431152344,297.1499938964844,293.1499938964844,0.0758434906601905,-1939.1666259765625,304.152099609375,0.7665196061134338,0.1291320025920868,0.1232179850339889,293.3046875,297.1499938964844,293.1499938964844,0.000975213421043,-370.0630493164063,292.5047302246094,0.553241491317749,0.050000000745058,0.2287276238203048,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3047790527344,291.1607666015625,1.0,0.1736210882663726,0.9944624900817872,0.9944624900817872,1.0,1.0,-0.7277759909629822,0.3134546279907226,0.4143213629722595,0.1194373145699501,0.0,0.0,0.2115932404994964,25.004329681396484,25.0,0.0078116548247635,-5200.82373046875,52.841575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.1092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161459013819694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523996740579605,0.1524039804935455,-4.299926331441384e-06,0.0,0.0001178733291453,0.0,0.0,6.069252014160156,0.0,0.0,0.0,0.2782242894172668,4.0,0.0,1.0
301380,293.1593933105469,297.1499938964844,293.1499938964844,0.0321207344532012,-1098.5684814453125,304.1508483886719,0.6448158621788025,0.0766779258847236,0.0698114186525344,293.1835021972656,297.1499938964844,293.1499938964844,0.059389442205429,-1631.9693603515625,304.1531677246094,0.7255135774612427,0.1084260568022728,0.1036893352866172,293.1687316894531,297.1499938964844,293.1499938964844,0.0631561130285263,-1256.12890625,304.1517944335937,0.7348289489746094,0.1131367087364196,0.0798182561993599,293.17266845703125,297.1499938964844,293.1499938964844,0.0754355043172836,-1931.3419189453125,304.1520690917969,0.765372633934021,0.1286062002182006,0.1227205395698547,293.30377197265625,297.1499938964844,293.1499938964844,0.0009380381088703,-355.9564819335937,292.4537353515625,0.5531423687934875,0.050000000745058,0.2287310063838958,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1607360839844,1.0,0.1734123975038528,0.9946187138557434,0.9946187138557434,1.0,1.0,-0.7257610559463501,0.3125765025615692,0.4131845831871032,0.1190379709005355,0.0,0.0,0.2101605385541916,25.00428009033203,25.0,-0.0311963967978954,-5179.94384765625,52.57463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.115700863301754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515554338693618,0.1515597254037857,-4.298354269849369e-06,0.0,0.0001174216668005,0.0,0.0,6.032095432281494,0.0,0.0,0.0,0.278079479932785,4.0,0.0,1.0
301440,293.1593933105469,297.1499938964844,293.1499938964844,0.0321207344532012,-1098.5684814453125,304.1508483886719,0.6448158621788025,0.0766779258847236,0.0698114186525344,293.1835021972656,297.1499938964844,293.1499938964844,0.059389442205429,-1631.9693603515625,304.1531677246094,0.7255135774612427,0.1084260568022728,0.1036893352866172,293.1687316894531,297.1499938964844,293.1499938964844,0.0631561130285263,-1256.12890625,304.1517944335937,0.7348289489746094,0.1131367087364196,0.0798182561993599,293.17266845703125,297.1499938964844,293.1499938964844,0.0754355043172836,-1931.3419189453125,304.1520690917969,0.765372633934021,0.1286062002182006,0.1227205395698547,293.30377197265625,297.1499938964844,293.1499938964844,0.0009380381088703,-355.9564819335937,292.4537353515625,0.5531423687934875,0.050000000745058,0.2287310063838958,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1607360839844,1.0,0.1734123975038528,0.9946187138557434,0.9946187138557434,1.0,1.0,-0.7257610559463501,0.3125765025615692,0.4131845831871032,0.1190379709005355,0.0,0.0,0.2101605385541916,25.00428009033203,25.0,-0.0311963967978954,-5179.94384765625,52.57463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.115700863301754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515554338693618,0.1515597254037857,-4.298354269849369e-06,0.0,0.0001174216668005,0.0,0.0,6.032095432281494,0.0,0.0,0.0,0.278079479932785,4.0,0.0,1.0
301500,293.1592712402344,297.1499938964844,293.1499938964844,0.0320418700575828,-1097.2401123046875,304.1508483886719,0.6445149779319763,0.0765838772058487,0.0697268843650817,293.1832580566406,297.1499938964844,293.1499938964844,0.0590811520814895,-1626.4031982421875,304.15313720703125,0.7246954441070557,0.1080523878335952,0.1033354923129081,293.16864013671875,297.1499938964844,293.1499938964844,0.0629821568727493,-1253.771728515625,304.1517639160156,0.7343514561653137,0.1129220947623252,0.0796683058142662,293.17254638671875,297.1499938964844,293.1499938964844,0.075232520699501,-1927.4522705078125,304.1520690917969,0.7648018598556519,0.1283446699380874,0.1224731430411338,293.3033142089844,297.1499938964844,293.1499938964844,0.0009195237071253,-348.9311218261719,292.4283142089844,0.5530927181243896,0.050000000745058,0.2287326902151107,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.30340576171875,291.16070556640625,1.0,0.1733087003231048,0.9946967959403992,0.9946967959403992,1.0,1.0,-0.7247599959373474,0.312142550945282,0.4126174449920654,0.1188343986868858,0.0,0.0,0.2094472497701645,25.004262924194336,25.0,-0.0528240241110324,-5169.62451171875,52.44240951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,305.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1154779493808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511365324258804,0.1511408388614654,-4.297574378142599e-06,0.0,0.0001171954427263,0.0,0.0,6.013677597045898,0.0,0.0,0.0,0.2780077755451202,4.0,0.0,1.0
301560,293.1591491699219,297.1499938964844,293.1499938964844,0.0319637134671211,-1095.9229736328125,304.1508178710937,0.6442160606384277,0.0764905363321304,0.069642998278141,293.1830139160156,297.1499938964844,293.1499938964844,0.0587736628949642,-1620.85888671875,304.15313720703125,0.7238767147064209,0.1076800972223281,0.1029829904437065,293.16851806640625,297.1499938964844,293.1499938964844,0.0628087148070335,-1251.42333984375,304.1517639160156,0.733875036239624,0.1127081736922264,0.0795188695192337,293.17242431640625,297.1499938964844,293.1499938964844,0.0750301331281662,-1923.5765380859373,304.1520690917969,0.7642326951026917,0.1280839443206787,0.1222265511751174,293.3028564453125,297.1499938964844,293.1499938964844,0.0009010640787892,-341.9266662597656,292.4029846191406,0.5530429482460022,0.050000000745058,0.228734403848648,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.0979919433594,293.3029479980469,291.1606750488281,1.0,0.173205554485321,0.9947777986526488,0.9947777986526488,1.0,1.0,-0.7237629890441895,0.3117124736309051,0.4120505452156067,0.1186270490288734,0.0,0.0,0.2087367922067642,25.00424194335937,25.0,-0.0772712975740432,-5159.39013671875,52.31095504760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152547970414161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507202386856079,0.1507245302200317,-4.29680039815139e-06,0.0,0.0001169689712696,0.0,0.0,5.995386600494385,0.0,0.0,0.0,0.2779365181922912,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318095460534095,-1093.322021484375,304.1508178710937,0.6436240077018738,0.076305940747261,0.0694772005081176,293.1825561523437,297.1499938964844,293.1499938964844,0.0581612102687358,-1609.8375244140625,304.1531066894531,0.7222363352775574,0.1069396510720253,0.1022820472717285,293.1683044433594,297.1499938964844,293.1499938964844,0.0624634101986885,-1246.7532958984375,304.1517639160156,0.7329252362251282,0.1122824400663375,0.0792215093970298,293.17218017578125,297.1499938964844,293.1499938964844,0.0746272280812263,-1915.86767578125,304.15203857421875,0.7630990743637085,0.1275650113821029,0.1217358037829399,293.30194091796875,297.1499938964844,293.1499938964844,0.0008643281762488,-327.98760986328125,292.3525085449219,0.5529427528381348,0.050000000745058,0.2287378162145614,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.3020324707031,291.1605834960937,1.0,0.173000767827034,0.9949398040771484,0.9949398040771484,1.0,1.0,-0.7217811942100525,0.3108640909194946,0.4109171032905578,0.1182002127170562,0.0,0.0,0.2073284238576889,25.004199981689453,25.0,-0.1290877759456634,-5139.20458984375,52.05036926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148080602288246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498976051807403,0.1499018967151641,-4.2952733565471135e-06,0.0,0.0001165155845228,0.0,0.0,5.959280490875244,0.0,0.0,0.0,0.2777958810329437,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318095460534095,-1093.322021484375,304.1508178710937,0.6436240077018738,0.076305940747261,0.0694772005081176,293.1825561523437,297.1499938964844,293.1499938964844,0.0581612102687358,-1609.8375244140625,304.1531066894531,0.7222363352775574,0.1069396510720253,0.1022820472717285,293.1683044433594,297.1499938964844,293.1499938964844,0.0624634101986885,-1246.7532958984375,304.1517639160156,0.7329252362251282,0.1122824400663375,0.0792215093970298,293.17218017578125,297.1499938964844,293.1499938964844,0.0746272280812263,-1915.86767578125,304.15203857421875,0.7630990743637085,0.1275650113821029,0.1217358037829399,293.30194091796875,297.1499938964844,293.1499938964844,0.0008643281762488,-327.98760986328125,292.3525085449219,0.5529427528381348,0.050000000745058,0.2287378162145614,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.3020324707031,291.1605834960937,1.0,0.173000767827034,0.9949398040771484,0.9949398040771484,1.0,1.0,-0.7217811942100525,0.3108640909194946,0.4109171032905578,0.1182002127170562,0.0,0.0,0.2073284238576889,25.004199981689453,25.0,-0.1290877759456634,-5139.20458984375,52.05036926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148080602288246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498976051807403,0.1499018967151641,-4.2952733565471135e-06,0.0,0.0001165155845228,0.0,0.0,5.959280490875244,0.0,0.0,0.0,0.2777958810329437,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316578224301338,-1090.7589111328125,304.1507873535156,0.6430383324623108,0.0761237069964408,0.0693136155605316,293.1820983886719,297.1499938964844,293.1499938964844,0.057551521807909,-1598.8935546875,304.153076171875,0.7205880880355835,0.1062038987874984,0.10158571600914,293.1681213378906,297.1499938964844,293.1499938964844,0.0621198564767837,-1242.1136474609375,304.1517333984375,0.7319780588150024,0.1118590459227562,0.0789258703589439,293.1719665527344,297.1499938964844,293.1499938964844,0.0742263868451118,-1908.207763671875,304.15203857421875,0.7619705200195312,0.1270488798618316,0.1212478280067443,293.3010559082031,297.1499938964844,293.1499938964844,0.0008278063032776,-314.1300964355469,292.30230712890625,0.5528416037559509,0.050000000745058,0.2287412881851196,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011474609375,291.16046142578125,1.0,0.1727975308895111,0.9951017498970032,0.9951017498970032,1.0,1.0,-0.7198129296302795,0.3100305795669555,0.409782350063324,0.1177558675408363,0.0,0.0,0.20594023168087,25.00416755676269,25.0,-0.1776027828454971,-5119.400390625,51.79253005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.114361748099327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490903198719024,0.1490946114063263,-4.293776328267995e-06,0.0,0.0001160626343335,0.0,0.0,5.923894882202148,0.0,0.0,0.0,0.2776581346988678,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316578224301338,-1090.7589111328125,304.1507873535156,0.6430383324623108,0.0761237069964408,0.0693136155605316,293.1820983886719,297.1499938964844,293.1499938964844,0.057551521807909,-1598.8935546875,304.153076171875,0.7205880880355835,0.1062038987874984,0.10158571600914,293.1681213378906,297.1499938964844,293.1499938964844,0.0621198564767837,-1242.1136474609375,304.1517333984375,0.7319780588150024,0.1118590459227562,0.0789258703589439,293.1719665527344,297.1499938964844,293.1499938964844,0.0742263868451118,-1908.207763671875,304.15203857421875,0.7619705200195312,0.1270488798618316,0.1212478280067443,293.3010559082031,297.1499938964844,293.1499938964844,0.0008278063032776,-314.1300964355469,292.30230712890625,0.5528416037559509,0.050000000745058,0.2287412881851196,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011474609375,291.16046142578125,1.0,0.1727975308895111,0.9951017498970032,0.9951017498970032,1.0,1.0,-0.7198129296302795,0.3100305795669555,0.409782350063324,0.1177558675408363,0.0,0.0,0.20594023168087,25.00416755676269,25.0,-0.1776027828454971,-5119.400390625,51.79253005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.114361748099327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490903198719024,0.1490946114063263,-4.293776328267995e-06,0.0,0.0001160626343335,0.0,0.0,5.923894882202148,0.0,0.0,0.0,0.2776581346988678,4.0,0.0,1.0
301860,293.15850830078125,297.1499938964844,293.1499938964844,0.0315080918371677,-1088.2261962890625,304.1507873535156,0.6424573063850403,0.0759433060884475,0.0691517814993858,293.18170166015625,297.1499938964844,293.1499938964844,0.0569437928497791,-1588.0123291015625,304.153076171875,0.7189268469810486,0.1054718941450119,0.1008931025862693,293.1679382324219,297.1499938964844,293.1499938964844,0.061777614057064,-1237.49853515625,304.1517333984375,0.7310320138931274,0.1114374995231628,0.0786315873265266,293.1717529296875,297.1499938964844,293.1499938964844,0.0738271549344062,-1900.5877685546875,304.1520080566406,0.7608457803726196,0.1265350133180618,0.1207620948553085,293.3001403808594,297.1499938964844,293.1499938964844,0.000791480357293,-300.34716796875,292.2523498535156,0.552739143371582,0.050000000745058,0.2287447899580001,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002319335937,291.1603088378906,1.0,0.1725956052541732,0.9952683448791504,0.9952683448791504,1.0,1.0,-0.7178555130958557,0.309211790561676,0.4086437225341797,0.1172912791371345,0.0,0.0,0.204575166106224,25.004138946533203,25.0,-0.2268877923488617,-5099.98095703125,51.537071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139171719551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482998877763748,0.1483041793107986,-4.292312041798141e-06,0.0,0.0001156114522018,0.0,0.0,5.889291763305664,0.0,0.0,0.0,0.2775234580039978,4.0,0.0,1.0
301920,293.15850830078125,297.1499938964844,293.1499938964844,0.0315080918371677,-1088.2261962890625,304.1507873535156,0.6424573063850403,0.0759433060884475,0.0691517814993858,293.18170166015625,297.1499938964844,293.1499938964844,0.0569437928497791,-1588.0123291015625,304.153076171875,0.7189268469810486,0.1054718941450119,0.1008931025862693,293.1679382324219,297.1499938964844,293.1499938964844,0.061777614057064,-1237.49853515625,304.1517333984375,0.7310320138931274,0.1114374995231628,0.0786315873265266,293.1717529296875,297.1499938964844,293.1499938964844,0.0738271549344062,-1900.5877685546875,304.1520080566406,0.7608457803726196,0.1265350133180618,0.1207620948553085,293.3001403808594,297.1499938964844,293.1499938964844,0.000791480357293,-300.34716796875,292.2523498535156,0.552739143371582,0.050000000745058,0.2287447899580001,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002319335937,291.1603088378906,1.0,0.1725956052541732,0.9952683448791504,0.9952683448791504,1.0,1.0,-0.7178555130958557,0.309211790561676,0.4086437225341797,0.1172912791371345,0.0,0.0,0.204575166106224,25.004138946533203,25.0,-0.2268877923488617,-5099.98095703125,51.537071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139171719551086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482998877763748,0.1483041793107986,-4.292312041798141e-06,0.0,0.0001156114522018,0.0,0.0,5.889291763305664,0.0,0.0,0.0,0.2775234580039978,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313600935041904,-1085.7193603515625,304.1507568359375,0.6418797373771667,0.0757644325494766,0.0689914152026176,293.1813659667969,297.1499938964844,293.1499938964844,0.0563376061618328,-1577.1856689453125,304.1530456542969,0.7172482013702393,0.1047431230545044,0.100203700363636,293.1677551269531,297.1499938964844,293.1499938964844,0.0614364370703697,-1232.904541015625,304.1517333984375,0.7300859093666077,0.1110174730420112,0.0783384442329406,293.17156982421875,297.1499938964844,293.1499938964844,0.0734292566776275,-1893.0028076171875,304.1520080566406,0.7597238421440125,0.1260230392217636,0.1202782616019249,293.2992553710937,297.1499938964844,293.1499938964844,0.0007553626201115,-286.6434631347656,292.20263671875,0.552635133266449,0.050000000745058,0.2287483662366867,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.29937744140625,291.1600952148437,1.0,0.1723948419094085,0.9954348802566528,0.9954348802566528,1.0,1.0,-0.7159075140953064,0.3084079325199127,0.4074995517730713,0.1168040335178375,0.0,0.0,0.2032385468482971,25.004114151000977,25.0,-0.2735712230205536,-5080.97412109375,51.28377151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1134761124849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147529125213623,0.1475334167480468,-4.290885954105761e-06,0.0,0.0001151638280134,0.0,0.0,5.855591773986816,0.0,0.0,0.0,0.2773923277854919,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313600935041904,-1085.7193603515625,304.1507568359375,0.6418797373771667,0.0757644325494766,0.0689914152026176,293.1813659667969,297.1499938964844,293.1499938964844,0.0563376061618328,-1577.1856689453125,304.1530456542969,0.7172482013702393,0.1047431230545044,0.100203700363636,293.1677551269531,297.1499938964844,293.1499938964844,0.0614364370703697,-1232.904541015625,304.1517333984375,0.7300859093666077,0.1110174730420112,0.0783384442329406,293.17156982421875,297.1499938964844,293.1499938964844,0.0734292566776275,-1893.0028076171875,304.1520080566406,0.7597238421440125,0.1260230392217636,0.1202782616019249,293.2992553710937,297.1499938964844,293.1499938964844,0.0007553626201115,-286.6434631347656,292.20263671875,0.552635133266449,0.050000000745058,0.2287483662366867,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1282043457031,293.29937744140625,291.1600952148437,1.0,0.1723948419094085,0.9954348802566528,0.9954348802566528,1.0,1.0,-0.7159075140953064,0.3084079325199127,0.4074995517730713,0.1168040335178375,0.0,0.0,0.2032385468482971,25.004114151000977,25.0,-0.2735712230205536,-5080.97412109375,51.28377151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1134761124849319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147529125213623,0.1475334167480468,-4.290885954105761e-06,0.0,0.0001151638280134,0.0,0.0,5.855591773986816,0.0,0.0,0.0,0.2773923277854919,4.0,0.0,1.0
