time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312866121530532,-1084.473388671875,304.1507568359375,0.6415919065475464,0.0756754204630851,0.0689116567373275,293.1811828613281,297.1499938964844,293.1499938964844,0.0560349076986312,-1571.7891845703125,304.1530456542969,0.716400682926178,0.1043796762824058,0.0998599678277969,293.1676940917969,297.1499938964844,293.1499938964844,0.0612661279737949,-1230.61376953125,304.1517333984375,0.7296124696731567,0.1108078882098198,0.0781922042369842,293.1714782714844,297.1499938964844,293.1499938964844,0.0732306689023971,-1889.220703125,304.1520080566406,0.7591636180877686,0.1257676035165786,0.1200369074940681,293.298828125,297.1499938964844,293.1499938964844,0.0007373514818027,-279.80975341796875,292.1778564453125,0.5525825023651123,0.050000000745058,0.2287501692771911,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1315002441406,293.2989196777344,291.1600036621094,1.0,0.1722947210073471,0.995518147945404,0.995518147945404,1.0,1.0,-0.7149360775947571,0.3080110847949981,0.4069250226020813,0.1165520623326301,0.0,0.0,0.2025812268257141,25.004106521606445,25.0,-0.2938443422317505,-5071.62255859375,51.1578254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1132573336362838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471512913703918,0.1471555829048156,-4.2901865526800975e-06,0.0,0.0001149417948909,0.0,0.0,5.839086532592773,0.0,0.0,0.0,0.2773281335830688,4.0,0.0,1.0
302160,293.1581726074219,297.1499938964844,293.1499938964844,0.0312134977430105,-1083.2327880859375,304.1507568359375,0.641304612159729,0.0755867809057235,0.0688321962952613,293.1810302734375,297.1499938964844,293.1499938964844,0.055732361972332,-1566.40234375,304.1530456542969,0.7155468463897705,0.1040168330073356,0.0995168164372444,293.1676025390625,297.1499938964844,293.1499938964844,0.0610960014164447,-1228.3271484375,304.1517028808594,0.7291386127471924,0.1105986684560775,0.0780461952090263,293.17138671875,297.1499938964844,293.1499938964844,0.0730322748422622,-1885.4447021484373,304.1520080566406,0.7586036920547485,0.1255124807357788,0.1197958886623382,293.29840087890625,297.1499938964844,293.1499938964844,0.0007194149657152,-273.0043640136719,292.1531677246094,0.5525293946266174,0.050000000745058,0.2287519872188568,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.1346435546875,293.2984924316406,291.1598815917969,1.0,0.1721949428319931,0.9956043362617492,0.9956043362617492,1.0,1.0,-0.7139666080474854,0.3076183497905731,0.4063482582569122,0.116293117403984,0.0,0.0,0.201932355761528,25.00409698486328,25.0,-0.3147725164890289,-5062.38330078125,51.03234100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1130401343107223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467790752649307,0.1467833667993545,-4.289498974685557e-06,0.0,0.000114721362479,0.0,0.0,5.8228373527526855,0.0,0.0,0.0,0.2772649228572845,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310679133981466,-1080.759765625,304.1507568359375,0.6407303214073181,0.0754095166921615,0.068673700094223,293.18072509765625,297.1499938964844,293.1499938964844,0.055127628147602,-1555.65478515625,304.1530456542969,0.7138177156448364,0.1032926365733146,0.0988320633769035,293.16748046875,297.1499938964844,293.1499938964844,0.0607558526098728,-1223.7603759765625,304.1517028808594,0.7281885147094727,0.1101801991462707,0.0777544751763343,293.1712341308594,297.1499938964844,293.1499938964844,0.0726359039545059,-1877.907958984375,304.1520080566406,0.757484495639801,0.1250030249357223,0.1193146631121635,293.2975158691406,297.1499938964844,293.1499938964844,0.0006837145774625,-259.4591369628906,292.1039428710937,0.5524216890335083,0.050000000745058,0.228755697607994,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1405029296875,293.2976379394531,291.1596069335937,1.0,0.1719959676265716,0.9957766532897948,0.9957766532897948,1.0,1.0,-0.7120314240455627,0.3068436682224273,0.4051877856254577,0.1157553941011428,0.0,0.0,0.2006625533103943,25.004079818725582,25.0,-0.3470631539821625,-5044.24951171875,50.78255081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126117631793022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460529118776321,0.1460572034120559,-4.288158834242495e-06,0.0,0.0001142866167356,0.0,0.0,5.791164875030518,0.0,0.0,0.0,0.2771417200565338,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310679133981466,-1080.759765625,304.1507568359375,0.6407303214073181,0.0754095166921615,0.068673700094223,293.18072509765625,297.1499938964844,293.1499938964844,0.055127628147602,-1555.65478515625,304.1530456542969,0.7138177156448364,0.1032926365733146,0.0988320633769035,293.16748046875,297.1499938964844,293.1499938964844,0.0607558526098728,-1223.7603759765625,304.1517028808594,0.7281885147094727,0.1101801991462707,0.0777544751763343,293.1712341308594,297.1499938964844,293.1499938964844,0.0726359039545059,-1877.907958984375,304.1520080566406,0.757484495639801,0.1250030249357223,0.1193146631121635,293.2975158691406,297.1499938964844,293.1499938964844,0.0006837145774625,-259.4591369628906,292.1039428710937,0.5524216890335083,0.050000000745058,0.228755697607994,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1405029296875,293.2976379394531,291.1596069335937,1.0,0.1719959676265716,0.9957766532897948,0.9957766532897948,1.0,1.0,-0.7120314240455627,0.3068436682224273,0.4051877856254577,0.1157553941011428,0.0,0.0,0.2006625533103943,25.004079818725582,25.0,-0.3470631539821625,-5044.24951171875,50.78255081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126117631793022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460529118776321,0.1460572034120559,-4.288158834242495e-06,0.0,0.0001142866167356,0.0,0.0,5.791164875030518,0.0,0.0,0.0,0.2771417200565338,4.0,0.0,1.0
302340,293.1579284667969,297.1499938964844,293.1499938964844,0.0309204030781984,-1078.249755859375,304.1507568359375,0.6401472687721252,0.0752284452319145,0.0685127973556518,293.1804504394531,297.1499938964844,293.1499938964844,0.0545228123664855,-1544.9310302734375,304.1530456542969,0.7120544910430908,0.1025698408484458,0.0981487855315208,293.1673889160156,297.1499938964844,293.1499938964844,0.0604129172861576,-1219.162353515625,304.1517028808594,0.7272273898124695,0.109757587313652,0.0774607136845588,293.17108154296875,297.1499938964844,293.1499938964844,0.0722396373748779,-1870.382568359375,304.1519775390625,0.7563649415969849,0.1244941428303718,0.1188341155648231,293.2966613769531,297.1499938964844,293.1499938964844,0.000648203480523,-245.98553466796875,292.0550231933594,0.5523116588592529,0.050000000745058,0.2287594825029373,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967529296875,291.15936279296875,1.0,0.1717968583106994,0.9959490299224854,0.9959490299224854,1.0,1.0,-0.71009361743927,0.3060795366764068,0.4040140509605407,0.1151906102895736,0.0,0.0,0.1994277834892273,25.004079818725582,25.0,-0.3553317785263061,-5026.54052734375,50.533348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.112192615866661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453501582145691,0.1453544497489929,-4.286864168534521e-06,0.0,0.0001138612424256,0.0,0.0,5.760550022125244,0.0,0.0,0.0,0.2770226895809173,4.0,0.0,1.0
302400,293.1579284667969,297.1499938964844,293.1499938964844,0.0309204030781984,-1078.249755859375,304.1507568359375,0.6401472687721252,0.0752284452319145,0.0685127973556518,293.1804504394531,297.1499938964844,293.1499938964844,0.0545228123664855,-1544.9310302734375,304.1530456542969,0.7120544910430908,0.1025698408484458,0.0981487855315208,293.1673889160156,297.1499938964844,293.1499938964844,0.0604129172861576,-1219.162353515625,304.1517028808594,0.7272273898124695,0.109757587313652,0.0774607136845588,293.17108154296875,297.1499938964844,293.1499938964844,0.0722396373748779,-1870.382568359375,304.1519775390625,0.7563649415969849,0.1244941428303718,0.1188341155648231,293.2966613769531,297.1499938964844,293.1499938964844,0.000648203480523,-245.98553466796875,292.0550231933594,0.5523116588592529,0.050000000745058,0.2287594825029373,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967529296875,291.15936279296875,1.0,0.1717968583106994,0.9959490299224854,0.9959490299224854,1.0,1.0,-0.71009361743927,0.3060795366764068,0.4040140509605407,0.1151906102895736,0.0,0.0,0.1994277834892273,25.004079818725582,25.0,-0.3553317785263061,-5026.54052734375,50.533348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.853515625,18000.0,0.0,0.0,0.112192615866661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453501582145691,0.1453544497489929,-4.286864168534521e-06,0.0,0.0001138612424256,0.0,0.0,5.760550022125244,0.0,0.0,0.0,0.2770226895809173,4.0,0.0,1.0
302460,293.1527709960937,297.1499938964844,293.1499938964844,0.0314622521400451,-1087.5665283203125,304.1495666503906,0.6419842839241028,0.0760827288031578,0.0690963044762611,293.1748046875,297.1499938964844,293.1499938964844,0.0546481981873512,-1547.303955078125,304.1517944335937,0.7124982476234436,0.102950282394886,0.0982879102230072,293.1620788574219,297.1499938964844,293.1499938964844,0.0607636235654354,-1223.980712890625,304.1505432128906,0.7281845808029175,0.1104019656777381,0.077757179737091,293.1656188964844,297.1499938964844,293.1499938964844,0.0725199058651924,-1875.877197265625,304.1508483886719,0.757167398929596,0.1250765472650528,0.1191680803894996,293.2895202636719,297.1499938964844,293.1499938964844,0.0006272780010476,-238.0698089599609,292.0219421386719,0.5524101853370667,0.050000000745058,0.2287561148405075,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.2901916503906,291.1557922363281,1.0,0.1719734370708465,0.996123731136322,0.996123731136322,1.0,1.0,-0.7117123603820801,0.306876540184021,0.4048358201980591,0.1153078451752662,0.0,0.0,0.1985580325126648,24.99695205688477,25.0,-6.82742977142334,-5019.8564453125,50.73292922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1117930337786674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447434276342392,0.1447477042675018,-4.285623163013952e-06,0.0,0.000113455716928,0.0,0.0,5.733981609344482,0.0,0.0,0.0,0.2769192457199096,4.0,0.0,1.0
302520,293.1527709960937,297.1499938964844,293.1499938964844,0.0314622521400451,-1087.5665283203125,304.1495666503906,0.6419842839241028,0.0760827288031578,0.0690963044762611,293.1748046875,297.1499938964844,293.1499938964844,0.0546481981873512,-1547.303955078125,304.1517944335937,0.7124982476234436,0.102950282394886,0.0982879102230072,293.1620788574219,297.1499938964844,293.1499938964844,0.0607636235654354,-1223.980712890625,304.1505432128906,0.7281845808029175,0.1104019656777381,0.077757179737091,293.1656188964844,297.1499938964844,293.1499938964844,0.0725199058651924,-1875.877197265625,304.1508483886719,0.757167398929596,0.1250765472650528,0.1191680803894996,293.2895202636719,297.1499938964844,293.1499938964844,0.0006272780010476,-238.0698089599609,292.0219421386719,0.5524101853370667,0.050000000745058,0.2287561148405075,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.2901916503906,291.1557922363281,1.0,0.1719734370708465,0.996123731136322,0.996123731136322,1.0,1.0,-0.7117123603820801,0.306876540184021,0.4048358201980591,0.1153078451752662,0.0,0.0,0.1985580325126648,24.99695205688477,25.0,-6.82742977142334,-5019.8564453125,50.73292922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1117930337786674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447434276342392,0.1447477042675018,-4.285623163013952e-06,0.0,0.000113455716928,0.0,0.0,5.733981609344482,0.0,0.0,0.0,0.2769192457199096,4.0,0.0,1.0
302580,293.1508483886719,297.1499938964844,293.1499938964844,0.031844638288021,-1094.1708984375,304.14910888671875,0.6431272029876709,0.0764048546552658,0.0694724842905998,293.17218017578125,297.1499938964844,293.1499938964844,0.0546937733888626,-1548.27197265625,304.1511535644531,0.7125213742256165,0.1028578579425811,0.0982894748449325,293.1598205566406,297.1499938964844,293.1499938964844,0.0610145330429077,-1227.4698486328125,304.14996337890625,0.7287040948867798,0.1105585843324661,0.0779309272766113,293.1631774902344,297.1499938964844,293.1499938964844,0.0727272406220436,-1879.996826171875,304.1502380371094,0.7575790286064148,0.1251824796199798,0.1193567514419555,293.2840270996094,297.1499938964844,293.1499938964844,0.0006031496450304,-228.98443603515625,291.9808654785156,0.5524281859397888,0.050000000745058,0.2287554889917373,291.1485595703125,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1474609375,1.0,0.1720576733350753,0.9962984919548036,0.9962984919548036,1.0,1.0,-0.7126002907752991,0.3073435723781585,0.4052566885948181,0.1153064519166946,0.0,0.0,0.1993334591388702,24.99848175048828,25.0,-9.102617263793944,-5023.61474609375,50.84918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1114686205983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144951581954956,0.1449558585882187,-4.285256636649137e-06,0.0,0.0001131264798459,0.0,0.0,5.742053031921387,0.0,0.0,0.0,0.276941180229187,4.0,0.0,1.0
302640,293.1508483886719,297.1499938964844,293.1499938964844,0.031844638288021,-1094.1708984375,304.14910888671875,0.6431272029876709,0.0764048546552658,0.0694724842905998,293.17218017578125,297.1499938964844,293.1499938964844,0.0546937733888626,-1548.27197265625,304.1511535644531,0.7125213742256165,0.1028578579425811,0.0982894748449325,293.1598205566406,297.1499938964844,293.1499938964844,0.0610145330429077,-1227.4698486328125,304.14996337890625,0.7287040948867798,0.1105585843324661,0.0779309272766113,293.1631774902344,297.1499938964844,293.1499938964844,0.0727272406220436,-1879.996826171875,304.1502380371094,0.7575790286064148,0.1251824796199798,0.1193567514419555,293.2840270996094,297.1499938964844,293.1499938964844,0.0006031496450304,-228.98443603515625,291.9808654785156,0.5524281859397888,0.050000000745058,0.2287554889917373,291.1485595703125,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1474609375,1.0,0.1720576733350753,0.9962984919548036,0.9962984919548036,1.0,1.0,-0.7126002907752991,0.3073435723781585,0.4052566885948181,0.1153064519166946,0.0,0.0,0.1993334591388702,24.99848175048828,25.0,-9.102617263793944,-5023.61474609375,50.84918975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1114686205983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144951581954956,0.1449558585882187,-4.285256636649137e-06,0.0,0.0001131264798459,0.0,0.0,5.742053031921387,0.0,0.0,0.0,0.276941180229187,4.0,0.0,1.0
302700,293.150390625,297.1499938964844,293.1499938964844,0.0319379232823848,-1095.771484375,304.14910888671875,0.6433859467506409,0.0764851346611976,0.0695634260773658,293.17144775390625,297.1499938964844,293.1499938964844,0.0546104721724987,-1546.8240966796875,304.1510925292969,0.7122471928596497,0.1027197167277336,0.0981828570365905,293.1592102050781,297.1499938964844,293.1499938964844,0.0610404200851917,-1227.8388671875,304.1499328613281,0.7287231683731079,0.1105524450540542,0.0779426097869873,293.1625061035156,297.1499938964844,293.1499938964844,0.0727307647466659,-1880.09521484375,304.1501770019531,0.7575387358665466,0.1251454055309295,0.1193450987339019,293.28179931640625,297.1499938964844,293.1499938964844,0.0005906322039663,-224.2486572265625,291.96142578125,0.5524137616157532,0.050000000745058,0.2287559807300567,291.1462707519531,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822570800781,291.1458435058594,1.0,0.1720552146434784,0.9963858127593994,0.9963858127593994,1.0,1.0,-0.7125821709632874,0.3073736131191253,0.405208557844162,0.1152186542749404,0.0,0.0,0.1998248398303985,24.99952888488769,25.0,-6.122286796569824,-5026.80517578125,50.84812545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,304.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1113509908318519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452385038137436,0.1452427953481674,-4.285595878172899e-06,0.0,0.0001130070959334,0.0,0.0,5.754289627075195,0.0,0.0,0.0,0.2769847214221954,4.0,0.0,1.0
302760,293.15008544921875,297.1499938964844,293.1499938964844,0.0319957956671714,-1096.7490234375,304.1491394042969,0.6435450911521912,0.0765375047922134,0.0696231052279472,293.17095947265625,297.1499938964844,293.1499938964844,0.0544822700321674,-1544.5533447265625,304.151123046875,0.7118659019470215,0.1025463491678237,0.0980355367064476,293.1588134765625,297.1499938964844,293.1499938964844,0.0610254146158695,-1227.6373291015625,304.14996337890625,0.7286578416824341,0.1105144619941711,0.0779272615909576,293.1620788574219,297.1499938964844,293.1499938964844,0.0726915895938873,-1879.3504638671875,304.1502380371094,0.757409393787384,0.1250742375850677,0.1192939504981041,293.2799072265625,297.1499938964844,293.1499938964844,0.0005777736078016,-219.36959838867188,291.9431457519531,0.5523928999900818,0.050000000745058,0.228756695985794,291.14569091796875,291.1499938964844,272.1044311523437,271.5028991699219,284.1522216796875,293.2803039550781,291.1457214355469,1.0,0.1720360368490219,0.9964565634727478,0.9964565634727478,1.0,1.0,-0.712398111820221,0.307329773902893,0.4050683379173279,0.115100659430027,0.0,0.0,0.200179174542427,25.000333786010746,25.0,-2.871002674102783,-5028.46484375,50.82537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,304.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.1112658753991127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454773694276809,0.1454816609621048,-4.286030616640346e-06,0.0,0.0001129207157646,0.0,0.0,5.764681339263916,0.0,0.0,0.0,0.2770240604877472,4.0,0.0,1.0
302820,293.1498413085937,297.1499938964844,293.1499938964844,0.0320477671921253,-1097.5938720703125,304.1493530273437,0.6436775326728821,0.076585903763771,0.0696838945150375,293.1703796386719,297.1499938964844,293.1499938964844,0.0541455745697021,-1538.5556640625,304.1513061523437,0.7108978033065796,0.1021318510174751,0.097664937376976,293.1584167480469,297.1499938964844,293.1499938964844,0.0609207414090633,-1226.2021484375,304.150146484375,0.7283649444580078,0.1103734299540519,0.0778442099690437,293.1615905761719,297.1499938964844,293.1499938964844,0.0725379586219787,-1876.387451171875,304.1504211425781,0.7569860219955444,0.1248664110898971,0.1191182434558868,293.2768249511719,297.1499938964844,293.1499938964844,0.0005513771320693,-209.2089385986328,291.907958984375,0.5523401498794556,0.050000000745058,0.2287585139274597,291.1470642089844,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1474609375,1.0,0.1719658076763153,0.996597945690155,0.996597945690155,1.0,1.0,-0.7117180228233337,0.3071020543575287,0.404615968465805,0.1148120313882827,0.0,0.0,0.2005019038915634,25.00139045715332,25.0,1.6921597719192505,-5026.90380859375,50.73903274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,304.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1111767813563346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457372605800628,0.1457415521144867,-4.286704097467009e-06,0.0,0.0001128303047153,0.0,0.0,5.776256084442139,0.0,0.0,0.0,0.2770712077617645,4.0,0.0,1.0
302880,293.1498413085937,297.1499938964844,293.1499938964844,0.0320477671921253,-1097.5938720703125,304.1493530273437,0.6436775326728821,0.076585903763771,0.0696838945150375,293.1703796386719,297.1499938964844,293.1499938964844,0.0541455745697021,-1538.5556640625,304.1513061523437,0.7108978033065796,0.1021318510174751,0.097664937376976,293.1584167480469,297.1499938964844,293.1499938964844,0.0609207414090633,-1226.2021484375,304.150146484375,0.7283649444580078,0.1103734299540519,0.0778442099690437,293.1615905761719,297.1499938964844,293.1499938964844,0.0725379586219787,-1876.387451171875,304.1504211425781,0.7569860219955444,0.1248664110898971,0.1191182434558868,293.2768249511719,297.1499938964844,293.1499938964844,0.0005513771320693,-209.2089385986328,291.907958984375,0.5523401498794556,0.050000000745058,0.2287585139274597,291.1470642089844,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1474609375,1.0,0.1719658076763153,0.996597945690155,0.996597945690155,1.0,1.0,-0.7117180228233337,0.3071020543575287,0.404615968465805,0.1148120313882827,0.0,0.0,0.2005019038915634,25.00139045715332,25.0,1.6921597719192505,-5026.90380859375,50.73903274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,304.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1111767813563346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457372605800628,0.1457415521144867,-4.286704097467009e-06,0.0,0.0001128303047153,0.0,0.0,5.776256084442139,0.0,0.0,0.0,0.2770712077617645,4.0,0.0,1.0
302940,293.14990234375,297.1499938964844,293.1499938964844,0.032042633742094,-1097.4598388671875,304.1495666503906,0.6436321139335632,0.0765775144100189,0.0696884468197822,293.1701965332031,297.1499938964844,293.1499938964844,0.0537431016564369,-1531.386474609375,304.15155029296875,0.7097392082214355,0.1016562134027481,0.0972279980778694,293.15838623046875,297.1499938964844,293.1499938964844,0.0607504621148109,-1223.873046875,304.150390625,0.727916419506073,0.1101672425866127,0.0777108520269393,293.1614685058594,297.1499938964844,293.1499938964844,0.0723235681653022,-1872.2528076171875,304.150634765625,0.756417989730835,0.1245989352464675,0.118878073990345,293.2745056152344,297.1499938964844,293.1499938964844,0.0005308155086822,-198.9836578369141,291.87286376953125,0.5522773265838623,0.050000000745058,0.2287606745958328,291.149658203125,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.150146484375,1.0,0.1718664169311523,0.9967393279075624,0.9967393279075624,1.0,1.0,-0.7107534408569336,0.3067449927330017,0.4040084183216095,0.1144794896245002,0.0,0.0,0.2003701329231262,25.00200653076172,25.0,3.5816361904144287,-5020.16455078125,50.61570358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1111679822206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145729124546051,0.1457334160804748,-4.286921921448084e-06,0.0,0.0001128213698393,0.0,0.0,5.776208877563477,0.0,0.0,0.0,0.2770741879940033,4.0,0.0,1.0
303000,293.14990234375,297.1499938964844,293.1499938964844,0.032042633742094,-1097.4598388671875,304.1495666503906,0.6436321139335632,0.0765775144100189,0.0696884468197822,293.1701965332031,297.1499938964844,293.1499938964844,0.0537431016564369,-1531.386474609375,304.15155029296875,0.7097392082214355,0.1016562134027481,0.0972279980778694,293.15838623046875,297.1499938964844,293.1499938964844,0.0607504621148109,-1223.873046875,304.150390625,0.727916419506073,0.1101672425866127,0.0777108520269393,293.1614685058594,297.1499938964844,293.1499938964844,0.0723235681653022,-1872.2528076171875,304.150634765625,0.756417989730835,0.1245989352464675,0.118878073990345,293.2745056152344,297.1499938964844,293.1499938964844,0.0005308155086822,-198.9836578369141,291.87286376953125,0.5522773265838623,0.050000000745058,0.2287606745958328,291.149658203125,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.150146484375,1.0,0.1718664169311523,0.9967393279075624,0.9967393279075624,1.0,1.0,-0.7107534408569336,0.3067449927330017,0.4040084183216095,0.1144794896245002,0.0,0.0,0.2003701329231262,25.00200653076172,25.0,3.5816361904144287,-5020.16455078125,50.61570358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1111679822206497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145729124546051,0.1457334160804748,-4.286921921448084e-06,0.0,0.0001128213698393,0.0,0.0,5.776208877563477,0.0,0.0,0.0,0.2770741879940033,4.0,0.0,1.0
303060,293.1501770019531,297.1499938964844,293.1499938964844,0.0319998003542423,-1096.6907958984375,304.1497802734375,0.643460214138031,0.0765274316072464,0.0696528479456901,293.1701965332031,297.1499938964844,293.1499938964844,0.0533031523227691,-1523.5687255859375,304.1517639160156,0.7084486484527588,0.10114137083292,0.0967499911785125,293.1585693359375,297.1499938964844,293.1499938964844,0.0605380423367023,-1220.98095703125,304.1506042480469,0.7273573279380798,0.1099135130643844,0.0775418728590011,293.1615295410156,297.1499938964844,293.1499938964844,0.0720750540494918,-1867.4752197265625,304.1508178710937,0.75575852394104,0.1242925077676773,0.1185973361134529,293.2727355957031,297.1499938964844,293.1499938964844,0.0005151749937795,-188.0453186035156,291.8371887207031,0.5522077679634094,0.050000000745058,0.228763073682785,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2729187011719,291.1528015136719,1.0,0.1717477291822433,0.9968998432159424,0.9968998432159424,1.0,1.0,-0.7096002101898193,0.3063011467456817,0.4032990932464599,0.1141213998198509,0.0,0.0,0.1998661160469055,25.002416610717773,25.0,3.7837319374084473,-5009.81591796875,50.4681510925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.1111991927027702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454983055591583,0.1455025970935821,-4.28670455221436e-06,0.0,0.0001128530493588,0.0,0.0,5.766430854797363,0.0,0.0,0.0,0.277039110660553,4.0,0.0,1.0
303120,293.1501770019531,297.1499938964844,293.1499938964844,0.0319998003542423,-1096.6907958984375,304.1497802734375,0.643460214138031,0.0765274316072464,0.0696528479456901,293.1701965332031,297.1499938964844,293.1499938964844,0.0533031523227691,-1523.5687255859375,304.1517639160156,0.7084486484527588,0.10114137083292,0.0967499911785125,293.1585693359375,297.1499938964844,293.1499938964844,0.0605380423367023,-1220.98095703125,304.1506042480469,0.7273573279380798,0.1099135130643844,0.0775418728590011,293.1615295410156,297.1499938964844,293.1499938964844,0.0720750540494918,-1867.4752197265625,304.1508178710937,0.75575852394104,0.1242925077676773,0.1185973361134529,293.2727355957031,297.1499938964844,293.1499938964844,0.0005151749937795,-188.0453186035156,291.8371887207031,0.5522077679634094,0.050000000745058,0.228763073682785,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2729187011719,291.1528015136719,1.0,0.1717477291822433,0.9968998432159424,0.9968998432159424,1.0,1.0,-0.7096002101898193,0.3063011467456817,0.4032990932464599,0.1141213998198509,0.0,0.0,0.1998661160469055,25.002416610717773,25.0,3.7837319374084473,-5009.81591796875,50.4681510925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.1111991927027702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454983055591583,0.1455025970935821,-4.28670455221436e-06,0.0,0.0001128530493588,0.0,0.0,5.766430854797363,0.0,0.0,0.0,0.277039110660553,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.0319298133254051,-1095.470703125,304.14996337890625,0.6431909203529358,0.0764448791742324,0.0695862621068954,293.1703491210937,297.1499938964844,293.1499938964844,0.0528392530977726,-1515.35107421875,304.1519470214844,0.7070610523223877,0.1005984395742416,0.0962432473897934,293.158935546875,297.1499938964844,293.1499938964844,0.0602956525981426,-1217.6962890625,304.1508178710937,0.7267119288444519,0.1096224635839462,0.0773453041911125,293.1617431640625,297.1499938964844,293.1499938964844,0.0718050897121429,-1862.304931640625,304.1510009765625,0.7550337314605713,0.1239576190710067,0.1182876452803611,293.2713623046875,297.1499938964844,293.1499938964844,0.0005052131600677,-179.77452087402344,291.8006591796875,0.5521330237388611,0.050000000745058,0.2287656515836715,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.15496826171875,1.0,0.1716148555278778,0.9970603585243224,0.9970603585243224,1.0,1.0,-0.708307683467865,0.3057928681373596,0.4025148153305053,0.1137446537613868,0.0,0.0,0.1990916877985,25.00271797180176,25.0,3.1799137592315674,-4997.21630859375,50.302955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16424560546875,304.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1112348809838295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145100325345993,0.1451046019792556,-4.286136572773103e-06,0.0,0.0001128892617998,0.0,0.0,5.749321937561035,0.0,0.0,0.0,0.2769749760627746,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319298133254051,-1095.470703125,304.14996337890625,0.6431909203529358,0.0764448791742324,0.0695862621068954,293.1703491210937,297.1499938964844,293.1499938964844,0.0528392530977726,-1515.35107421875,304.1519470214844,0.7070610523223877,0.1005984395742416,0.0962432473897934,293.158935546875,297.1499938964844,293.1499938964844,0.0602956525981426,-1217.6962890625,304.1508178710937,0.7267119288444519,0.1096224635839462,0.0773453041911125,293.1617431640625,297.1499938964844,293.1499938964844,0.0718050897121429,-1862.304931640625,304.1510009765625,0.7550337314605713,0.1239576190710067,0.1182876452803611,293.2713623046875,297.1499938964844,293.1499938964844,0.0005052131600677,-179.77452087402344,291.8006591796875,0.5521330237388611,0.050000000745058,0.2287656515836715,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.15496826171875,1.0,0.1716148555278778,0.9970603585243224,0.9970603585243224,1.0,1.0,-0.708307683467865,0.3057928681373596,0.4025148153305053,0.1137446537613868,0.0,0.0,0.1990916877985,25.00271797180176,25.0,3.1799137592315674,-4997.21630859375,50.302955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16424560546875,304.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1112348809838295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145100325345993,0.1451046019792556,-4.286136572773103e-06,0.0,0.0001128892617998,0.0,0.0,5.749321937561035,0.0,0.0,0.0,0.2769749760627746,4.0,0.0,1.0
303300,293.1507873535156,297.1499938964844,293.1499938964844,0.031886376440525,-1094.72119140625,304.1500549316406,0.6430250406265259,0.076393112540245,0.0695430338382721,293.17047119140625,297.1499938964844,293.1499938964844,0.0526002869009971,-1511.1279296875,304.15203857421875,0.7063398361206055,0.1003182679414749,0.09598109126091,293.1591796875,297.1499938964844,293.1499938964844,0.0601650327444076,-1215.9317626953125,304.1509094238281,0.7263609170913696,0.1094647124409675,0.0772380456328392,293.1618957519531,297.1499938964844,293.1499938964844,0.071663849055767,-1859.607177734375,304.15106201171875,0.7546510100364685,0.1237812265753746,0.1181238144636154,293.270751953125,297.1499938964844,293.1499938964844,0.00049644196406,-171.89198303222656,291.7820739746094,0.5520939230918884,0.050000000745058,0.228766992688179,291.1555480957031,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2708740234375,291.1558532714844,1.0,0.1715439558029174,0.9971405863761902,0.9971405863761902,1.0,1.0,-0.707617461681366,0.30551877617836,0.402098685503006,0.11354960501194,0.0,0.0,0.1986269354820251,25.00284004211425,25.0,2.7886710166931152,-4990.39697265625,50.21486282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,304.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.1112448945641517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448535472154617,0.1448578387498855,-4.285748218535446e-06,0.0,0.0001128994263126,0.0,0.0,5.738670825958252,0.0,0.0,0.0,0.2769345045089721,4.0,0.0,1.0
303360,293.1510314941406,297.1499938964844,293.1499938964844,0.0318381004035472,-1093.8917236328125,304.150146484375,0.642841100692749,0.0763353556394577,0.0694940984249115,293.17059326171875,297.1499938964844,293.1499938964844,0.0523573532700538,-1506.841064453125,304.152099609375,0.7056028246879578,0.100033201277256,0.0957140028476715,293.159423828125,297.1499938964844,293.1499938964844,0.0600288920104503,-1214.0960693359375,304.1509704589844,0.7259930968284607,0.1092998310923576,0.0771255642175674,293.1620483398437,297.1499938964844,293.1499938964844,0.071519061923027,-1856.8458251953125,304.1511535644531,0.7542566061019897,0.1235997229814529,0.1179548725485801,293.2702331542969,297.1499938964844,293.1499938964844,0.0004906271933577,-166.4432373046875,291.76336669921875,0.5520538091659546,0.050000000745058,0.22876837849617,291.1563415527344,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.27032470703125,291.1565856933594,1.0,0.1714705228805542,0.9972258806228638,0.9972258806228638,1.0,1.0,-0.7069020867347717,0.3052336573600769,0.4016684591770172,0.1133500859141349,0.0,0.0,0.1981212049722671,25.002948760986328,25.0,2.415405035018921,-4983.3662109375,50.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588439941406,304.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1112452521920204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144582137465477,0.1445864289999008,-4.285306658857735e-06,0.0,0.0001128997901105,0.0,0.0,5.726941585540772,0.0,0.0,0.0,0.2768897712230682,4.0,0.0,1.0
303420,293.15155029296875,297.1499938964844,293.1499938964844,0.0317293107509613,-1092.029296875,304.1502685546875,0.6424280405044556,0.0762045979499816,0.0693818852305412,293.1708984375,297.1499938964844,293.1499938964844,0.0518613681197166,-1498.106201171875,304.1522216796875,0.7040879130363464,0.0994507744908332,0.0951676145195961,293.15997314453125,297.1499938964844,293.1499938964844,0.059742160141468,-1210.2384033203125,304.151123046875,0.7252137660980225,0.1089516282081604,0.07688719779253,293.1623840332031,297.1499938964844,293.1499938964844,0.0712202787399292,-1851.1590576171875,304.1512451171875,0.753438413143158,0.1232237443327903,0.1176041588187217,293.269287109375,297.1499938964844,293.1499938964844,0.0004794293199665,-155.64761352539062,291.7255859375,0.5519706606864929,0.050000000745058,0.2287712544202804,291.1576538085937,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1578369140625,1.0,0.1713172644376754,0.9973963499069214,0.9973963499069214,1.0,1.0,-0.7054081559181213,0.3046367764472961,0.4007714092731476,0.1129368245601654,0.0,0.0,0.1970104128122329,25.003137588500977,25.0,1.7997934818267822,-4968.892578125,49.933536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1112088859081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439812183380127,0.1439855098724365,-4.284300757717574e-06,0.0,0.0001128628791775,0.0,0.0,5.70095157623291,0.0,0.0,0.0,0.2767901420593261,4.0,0.0,1.0
303480,293.15155029296875,297.1499938964844,293.1499938964844,0.0317293107509613,-1092.029296875,304.1502685546875,0.6424280405044556,0.0762045979499816,0.0693818852305412,293.1708984375,297.1499938964844,293.1499938964844,0.0518613681197166,-1498.106201171875,304.1522216796875,0.7040879130363464,0.0994507744908332,0.0951676145195961,293.15997314453125,297.1499938964844,293.1499938964844,0.059742160141468,-1210.2384033203125,304.151123046875,0.7252137660980225,0.1089516282081604,0.07688719779253,293.1623840332031,297.1499938964844,293.1499938964844,0.0712202787399292,-1851.1590576171875,304.1512451171875,0.753438413143158,0.1232237443327903,0.1176041588187217,293.269287109375,297.1499938964844,293.1499938964844,0.0004794293199665,-155.64761352539062,291.7255859375,0.5519706606864929,0.050000000745058,0.2287712544202804,291.1576538085937,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1578369140625,1.0,0.1713172644376754,0.9973963499069214,0.9973963499069214,1.0,1.0,-0.7054081559181213,0.3046367764472961,0.4007714092731476,0.1129368245601654,0.0,0.0,0.1970104128122329,25.003137588500977,25.0,1.7997934818267822,-4968.892578125,49.933536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590270996094,304.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1112088859081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439812183380127,0.1439855098724365,-4.284300757717574e-06,0.0,0.0001128628791775,0.0,0.0,5.70095157623291,0.0,0.0,0.0,0.2767901420593261,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316057167947292,-1089.919189453125,304.150390625,0.6419605016708374,0.0760555937886238,0.0692525506019592,293.1712341308594,297.1499938964844,293.1499938964844,0.051352959126234,-1489.17431640625,304.15234375,0.7025226950645447,0.0988537296652793,0.0946067497134208,293.1605529785156,297.1499938964844,293.1499938964844,0.0594373382627964,-1206.1480712890625,304.1512756347656,0.72437983751297,0.108580857515335,0.0766324773430824,293.16278076171875,297.1499938964844,293.1499938964844,0.0709100365638732,-1845.2672119140625,304.1513671875,0.7525845766067505,0.122832104563713,0.1172380223870277,293.2684631347656,297.1499938964844,293.1499938964844,0.0004683685256168,-144.8177490234375,291.6875,0.5518836379051208,0.050000000745058,0.2287742644548416,291.1586608886719,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1588134765625,1.0,0.1711563766002655,0.9975668787956238,0.9975668787956238,1.0,1.0,-0.7038383483886719,0.3040102422237396,0.3998281359672546,0.1125011593103408,0.0,0.0,0.1957839727401733,25.003293991088867,25.0,1.3742092847824097,-4954.01220703125,49.73428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,304.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1111108809709549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433146297931671,0.1433189213275909,-4.2831611608562525e-06,0.0,0.0001127634168369,0.0,0.0,5.672116756439209,0.0,0.0,0.0,0.2766793072223663,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316057167947292,-1089.919189453125,304.150390625,0.6419605016708374,0.0760555937886238,0.0692525506019592,293.1712341308594,297.1499938964844,293.1499938964844,0.051352959126234,-1489.17431640625,304.15234375,0.7025226950645447,0.0988537296652793,0.0946067497134208,293.1605529785156,297.1499938964844,293.1499938964844,0.0594373382627964,-1206.1480712890625,304.1512756347656,0.72437983751297,0.108580857515335,0.0766324773430824,293.16278076171875,297.1499938964844,293.1499938964844,0.0709100365638732,-1845.2672119140625,304.1513671875,0.7525845766067505,0.122832104563713,0.1172380223870277,293.2684631347656,297.1499938964844,293.1499938964844,0.0004683685256168,-144.8177490234375,291.6875,0.5518836379051208,0.050000000745058,0.2287742644548416,291.1586608886719,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1588134765625,1.0,0.1711563766002655,0.9975668787956238,0.9975668787956238,1.0,1.0,-0.7038383483886719,0.3040102422237396,0.3998281359672546,0.1125011593103408,0.0,0.0,0.1957839727401733,25.003293991088867,25.0,1.3742092847824097,-4954.01220703125,49.73428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,304.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1111108809709549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433146297931671,0.1433189213275909,-4.2831611608562525e-06,0.0,0.0001127634168369,0.0,0.0,5.672116756439209,0.0,0.0,0.0,0.2766793072223663,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314696654677391,-1087.598876953125,304.1504821777344,0.6414470076560974,0.0758912563323974,0.0691088885068893,293.1716003417969,297.1499938964844,293.1499938964844,0.0508338510990142,-1480.0748291015625,304.15240478515625,0.7009133100509644,0.0982444882392883,0.0940338671207428,293.1611633300781,297.1499938964844,293.1499938964844,0.0591165497899055,-1201.85302734375,304.1513671875,0.7234971523284912,0.1081905663013458,0.0763636752963066,293.1631774902344,297.1499938964844,293.1499938964844,0.0705897063016891,-1839.1956787109373,304.15142822265625,0.7517000436782837,0.1224270835518837,0.1168587878346443,293.2677307128906,297.1499938964844,293.1499938964844,0.0004572807520162,-133.9985809326172,291.6492919921875,0.5517926812171936,0.050000000745058,0.2287774085998535,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.2677917480469,291.1595764160156,1.0,0.1709890961647033,0.9977434277534484,0.9977434277534484,1.0,1.0,-0.7022044658660889,0.3033615350723266,0.3988429307937622,0.1120403036475181,0.0,0.0,0.1944638043642044,25.00342559814453,25.0,1.0727009773254397,-4938.80859375,49.52749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1109436750411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425961703062057,0.1426004469394683,-4.281919245840982e-06,0.0,0.0001125937269534,0.0,0.0,5.64105224609375,0.0,0.0,0.0,0.2765597105026245,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314696654677391,-1087.598876953125,304.1504821777344,0.6414470076560974,0.0758912563323974,0.0691088885068893,293.1716003417969,297.1499938964844,293.1499938964844,0.0508338510990142,-1480.0748291015625,304.15240478515625,0.7009133100509644,0.0982444882392883,0.0940338671207428,293.1611633300781,297.1499938964844,293.1499938964844,0.0591165497899055,-1201.85302734375,304.1513671875,0.7234971523284912,0.1081905663013458,0.0763636752963066,293.1631774902344,297.1499938964844,293.1499938964844,0.0705897063016891,-1839.1956787109373,304.15142822265625,0.7517000436782837,0.1224270835518837,0.1168587878346443,293.2677307128906,297.1499938964844,293.1499938964844,0.0004572807520162,-133.9985809326172,291.6492919921875,0.5517926812171936,0.050000000745058,0.2287774085998535,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.2677917480469,291.1595764160156,1.0,0.1709890961647033,0.9977434277534484,0.9977434277534484,1.0,1.0,-0.7022044658660889,0.3033615350723266,0.3988429307937622,0.1120403036475181,0.0,0.0,0.1944638043642044,25.00342559814453,25.0,1.0727009773254397,-4938.80859375,49.52749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1109436750411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425961703062057,0.1426004469394683,-4.281919245840982e-06,0.0,0.0001125937269534,0.0,0.0,5.64105224609375,0.0,0.0,0.0,0.2765597105026245,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313229970633983,-1085.0980224609375,304.15057373046875,0.6408937573432922,0.0757136940956115,0.0689529255032539,293.17193603515625,297.1499938964844,293.1499938964844,0.0503055043518543,-1470.83349609375,304.1524963378906,0.699264407157898,0.0976248681545257,0.0934507697820663,293.1617736816406,297.1499938964844,293.1499938964844,0.0587815716862678,-1197.377685546875,304.1514587402344,0.7225697040557861,0.1077830344438552,0.0760824531316757,293.16357421875,297.1499938964844,293.1499938964844,0.0702604874968528,-1832.9669189453125,304.1515197753906,0.7507883906364441,0.1220103129744529,0.1164681017398834,293.2670288085937,297.1499938964844,293.1499938964844,0.0004460405034478,-123.21221923828124,291.6109924316406,0.5516980886459351,0.050000000745058,0.2287806868553161,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.2671203613281,291.1601867675781,1.0,0.1708163022994995,0.9979199171066284,0.9979199171066284,1.0,1.0,-0.7005150318145752,0.3026956915855407,0.3978193700313568,0.1115527674555778,0.0,0.0,0.1930705457925796,25.0035400390625,25.0,0.8232653737068176,-4923.30859375,49.31431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.8915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1107051596045494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418378502130508,0.1418421268463134,-4.280598204786656e-06,0.0,0.0001123516703955,0.0,0.0,5.608286380767822,0.0,0.0,0.0,0.2764334082603454,4.0,0.0,1.0
