time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313229970633983,-1085.0980224609375,304.15057373046875,0.6408937573432922,0.0757136940956115,0.0689529255032539,293.17193603515625,297.1499938964844,293.1499938964844,0.0503055043518543,-1470.83349609375,304.1524963378906,0.699264407157898,0.0976248681545257,0.0934507697820663,293.1617736816406,297.1499938964844,293.1499938964844,0.0587815716862678,-1197.377685546875,304.1514587402344,0.7225697040557861,0.1077830344438552,0.0760824531316757,293.16357421875,297.1499938964844,293.1499938964844,0.0702604874968528,-1832.9669189453125,304.1515197753906,0.7507883906364441,0.1220103129744529,0.1164681017398834,293.2670288085937,297.1499938964844,293.1499938964844,0.0004460405034478,-123.21221923828124,291.6109924316406,0.5516980886459351,0.050000000745058,0.2287806868553161,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.2671203613281,291.1601867675781,1.0,0.1708163022994995,0.9979199171066284,0.9979199171066284,1.0,1.0,-0.7005150318145752,0.3026956915855407,0.3978193700313568,0.1115527674555778,0.0,0.0,0.1930705457925796,25.0035400390625,25.0,0.8232653737068176,-4923.30859375,49.31431579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.8915710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1107051596045494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418378502130508,0.1418421268463134,-4.280598204786656e-06,0.0,0.0001123516703955,0.0,0.0,5.608286380767822,0.0,0.0,0.0,0.2764334082603454,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312460865825414,-1083.78662109375,304.1506042480469,0.6406035423278809,0.0756203681230545,0.0688707381486892,293.172119140625,297.1499938964844,293.1499938964844,0.0500382184982299,-1466.1658935546875,304.15252685546875,0.6984262466430664,0.0973115563392639,0.0931557938456535,293.1620788574219,297.1499938964844,293.1499938964844,0.0586091689765453,-1195.077880859375,304.1515197753906,0.722089946269989,0.10757327824831,0.0759375393390655,293.1637878417969,297.1499938964844,293.1499938964844,0.0700928196310997,-1829.798828125,304.15155029296875,0.7503231763839722,0.1217978447675705,0.1162687912583351,293.2667236328125,297.1499938964844,293.1499938964844,0.0004403269558679,-117.83128356933594,291.5918273925781,0.5516494512557983,0.050000000745058,0.228782370686531,291.1603698730469,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.26678466796875,291.1604309082031,1.0,0.1707280278205871,0.9980081915855408,0.9980081915855408,1.0,1.0,-0.699651300907135,0.3023572266101837,0.3972940742969513,0.111299067735672,0.0,0.0,0.1923529058694839,25.00358963012696,25.0,0.7043978571891785,-4915.45263671875,49.20558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1105592399835586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414473503828048,0.1414516270160675,-4.279914264770923e-06,0.0,0.0001122035755543,0.0,0.0,5.591423034667969,0.0,0.0,0.0,0.2763683795928955,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311670769006013,-1082.439208984375,304.150634765625,0.64030522108078,0.0755243897438049,0.068786047399044,293.1723022460937,297.1499938964844,293.1499938964844,0.0497691072523593,-1461.471435546875,304.1525573730469,0.6975796818733215,0.0969962477684021,0.0928588062524795,293.1623840332031,297.1499938964844,293.1499938964844,0.0584338270127773,-1192.7413330078125,304.15155029296875,0.7216002941131592,0.1073599755764007,0.0757900476455688,293.1640014648437,297.1499938964844,293.1499938964844,0.0699233189225196,-1826.5989990234373,304.15155029296875,0.7498522996902466,0.1215829476714134,0.1160670891404151,293.26641845703125,297.1499938964844,293.1499938964844,0.000434537359979,-112.46104431152344,291.5726623535156,0.5515999794006348,0.050000000745058,0.2287840992212295,291.1605834960937,291.1499938964844,272.2818603515625,271.60125732421875,284.2040405273437,293.2664794921875,291.16064453125,1.0,0.1706386357545852,0.9981001019477844,0.9981001019477844,1.0,1.0,-0.6987762451171875,0.3020156919956207,0.3967605531215668,0.1110392212867736,0.0,0.0,0.1916256248950958,25.003637313842773,25.0,0.5860239267349243,-4907.53515625,49.0955924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,304.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.110396921634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410517692565918,0.1410560458898544,-4.279219410818769e-06,0.0,0.0001120388405979,0.0,0.0,5.574347496032715,0.0,0.0,0.0,0.2763024866580963,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310034956783056,-1079.648193359375,304.15069580078125,0.6396868228912354,0.0753250941634178,0.0686099156737327,293.1726379394531,297.1499938964844,293.1499938964844,0.0492261424660682,-1452.0142822265625,304.1526184082031,0.6958640217781067,0.096360333263874,0.0922596305608749,293.1629943847656,297.1499938964844,293.1499938964844,0.0580751895904541,-1187.969482421875,304.1516418457031,0.7205930948257446,0.1069236695766449,0.0754880979657173,293.1643981933594,297.1499938964844,293.1499938964844,0.0695794001221656,-1820.1148681640625,304.151611328125,0.7488953471183777,0.1211464703083038,0.1156572252511978,293.26580810546875,297.1499938964844,293.1499938964844,0.0004226858436595,-101.75202941894533,291.5343017578125,0.5514988303184509,0.050000000745058,0.2287876009941101,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.160888671875,1.0,0.1704568862915039,0.998283863067627,0.998283863067627,1.0,1.0,-0.6969956755638123,0.3013246953487396,0.395671010017395,0.1105017736554145,0.0,0.0,0.1901539117097854,25.00372314453125,25.0,0.3478781282901764,-4891.5419921875,48.872352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1100277081131935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140251949429512,0.1402562409639358,-4.277808784536319e-06,0.0,0.0001116641360567,0.0,0.0,5.539845943450928,0.0,0.0,0.0,0.2761693000793457,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310034956783056,-1079.648193359375,304.15069580078125,0.6396868228912354,0.0753250941634178,0.0686099156737327,293.1726379394531,297.1499938964844,293.1499938964844,0.0492261424660682,-1452.0142822265625,304.1526184082031,0.6958640217781067,0.096360333263874,0.0922596305608749,293.1629943847656,297.1499938964844,293.1499938964844,0.0580751895904541,-1187.969482421875,304.1516418457031,0.7205930948257446,0.1069236695766449,0.0754880979657173,293.1643981933594,297.1499938964844,293.1499938964844,0.0695794001221656,-1820.1148681640625,304.151611328125,0.7488953471183777,0.1211464703083038,0.1156572252511978,293.26580810546875,297.1499938964844,293.1499938964844,0.0004226858436595,-101.75202941894533,291.5343017578125,0.5514988303184509,0.050000000745058,0.2287876009941101,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.160888671875,1.0,0.1704568862915039,0.998283863067627,0.998283863067627,1.0,1.0,-0.6969956755638123,0.3013246953487396,0.395671010017395,0.1105017736554145,0.0,0.0,0.1901539117097854,25.00372314453125,25.0,0.3478781282901764,-4891.5419921875,48.872352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1100277081131935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140251949429512,0.1402562409639358,-4.277808784536319e-06,0.0,0.0001116641360567,0.0,0.0,5.539845943450928,0.0,0.0,0.0,0.2761693000793457,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308331400156021,-1076.7392578125,304.1507568359375,0.6390420198440552,0.075116790831089,0.0684254541993141,293.1729736328125,297.1499938964844,293.1499938964844,0.0486776120960712,-1442.4796142578125,304.15264892578125,0.6941213607788086,0.0957183241844177,0.0916543826460838,293.16357421875,297.1499938964844,293.1499938964844,0.057706844061613,-1183.078369140625,304.1517028808594,0.7195507287979126,0.1064755991101265,0.0751776397228241,293.164794921875,297.1499938964844,293.1499938964844,0.0692294016480445,-1813.527587890625,304.15167236328125,0.7479202151298523,0.1207017973065376,0.1152393743395805,293.2652282714844,297.1499938964844,293.1499938964844,0.0004104084218852,-91.0891571044922,291.4959411621094,0.5513954162597656,0.050000000745058,0.228791207075119,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652893066406,291.1610107421875,1.0,0.1702715456485748,0.9984676241874696,0.9984676241874696,1.0,1.0,-0.695178210735321,0.3006221652030945,0.3945560157299042,0.1099472120404243,0.0,0.0,0.188676968216896,25.00379753112793,25.0,0.1245860382914543,-4875.37109375,48.64523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,304.8737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096064075827598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394505947828292,0.1394548714160919,-4.2763881538121495e-06,0.0,0.0001112365716835,0.0,0.0,5.505308151245117,0.0,0.0,0.0,0.276035875082016,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308331400156021,-1076.7392578125,304.1507568359375,0.6390420198440552,0.075116790831089,0.0684254541993141,293.1729736328125,297.1499938964844,293.1499938964844,0.0486776120960712,-1442.4796142578125,304.15264892578125,0.6941213607788086,0.0957183241844177,0.0916543826460838,293.16357421875,297.1499938964844,293.1499938964844,0.057706844061613,-1183.078369140625,304.1517028808594,0.7195507287979126,0.1064755991101265,0.0751776397228241,293.164794921875,297.1499938964844,293.1499938964844,0.0692294016480445,-1813.527587890625,304.15167236328125,0.7479202151298523,0.1207017973065376,0.1152393743395805,293.2652282714844,297.1499938964844,293.1499938964844,0.0004104084218852,-91.0891571044922,291.4959411621094,0.5513954162597656,0.050000000745058,0.228791207075119,291.1610107421875,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652893066406,291.1610107421875,1.0,0.1702715456485748,0.9984676241874696,0.9984676241874696,1.0,1.0,-0.695178210735321,0.3006221652030945,0.3945560157299042,0.1099472120404243,0.0,0.0,0.188676968216896,25.00379753112793,25.0,0.1245860382914543,-4875.37109375,48.64523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,304.8737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096064075827598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394505947828292,0.1394548714160919,-4.2763881538121495e-06,0.0,0.0001112365716835,0.0,0.0,5.505308151245117,0.0,0.0,0.0,0.276035875082016,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306567829102277,-1073.7239990234375,304.1507873535156,0.6383752822875977,0.0749005898833274,0.0682336390018463,293.1733093261719,297.1499938964844,293.1499938964844,0.0481243841350078,-1432.8818359375,304.1526794433594,0.692357063293457,0.0950715914368629,0.0910443142056465,293.16412353515625,297.1499938964844,293.1499938964844,0.0573297850787639,-1178.0810546875,304.1517639160156,0.7184767723083496,0.1060173436999321,0.0748597756028175,293.1651611328125,297.1499938964844,293.1499938964844,0.068873792886734,-1806.8455810546875,304.1517028808594,0.7469305992126465,0.1202499270439148,0.1148144677281379,293.2646484375,297.1499938964844,293.1499938964844,0.0003976288426201,-80.47434997558594,291.4576416015625,0.5512914657592773,0.050000000745058,0.2287948131561279,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.26470947265625,291.1609802246094,1.0,0.170083150267601,0.9986563920974731,0.9986563920974731,1.0,1.0,-0.6933287382125854,0.2999031841754913,0.3934255242347717,0.1093933284282684,0.0,0.0,0.1872092336416244,25.00386047363281,25.0,-0.0314920432865619,-4859.02490234375,48.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1091445088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386570036411285,0.1386612802743911,-4.274977072782349e-06,0.0,0.0001107678035623,0.0,0.0,5.471141338348389,0.0,0.0,0.0,0.2759038209915161,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306567829102277,-1073.7239990234375,304.1507873535156,0.6383752822875977,0.0749005898833274,0.0682336390018463,293.1733093261719,297.1499938964844,293.1499938964844,0.0481243841350078,-1432.8818359375,304.1526794433594,0.692357063293457,0.0950715914368629,0.0910443142056465,293.16412353515625,297.1499938964844,293.1499938964844,0.0573297850787639,-1178.0810546875,304.1517639160156,0.7184767723083496,0.1060173436999321,0.0748597756028175,293.1651611328125,297.1499938964844,293.1499938964844,0.068873792886734,-1806.8455810546875,304.1517028808594,0.7469305992126465,0.1202499270439148,0.1148144677281379,293.2646484375,297.1499938964844,293.1499938964844,0.0003976288426201,-80.47434997558594,291.4576416015625,0.5512914657592773,0.050000000745058,0.2287948131561279,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.26470947265625,291.1609802246094,1.0,0.170083150267601,0.9986563920974731,0.9986563920974731,1.0,1.0,-0.6933287382125854,0.2999031841754913,0.3934255242347717,0.1093933284282684,0.0,0.0,0.1872092336416244,25.00386047363281,25.0,-0.0314920432865619,-4859.02490234375,48.41490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.162109375,18000.0,0.0,0.0,0.1091445088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386570036411285,0.1386612802743911,-4.274977072782349e-06,0.0,0.0001107678035623,0.0,0.0,5.471141338348389,0.0,0.0,0.0,0.2759038209915161,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304752513766288,-1070.615234375,304.1508178710937,0.6376906633377075,0.0746777951717376,0.0680355653166771,293.173583984375,297.1499938964844,293.1499938964844,0.0475675873458385,-1423.2392578125,304.1527099609375,0.6905766725540161,0.0944219678640365,0.0904309973120689,293.1646728515625,297.1499938964844,293.1499938964844,0.056944977492094,-1172.9903564453125,304.1518249511719,0.7173742055892944,0.1055505648255348,0.0745356380939483,293.16552734375,297.1499938964844,293.1499938964844,0.0685130581259727,-1800.0772705078125,304.1517333984375,0.7459297180175781,0.1197920441627502,0.1143835484981536,293.2640686035156,297.1499938964844,293.1499938964844,0.000384281767765,-69.92142486572266,291.41943359375,0.5511877536773682,0.050000000745058,0.228798434138298,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2641296386719,291.1609191894531,1.0,0.1698922961950302,0.9988452196121216,0.9988452196121216,1.0,1.0,-0.6914530992507935,0.2991675436496734,0.39228555560112,0.1088474094867706,0.0,0.0,0.1857555210590362,25.003910064697266,25.0,-0.1230292618274688,-4842.4716796875,48.18213653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,304.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1086541041731834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378748565912246,0.1378791183233261,-4.27358736487804e-06,0.0,0.0001102700989576,0.0,0.0,5.437505722045898,0.0,0.0,0.0,0.275773823261261,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304752513766288,-1070.615234375,304.1508178710937,0.6376906633377075,0.0746777951717376,0.0680355653166771,293.173583984375,297.1499938964844,293.1499938964844,0.0475675873458385,-1423.2392578125,304.1527099609375,0.6905766725540161,0.0944219678640365,0.0904309973120689,293.1646728515625,297.1499938964844,293.1499938964844,0.056944977492094,-1172.9903564453125,304.1518249511719,0.7173742055892944,0.1055505648255348,0.0745356380939483,293.16552734375,297.1499938964844,293.1499938964844,0.0685130581259727,-1800.0772705078125,304.1517333984375,0.7459297180175781,0.1197920441627502,0.1143835484981536,293.2640686035156,297.1499938964844,293.1499938964844,0.000384281767765,-69.92142486572266,291.41943359375,0.5511877536773682,0.050000000745058,0.228798434138298,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2641296386719,291.1609191894531,1.0,0.1698922961950302,0.9988452196121216,0.9988452196121216,1.0,1.0,-0.6914530992507935,0.2991675436496734,0.39228555560112,0.1088474094867706,0.0,0.0,0.1857555210590362,25.003910064697266,25.0,-0.1230292618274688,-4842.4716796875,48.18213653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,304.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1086541041731834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378748565912246,0.1378791183233261,-4.27358736487804e-06,0.0,0.0001102700989576,0.0,0.0,5.437505722045898,0.0,0.0,0.0,0.275773823261261,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303828660398721,-1069.0308837890625,304.1508483886719,0.6373425126075745,0.0745643004775047,0.0679345279932022,293.1737365722656,297.1499938964844,293.1499938964844,0.0472884476184845,-1418.411376953125,304.1527404785156,0.6896821856498718,0.0940968245267868,0.0901238024234771,293.1649169921875,297.1499938964844,293.1499938964844,0.0567500293254852,-1170.4146728515625,304.15185546875,0.7168124914169312,0.1053144410252571,0.0743715465068817,293.16571044921875,297.1499938964844,293.1499938964844,0.0683310255408287,-1796.666015625,304.1517639160156,0.7454255223274231,0.1195612251758575,0.1141661927103996,293.2637939453125,297.1499938964844,293.1499938964844,0.0003773606731556,-64.66404724121094,291.400390625,0.5511358976364136,0.050000000745058,0.2288002371788025,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.22479248046875,293.26385498046875,291.1608581542969,1.0,0.1697961390018463,0.998939573764801,0.998939573764801,1.0,1.0,-0.6905075907707214,0.298795610666275,0.391711950302124,0.1085749939084053,0.0,0.0,0.1850359290838241,25.003931045532227,25.0,-0.1664259880781173,-4834.11865234375,48.06509399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,304.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1084017902612686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374888718128204,0.1374931335449218,-4.272902060620254e-06,0.0,0.0001100140361813,0.0,0.0,5.420921802520752,0.0,0.0,0.0,0.275709718465805,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302897095680236,-1067.4320068359375,304.1508483886719,0.6369911432266235,0.0744497999548912,0.0678324699401855,293.1738586425781,297.1499938964844,293.1499938964844,0.0470092259347438,-1413.5863037109375,304.1527404785156,0.68878573179245,0.0937719270586967,0.0898166522383689,293.1651611328125,297.1499938964844,293.1499938964844,0.0565537586808204,-1167.8240966796875,304.15185546875,0.7162442207336426,0.1050769314169883,0.0742063969373703,293.1658630371094,297.1499938964844,293.1499938964844,0.0681481957435607,-1793.2423095703125,304.1517639160156,0.7449193000793457,0.1193295270204544,0.1139478906989097,293.2635192871094,297.1499938964844,293.1499938964844,0.0003702550311572,-59.419410705566406,291.3813781738281,0.5510837435722351,0.050000000745058,0.2288020700216293,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635803222656,291.1607666015625,1.0,0.1696996986865997,0.9990368485450744,0.9990368485450744,1.0,1.0,-0.6895584464073181,0.2984232008457184,0.3911352753639221,0.1082997024059295,0.0,0.0,0.1843229830265045,25.00394630432129,25.0,-0.2215952575206756,-4825.740234375,47.94781875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,304.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1081470176577568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371069550514221,0.1371112167835235,-4.272223577572731e-06,0.0,0.0001097554777516,0.0,0.0,5.404521465301514,0.0,0.0,0.0,0.2756463587284088,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301017612218856,-1064.2020263671875,304.15087890625,0.6362795829772949,0.0742182061076164,0.067625842988491,293.174072265625,297.1499938964844,293.1499938964844,0.0464518591761589,-1403.9671630859375,304.1527709960937,0.6869894862174988,0.0931240171194076,0.0892037525773048,293.1656494140625,297.1499938964844,293.1499938964844,0.0561579912900924,-1162.607666015625,304.15191650390625,0.7150874733924866,0.1045982465147972,0.073873370885849,293.16619873046875,297.1499938964844,293.1499938964844,0.0677808374166488,-1786.3720703125,304.1517944335937,0.7439006567001343,0.118864007294178,0.1135090515017509,293.262939453125,297.1499938964844,293.1499938964844,0.0003554189170245,-48.97325897216797,291.34344482421875,0.5509775280952454,0.050000000745058,0.2288057655096054,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.26300048828125,291.1604919433594,1.0,0.1695062220096588,0.9992312788963318,0.9992312788963318,1.0,1.0,-0.6876530051231384,0.2976844012737274,0.389968603849411,0.1077271476387977,0.0,0.0,0.1829287558794021,25.003965377807617,25.0,-0.3911631405353546,-4809.01318359375,47.7130012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,304.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1076350212097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363605558872223,0.1363648176193237,-4.270893896318739e-06,0.0,0.0001092358652385,0.0,0.0,5.372491359710693,0.0,0.0,0.0,0.2755225598812103,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301017612218856,-1064.2020263671875,304.15087890625,0.6362795829772949,0.0742182061076164,0.067625842988491,293.174072265625,297.1499938964844,293.1499938964844,0.0464518591761589,-1403.9671630859375,304.1527709960937,0.6869894862174988,0.0931240171194076,0.0892037525773048,293.1656494140625,297.1499938964844,293.1499938964844,0.0561579912900924,-1162.607666015625,304.15191650390625,0.7150874733924866,0.1045982465147972,0.073873370885849,293.16619873046875,297.1499938964844,293.1499938964844,0.0677808374166488,-1786.3720703125,304.1517944335937,0.7439006567001343,0.118864007294178,0.1135090515017509,293.262939453125,297.1499938964844,293.1499938964844,0.0003554189170245,-48.97325897216797,291.34344482421875,0.5509775280952454,0.050000000745058,0.2288057655096054,291.1605834960937,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.26300048828125,291.1604919433594,1.0,0.1695062220096588,0.9992312788963318,0.9992312788963318,1.0,1.0,-0.6876530051231384,0.2976844012737274,0.389968603849411,0.1077271476387977,0.0,0.0,0.1829287558794021,25.003965377807617,25.0,-0.3911631405353546,-4809.01318359375,47.7130012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,304.8383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1076350212097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363605558872223,0.1363648176193237,-4.270893896318739e-06,0.0,0.0001092358652385,0.0,0.0,5.372491359710693,0.0,0.0,0.0,0.2755225598812103,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299128722399473,-1060.9501953125,304.1509094238281,0.6355574727058411,0.0739843323826789,0.0674168765544891,293.1742248535156,297.1499938964844,293.1499938964844,0.0458979122340679,-1394.423583984375,304.1527709960937,0.6851922869682312,0.0924805626273155,0.0885945260524749,293.1660461425781,297.1499938964844,293.1499938964844,0.0557591654360294,-1157.3616943359375,304.1519470214844,0.7139029502868652,0.1041158214211463,0.0735375136137008,293.1664733886719,297.1499938964844,293.1499938964844,0.0674124881625175,-1779.495849609375,304.1517944335937,0.7428743839263916,0.118396870791912,0.1130683571100235,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5508671402931213,0.050000000745058,0.2288096249103546,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.2624206542969,291.1600646972656,1.0,0.1693125665187835,0.9994257092475892,0.9994257092475892,1.0,1.0,-0.6857437491416931,0.2969662547111511,0.388777494430542,0.1071031242609024,0.0,0.0,0.181600883603096,25.003969192504883,25.0,-0.6413115859031677,-4792.57666015625,47.47854995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,304.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071284338831901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356488615274429,0.1356531232595443,-4.269616511010099e-06,0.0,0.0001087217387976,0.0,0.0,5.341971397399902,0.0,0.0,0.0,0.2754044830799103,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299128722399473,-1060.9501953125,304.1509094238281,0.6355574727058411,0.0739843323826789,0.0674168765544891,293.1742248535156,297.1499938964844,293.1499938964844,0.0458979122340679,-1394.423583984375,304.1527709960937,0.6851922869682312,0.0924805626273155,0.0885945260524749,293.1660461425781,297.1499938964844,293.1499938964844,0.0557591654360294,-1157.3616943359375,304.1519470214844,0.7139029502868652,0.1041158214211463,0.0735375136137008,293.1664733886719,297.1499938964844,293.1499938964844,0.0674124881625175,-1779.495849609375,304.1517944335937,0.7428743839263916,0.118396870791912,0.1130683571100235,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055114746094,0.5508671402931213,0.050000000745058,0.2288096249103546,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.2624206542969,291.1600646972656,1.0,0.1693125665187835,0.9994257092475892,0.9994257092475892,1.0,1.0,-0.6857437491416931,0.2969662547111511,0.388777494430542,0.1071031242609024,0.0,0.0,0.181600883603096,25.003969192504883,25.0,-0.6413115859031677,-4792.57666015625,47.47854995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,304.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071284338831901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356488615274429,0.1356531232595443,-4.269616511010099e-06,0.0,0.0001087217387976,0.0,0.0,5.341971397399902,0.0,0.0,0.0,0.2754044830799103,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297442600131034,-1057.9085693359375,304.15087890625,0.6348581314086914,0.073771446943283,0.0672196969389915,293.1742858886719,297.1499938964844,293.1499938964844,0.0453573800623416,-1385.13037109375,304.1527404785156,0.6834113597869873,0.0918564647436142,0.0879988297820091,293.1663513183594,297.1499938964844,293.1499938964844,0.0553707815706729,-1152.26708984375,304.1519470214844,0.7127124071121216,0.1036519855260849,0.0732093080878257,293.1666564941406,297.1499938964844,293.1499938964844,0.0670522972941398,-1772.7889404296875,304.1517944335937,0.7418498396873474,0.1179428026080131,0.1126353070139885,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5507429242134094,0.050000000745058,0.2288139760494232,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608947753906,291.1591796875,1.0,0.1691245138645172,0.999625027179718,0.999625027179718,1.0,1.0,-0.6838837265968323,0.2963550090789795,0.3875287175178528,0.1062924116849899,0.0,0.0,0.1803895980119705,25.00383758544922,25.0,-1.418647289276123,-4777.2802734375,47.25082778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.106637142598629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349904537200927,0.1349947303533554,-4.268415068509057e-06,0.0,0.0001082231465261,0.0,0.0,5.313740253448486,0.0,0.0,0.0,0.2752950489521026,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297442600131034,-1057.9085693359375,304.15087890625,0.6348581314086914,0.073771446943283,0.0672196969389915,293.1742858886719,297.1499938964844,293.1499938964844,0.0453573800623416,-1385.13037109375,304.1527404785156,0.6834113597869873,0.0918564647436142,0.0879988297820091,293.1663513183594,297.1499938964844,293.1499938964844,0.0553707815706729,-1152.26708984375,304.1519470214844,0.7127124071121216,0.1036519855260849,0.0732093080878257,293.1666564941406,297.1499938964844,293.1499938964844,0.0670522972941398,-1772.7889404296875,304.1517944335937,0.7418498396873474,0.1179428026080131,0.1126353070139885,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5507429242134094,0.050000000745058,0.2288139760494232,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608947753906,291.1591796875,1.0,0.1691245138645172,0.999625027179718,0.999625027179718,1.0,1.0,-0.6838837265968323,0.2963550090789795,0.3875287175178528,0.1062924116849899,0.0,0.0,0.1803895980119705,25.00383758544922,25.0,-1.418647289276123,-4777.2802734375,47.25082778930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.106637142598629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349904537200927,0.1349947303533554,-4.268415068509057e-06,0.0,0.0001082231465261,0.0,0.0,5.313740253448486,0.0,0.0,0.0,0.2752950489521026,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295910164713859,-1055.1011962890625,304.1508483886719,0.6342206001281738,0.0735637471079826,0.0670350715517997,293.1742553710937,297.1499938964844,293.1499938964844,0.0448339246213436,-1376.1484375,304.1527099609375,0.6817020177841187,0.0912459790706634,0.087420105934143,293.16656494140625,297.1499938964844,293.1499938964844,0.0549952685832977,-1147.3541259765625,304.15191650390625,0.7115642428398132,0.1031932681798935,0.0728902816772461,293.1667785644531,297.1499938964844,293.1499938964844,0.0667033046483993,-1766.3070068359375,304.1517944335937,0.7408758997917175,0.1174957230687141,0.1122128963470459,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5506455898284912,0.050000000745058,0.2288174033164978,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.25982666015625,291.157958984375,1.0,0.1689419448375702,0.9998243451118468,0.9998243451118468,1.0,1.0,-0.6820818781852722,0.2956495881080627,0.3864322900772095,0.1057700589299202,0.0,0.0,0.1793978661298751,25.003755569458008,25.0,-1.2580891847610474,-4762.92626953125,47.03102493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,304.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1061734184622764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344452649354934,0.1344495266675949,-4.267366875865264e-06,0.0,0.0001077525230357,0.0,0.0,5.290319442749023,0.0,0.0,0.0,0.2752034366130829,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295910164713859,-1055.1011962890625,304.1508483886719,0.6342206001281738,0.0735637471079826,0.0670350715517997,293.1742553710937,297.1499938964844,293.1499938964844,0.0448339246213436,-1376.1484375,304.1527099609375,0.6817020177841187,0.0912459790706634,0.087420105934143,293.16656494140625,297.1499938964844,293.1499938964844,0.0549952685832977,-1147.3541259765625,304.15191650390625,0.7115642428398132,0.1031932681798935,0.0728902816772461,293.1667785644531,297.1499938964844,293.1499938964844,0.0667033046483993,-1766.3070068359375,304.1517944335937,0.7408758997917175,0.1174957230687141,0.1122128963470459,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5506455898284912,0.050000000745058,0.2288174033164978,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.25982666015625,291.157958984375,1.0,0.1689419448375702,0.9998243451118468,0.9998243451118468,1.0,1.0,-0.6820818781852722,0.2956495881080627,0.3864322900772095,0.1057700589299202,0.0,0.0,0.1793978661298751,25.003755569458008,25.0,-1.2580891847610474,-4762.92626953125,47.03102493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,304.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1061734184622764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344452649354934,0.1344495266675949,-4.267366875865264e-06,0.0,0.0001077525230357,0.0,0.0,5.290319442749023,0.0,0.0,0.0,0.2752034366130829,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295064840465784,-1053.60009765625,304.1508483886719,0.6339030861854553,0.0734551772475242,0.0669393688440322,293.1742553710937,297.1499938964844,293.1499938964844,0.0445706248283386,-1371.6259765625,304.1526794433594,0.6808642148971558,0.0909419581294059,0.0871324613690376,293.16668701171875,297.1499938964844,293.1499938964844,0.0548010393977165,-1144.8092041015625,304.15191650390625,0.7109890580177307,0.1029592081904411,0.0727282091975212,293.1668395996094,297.1499938964844,293.1499938964844,0.0665246844291687,-1762.9837646484375,304.1517944335937,0.7404012084007263,0.1172711476683616,0.1120012104511261,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5506095290184021,0.050000000745058,0.2288186699151992,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1688500642776489,0.9999240040779114,0.9999240040779114,1.0,1.0,-0.6811747550964355,0.2952292263507843,0.3859455287456512,0.1056578531861305,0.0,0.0,0.1788850724697113,25.00376319885254,25.0,-0.3114462494850158,-4755.51220703125,46.92069625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,304.7976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.1059544757008552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341882199048996,0.134192481637001,-4.266908035788219e-06,0.0,0.0001075303225661,0.0,0.0,5.279326915740967,0.0,0.0,0.0,0.2751606106758117,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294113773852586,-1052.018798828125,304.15087890625,0.633571445941925,0.0733435079455375,0.0668407008051872,293.1742248535156,297.1499938964844,293.1499938964844,0.0443054474890232,-1367.067626953125,304.1526794433594,0.6800203919410706,0.0906386077404022,0.0868453904986381,293.16680908203125,297.1499938964844,293.1499938964844,0.0546012893319129,-1142.1890869140625,304.1519470214844,0.7103949189186096,0.1027217805385589,0.0725637376308441,293.1669006347656,297.1499938964844,293.1499938964844,0.0663425102829933,-1759.5902099609375,304.1517944335937,0.7399187088012695,0.1170457378029823,0.111788734793663,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5505675673484802,0.050000000745058,0.2288201302289962,291.15826416015625,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1687576472759246,0.9999392032623292,0.9999392032623292,0.999913215637207,1.0,-0.6802612543106079,0.2948344349861145,0.3854268193244934,0.1054804921150207,0.0,0.0,0.1783044040203094,25.003780364990234,25.0,0.5070160627365112,-4747.71875,46.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.1057441160082817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133904829621315,0.1339090913534164,-4.266445557732368e-06,0.0,0.0001073168386938,0.0,0.0,5.267264366149902,0.0,0.0,0.0,0.2751143276691437,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291234496980905,-1048.8037109375,304.15106201171875,0.6328749656677246,0.0731114596128463,0.0666354596614837,293.1741638183594,297.1499938964844,293.1499938964844,0.0437772795557975,-1357.995849609375,304.1526794433594,0.6783245801925659,0.0900342240929603,0.0862734541296958,293.1671142578125,297.1499938964844,293.1499938964844,0.0541937611997127,-1136.8509521484375,304.1519775390625,0.7091570496559143,0.102237269282341,0.0722279846668243,293.1670227050781,297.1499938964844,293.1499938964844,0.0659757927060127,-1752.7677001953125,304.1517944335937,0.7389364242553711,0.1165910735726356,0.1113606765866279,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.550473153591156,0.050000000745058,0.2288234531879425,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.15899658203125,1.0,0.1685710847377777,0.9999696016311646,0.9999696016311646,0.9997396469116212,1.0,-0.678415834903717,0.2940857112407684,0.3843301236629486,0.1050101816654205,0.0,0.0,0.1770571917295456,25.00382423400879,25.0,0.5509222745895386,-4731.0703125,46.58638000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,304.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.105345994234085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332680583000183,0.1332723200321197,-4.265406914782943e-06,0.0,0.0001069127902155,0.0,0.0,5.240179538726807,0.0,0.0,0.0,0.2750111520290375,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291234496980905,-1048.8037109375,304.15106201171875,0.6328749656677246,0.0731114596128463,0.0666354596614837,293.1741638183594,297.1499938964844,293.1499938964844,0.0437772795557975,-1357.995849609375,304.1526794433594,0.6783245801925659,0.0900342240929603,0.0862734541296958,293.1671142578125,297.1499938964844,293.1499938964844,0.0541937611997127,-1136.8509521484375,304.1519775390625,0.7091570496559143,0.102237269282341,0.0722279846668243,293.1670227050781,297.1499938964844,293.1499938964844,0.0659757927060127,-1752.7677001953125,304.1517944335937,0.7389364242553711,0.1165910735726356,0.1113606765866279,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.550473153591156,0.050000000745058,0.2288234531879425,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.15899658203125,1.0,0.1685710847377777,0.9999696016311646,0.9999696016311646,0.9997396469116212,1.0,-0.678415834903717,0.2940857112407684,0.3843301236629486,0.1050101816654205,0.0,0.0,0.1770571917295456,25.00382423400879,25.0,0.5509222745895386,-4731.0703125,46.58638000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,304.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.105345994234085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332680583000183,0.1332723200321197,-4.265406914782943e-06,0.0,0.0001069127902155,0.0,0.0,5.240179538726807,0.0,0.0,0.0,0.2750111520290375,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0289736818522214,-1046.4576416015625,304.15087890625,0.6321495175361633,0.0728708356618881,0.0664212927222251,293.1741027832031,297.1499938964844,293.1499938964844,0.0432554632425308,-1349.0482177734375,304.15264892578125,0.6766341328620911,0.089434877038002,0.0857056304812431,293.1674194335937,297.1499938964844,293.1499938964844,0.0537795983254909,-1131.440185546875,304.1520080566406,0.7078684568405151,0.1017425283789634,0.0718844383955001,293.16717529296875,297.1499938964844,293.1499938964844,0.0656086206436157,-1745.9547119140625,304.1518249511719,0.7379428744316101,0.1161324083805084,0.110928364098072,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5503764748573303,0.050000000745058,0.2288268506526947,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587890625,291.1590270996094,1.0,0.168382778763771,1.0,1.0,0.9995660185813904,1.0,-0.6765502691268921,0.2933370471000671,0.3832132518291473,0.1045163571834564,0.0,0.0,0.1758418977260589,25.00385856628418,25.0,0.1857420802116394,-4714.46923828125,46.36131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1049725115299224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326358169317245,0.132640078663826,-4.264308699930552e-06,0.0,0.0001065337564796,0.0,0.0,5.213230133056641,0.0,0.0,0.0,0.274907499551773,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0289736818522214,-1046.4576416015625,304.15087890625,0.6321495175361633,0.0728708356618881,0.0664212927222251,293.1741027832031,297.1499938964844,293.1499938964844,0.0432554632425308,-1349.0482177734375,304.15264892578125,0.6766341328620911,0.089434877038002,0.0857056304812431,293.1674194335937,297.1499938964844,293.1499938964844,0.0537795983254909,-1131.440185546875,304.1520080566406,0.7078684568405151,0.1017425283789634,0.0718844383955001,293.16717529296875,297.1499938964844,293.1499938964844,0.0656086206436157,-1745.9547119140625,304.1518249511719,0.7379428744316101,0.1161324083805084,0.110928364098072,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5503764748573303,0.050000000745058,0.2288268506526947,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587890625,291.1590270996094,1.0,0.168382778763771,1.0,1.0,0.9995660185813904,1.0,-0.6765502691268921,0.2933370471000671,0.3832132518291473,0.1045163571834564,0.0,0.0,0.1758418977260589,25.00385856628418,25.0,0.1857420802116394,-4714.46923828125,46.36131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1049725115299224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326358169317245,0.132640078663826,-4.264308699930552e-06,0.0,0.0001065337564796,0.0,0.0,5.213230133056641,0.0,0.0,0.0,0.274907499551773,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284294076263904,-1041.9617919921875,304.1513671875,0.6314105987548828,0.0726255476474762,0.0662023797631263,293.17401123046875,297.1499938964844,293.1499938964844,0.0427401289343833,-1340.2186279296875,304.1526184082031,0.6749618649482727,0.0888438522815704,0.0851448997855186,293.1676940917969,297.1499938964844,293.1499938964844,0.0533591024577617,-1125.9560546875,304.15203857421875,0.706554114818573,0.1012416332960128,0.0715358778834343,293.16729736328125,297.1499938964844,293.1499938964844,0.065239816904068,-1739.1224365234375,304.1518249511719,0.7369466423988342,0.1156726032495498,0.1104942634701728,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5502810478210449,0.050000000745058,0.2288302183151245,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1681941896677017,1.0,1.0,0.9993557929992676,1.0,-0.6746793389320374,0.2925809621810913,0.382098376750946,0.1040347293019294,0.0,0.0,0.1746359467506408,25.00386428833008,25.0,0.0642336159944534,-4698.07470703125,46.13636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,304.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1046202480792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320158541202545,0.1320201158523559,-4.263230493961601e-06,0.0,0.0001061762523022,0.0,0.0,5.186826229095459,0.0,0.0,0.0,0.2748057544231415,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284294076263904,-1041.9617919921875,304.1513671875,0.6314105987548828,0.0726255476474762,0.0662023797631263,293.17401123046875,297.1499938964844,293.1499938964844,0.0427401289343833,-1340.2186279296875,304.1526184082031,0.6749618649482727,0.0888438522815704,0.0851448997855186,293.1676940917969,297.1499938964844,293.1499938964844,0.0533591024577617,-1125.9560546875,304.15203857421875,0.706554114818573,0.1012416332960128,0.0715358778834343,293.16729736328125,297.1499938964844,293.1499938964844,0.065239816904068,-1739.1224365234375,304.1518249511719,0.7369466423988342,0.1156726032495498,0.1104942634701728,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5502810478210449,0.050000000745058,0.2288302183151245,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590270996094,1.0,0.1681941896677017,1.0,1.0,0.9993557929992676,1.0,-0.6746793389320374,0.2925809621810913,0.382098376750946,0.1040347293019294,0.0,0.0,0.1746359467506408,25.00386428833008,25.0,0.0642336159944534,-4698.07470703125,46.13636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,304.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.1046202480792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320158541202545,0.1320201158523559,-4.263230493961601e-06,0.0,0.0001061762523022,0.0,0.0,5.186826229095459,0.0,0.0,0.0,0.2748057544231415,4.0,0.0,1.0
