time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282719302922487,-1038.4666748046875,304.15118408203125,0.6306729316711426,0.0723807662725448,0.0659829229116439,293.1738586425781,297.1499938964844,293.1499938964844,0.0422332771122455,-1331.5386962890625,304.152587890625,0.6733190417289734,0.0882640555500984,0.0845940560102462,293.16796875,297.1499938964844,293.1499938964844,0.0529346726834774,-1120.4290771484375,304.1520690917969,0.7052298188209534,0.1007382124662399,0.0711849182844162,293.1673889160156,297.1499938964844,293.1499938964844,0.0648708567023277,-1732.296630859375,304.1518249511719,0.7359558939933777,0.1152144819498062,0.1100610643625259,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5501895546913147,0.050000000745058,0.2288334369659423,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1680067777633667,1.0,1.0,0.9991455674171448,1.0,-0.6728177070617676,0.2918134927749634,0.3810041844844818,0.1035912260413169,0.0,0.0,0.1734202206134796,25.003841400146484,25.0,0.1074389442801475,-4681.72265625,45.91329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,304.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1042849943041801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313958764076233,0.1314001381397247,-4.262162292434368e-06,0.0,0.0001058360139722,0.0,0.0,5.160457134246826,0.0,0.0,0.0,0.2747043073177337,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282719302922487,-1038.4666748046875,304.15118408203125,0.6306729316711426,0.0723807662725448,0.0659829229116439,293.1738586425781,297.1499938964844,293.1499938964844,0.0422332771122455,-1331.5386962890625,304.152587890625,0.6733190417289734,0.0882640555500984,0.0845940560102462,293.16796875,297.1499938964844,293.1499938964844,0.0529346726834774,-1120.4290771484375,304.1520690917969,0.7052298188209534,0.1007382124662399,0.0711849182844162,293.1673889160156,297.1499938964844,293.1499938964844,0.0648708567023277,-1732.296630859375,304.1518249511719,0.7359558939933777,0.1152144819498062,0.1100610643625259,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5501895546913147,0.050000000745058,0.2288334369659423,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1680067777633667,1.0,1.0,0.9991455674171448,1.0,-0.6728177070617676,0.2918134927749634,0.3810041844844818,0.1035912260413169,0.0,0.0,0.1734202206134796,25.003841400146484,25.0,0.1074389442801475,-4681.72265625,45.91329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,304.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1042849943041801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313958764076233,0.1314001381397247,-4.262162292434368e-06,0.0,0.0001058360139722,0.0,0.0,5.160457134246826,0.0,0.0,0.0,0.2747043073177337,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281971059739589,-1036.7445068359375,304.1510925292969,0.6303062438964844,0.0722588375210762,0.0658734738826751,293.1737976074219,297.1499938964844,293.1499938964844,0.0419837534427642,-1327.2664794921875,304.152587890625,0.672511637210846,0.0879792347550392,0.0843232125043869,293.1680908203125,297.1499938964844,293.1499938964844,0.0527216307818889,-1117.657958984375,304.1520690917969,0.7045665383338928,0.1004864200949668,0.0710091739892959,293.1674194335937,297.1499938964844,293.1499938964844,0.0646868124604225,-1728.8951416015625,304.1518249511719,0.7354644536972046,0.1149867996573448,0.1098455339670181,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5501456260681152,0.050000000745058,0.2288349866867065,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1679138392210006,1.0,1.0,0.9990404844284058,1.0,-0.6718935370445251,0.2914255261421203,0.3804680407047272,0.1033874303102493,0.0,0.0,0.1728033423423767,25.003820419311523,25.0,0.1720676869153976,-4673.53759765625,45.80284881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,304.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1041225418448448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310833990573883,0.1310876607894897,-4.261627964297077e-06,0.0,0.0001056711480487,0.0,0.0,5.14717960357666,0.0,0.0,0.0,0.2746532559394836,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281220655888319,-1035.016357421875,304.1510314941406,0.6299418210983276,0.072137601673603,0.0657644793391227,293.1736755371094,297.1499938964844,293.1499938964844,0.0417370684444904,-1323.0433349609375,304.1525573730469,0.6717144250869751,0.0876981168985366,0.0840556770563125,293.168212890625,297.1499938964844,293.1499938964844,0.0525084733963012,-1114.88720703125,304.152099609375,0.7039039134979248,0.1002351194620132,0.0708336159586906,293.1674499511719,297.1499938964844,293.1499938964844,0.0645033568143844,-1725.5068359375,304.1518249511719,0.7349762916564941,0.1147604584693908,0.1096310839056968,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5501030087471008,0.050000000745058,0.2288364917039871,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1592712402344,1.0,0.1678215712308883,1.0,1.0,0.998932719230652,1.0,-0.6709754467010498,0.2910356819629669,0.3799397349357605,0.1031954288482666,0.0,0.0,0.1721774935722351,25.003795623779297,25.0,0.2443384975194931,-4665.33154296875,45.69330596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1039624363183975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307676583528518,0.1307719200849533,-4.261090452928329e-06,0.0,0.0001055086613632,0.0,0.0,5.133773326873779,0.0,0.0,0.0,0.2746017873287201,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279738437384367,-1031.595947265625,304.15093994140625,0.6292225122451782,0.0718981772661209,0.0655489042401313,293.1734313964844,297.1499938964844,293.1499938964844,0.0412537194788455,-1314.769287109375,304.1524963378906,0.6701544523239136,0.0871483162045478,0.0835319608449935,293.1683959960937,297.1499938964844,293.1499938964844,0.0520832017064094,-1109.365478515625,304.152099609375,0.7025837898254395,0.099735327064991,0.0704841241240501,293.16748046875,297.1499938964844,293.1499938964844,0.0641394704580307,-1718.79296875,304.1518249511719,0.7340123057365417,0.1143129765987396,0.1092067137360572,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.550021231174469,0.050000000745058,0.2288393825292587,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1676395684480667,1.0,1.0,0.9987172484397888,1.0,-0.669162929058075,0.2902552187442779,0.3789076805114746,0.1028419658541679,0.0,0.0,0.1708947420120239,25.00373077392578,25.0,0.3521256148815155,-4648.85107421875,45.47759628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,304.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1036467105150222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301233917474746,0.1301276534795761,-4.259999514033552e-06,0.0,0.0001051882354659,0.0,0.0,5.106441974639893,0.0,0.0,0.0,0.2744968831539154,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279738437384367,-1031.595947265625,304.15093994140625,0.6292225122451782,0.0718981772661209,0.0655489042401313,293.1734313964844,297.1499938964844,293.1499938964844,0.0412537194788455,-1314.769287109375,304.1524963378906,0.6701544523239136,0.0871483162045478,0.0835319608449935,293.1683959960937,297.1499938964844,293.1499938964844,0.0520832017064094,-1109.365478515625,304.152099609375,0.7025837898254395,0.099735327064991,0.0704841241240501,293.16748046875,297.1499938964844,293.1499938964844,0.0641394704580307,-1718.79296875,304.1518249511719,0.7340123057365417,0.1143129765987396,0.1092067137360572,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.550021231174469,0.050000000745058,0.2288393825292587,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1676395684480667,1.0,1.0,0.9987172484397888,1.0,-0.669162929058075,0.2902552187442779,0.3789076805114746,0.1028419658541679,0.0,0.0,0.1708947420120239,25.00373077392578,25.0,0.3521256148815155,-4648.85107421875,45.47759628295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,304.69873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1036467105150222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301233917474746,0.1301276534795761,-4.259999514033552e-06,0.0,0.0001051882354659,0.0,0.0,5.106441974639893,0.0,0.0,0.0,0.2744968831539154,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278292465955019,-1028.2493896484375,304.15087890625,0.6285191178321838,0.0716642066836357,0.0653378218412399,293.1731262207031,297.1499938964844,293.1499938964844,0.0407856218516826,-1306.757568359375,304.1524658203125,0.6686447262763977,0.0866167619824409,0.0830250009894371,293.1685485839844,297.1499938964844,293.1499938964844,0.0516614466905593,-1103.8980712890625,304.152099609375,0.7012750506401062,0.0992412343621254,0.0701381638646125,293.1674499511719,297.1499938964844,293.1499938964844,0.0637814551591873,-1712.1976318359375,304.1518249511719,0.7330671548843384,0.1138741597533226,0.1087899878621101,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5499435663223267,0.050000000745058,0.2288421243429184,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2839660644531,293.259765625,291.1597900390625,1.0,0.1674616932868957,1.0,1.0,0.9985017776489258,1.0,-0.6673891544342041,0.2894814908504486,0.3779076635837555,0.1025197654962539,0.0,0.0,0.1695746928453445,25.003646850585938,25.0,0.355284035205841,-4632.34228515625,45.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,304.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1033328548073768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294625848531723,0.1294668465852737,-4.258882654539775e-06,0.0,0.0001048697085934,0.0,0.0,5.078436851501465,0.0,0.0,0.0,0.2743894755840301,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278292465955019,-1028.2493896484375,304.15087890625,0.6285191178321838,0.0716642066836357,0.0653378218412399,293.1731262207031,297.1499938964844,293.1499938964844,0.0407856218516826,-1306.757568359375,304.1524658203125,0.6686447262763977,0.0866167619824409,0.0830250009894371,293.1685485839844,297.1499938964844,293.1499938964844,0.0516614466905593,-1103.8980712890625,304.152099609375,0.7012750506401062,0.0992412343621254,0.0701381638646125,293.1674499511719,297.1499938964844,293.1499938964844,0.0637814551591873,-1712.1976318359375,304.1518249511719,0.7330671548843384,0.1138741597533226,0.1087899878621101,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5499435663223267,0.050000000745058,0.2288421243429184,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2839660644531,293.259765625,291.1597900390625,1.0,0.1674616932868957,1.0,1.0,0.9985017776489258,1.0,-0.6673891544342041,0.2894814908504486,0.3779076635837555,0.1025197654962539,0.0,0.0,0.1695746928453445,25.003646850585938,25.0,0.355284035205841,-4632.34228515625,45.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,304.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1033328548073768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294625848531723,0.1294668465852737,-4.258882654539775e-06,0.0,0.0001048697085934,0.0,0.0,5.078436851501465,0.0,0.0,0.0,0.2743894755840301,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026536725461483,-1001.0823364257812,304.1528015136719,0.6228935718536377,0.0693491026759147,0.0636315196752548,293.18365478515625,297.1499938964844,293.1499938964844,0.0388171523809433,-1272.800537109375,304.15496826171875,0.6620928645133972,0.0838784351944923,0.0808803737163543,293.1791687011719,297.1499938964844,293.1499938964844,0.0497923828661441,-1079.5721435546875,304.1545715332031,0.695252537727356,0.0965975448489189,0.068603940308094,293.1781311035156,297.1499938964844,293.1499938964844,0.0620290152728557,-1679.7608642578125,304.1541748046875,0.7283070683479309,0.1112525537610054,0.1067477166652679,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5494608283042908,0.050000000745058,0.2288591861724853,291.1635131835937,291.1499938964844,272.563232421875,271.7366943359375,284.294921875,293.2716369628906,291.1660461425781,1.0,0.1665527820587158,1.0,1.0,0.998280704021454,1.0,-0.658497154712677,0.285690039396286,0.3728070855140686,0.1006597131490707,0.0,0.0,0.1676554381847381,25.01750564575196,25.0,12.553340911865234,-4596.37060546875,44.23911285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1029990836977958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286772340536117,0.128681480884552,-4.25773077949998e-06,0.0,0.0001045309763867,0.0,0.0,5.04539155960083,0.0,0.0,0.0,0.2742630541324615,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026536725461483,-1001.0823364257812,304.1528015136719,0.6228935718536377,0.0693491026759147,0.0636315196752548,293.18365478515625,297.1499938964844,293.1499938964844,0.0388171523809433,-1272.800537109375,304.15496826171875,0.6620928645133972,0.0838784351944923,0.0808803737163543,293.1791687011719,297.1499938964844,293.1499938964844,0.0497923828661441,-1079.5721435546875,304.1545715332031,0.695252537727356,0.0965975448489189,0.068603940308094,293.1781311035156,297.1499938964844,293.1499938964844,0.0620290152728557,-1679.7608642578125,304.1541748046875,0.7283070683479309,0.1112525537610054,0.1067477166652679,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5494608283042908,0.050000000745058,0.2288591861724853,291.1635131835937,291.1499938964844,272.563232421875,271.7366943359375,284.294921875,293.2716369628906,291.1660461425781,1.0,0.1665527820587158,1.0,1.0,0.998280704021454,1.0,-0.658497154712677,0.285690039396286,0.3728070855140686,0.1006597131490707,0.0,0.0,0.1676554381847381,25.01750564575196,25.0,12.553340911865234,-4596.37060546875,44.23911285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,304.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1029990836977958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286772340536117,0.128681480884552,-4.25773077949998e-06,0.0,0.0001045309763867,0.0,0.0,5.04539155960083,0.0,0.0,0.0,0.2742630541324615,4.0,0.0,1.0
306180,293.17266845703125,297.1499938964844,293.1499938964844,0.0253844782710075,-979.515869140625,304.1537475585937,0.6185110807418823,0.0680933371186256,0.0623325705528259,293.18817138671875,297.1499938964844,293.1499938964844,0.0370388701558113,-1241.9671630859375,304.1562194824219,0.6565089821815491,0.0821015164256095,0.0790164172649383,293.1837158203125,297.1499938964844,293.1499938964844,0.0481236167252063,-1057.940673828125,304.1557922363281,0.6901978850364685,0.0949302390217781,0.067310631275177,293.1827392578125,297.1499938964844,293.1499938964844,0.0604276359081268,-1650.2794189453125,304.1553955078125,0.7242737412452698,0.1095950305461883,0.105000726878643,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5491389036178589,0.050000000745058,0.2288706600666046,291.1800842285156,291.1499938964844,272.5752258300781,271.7440490722656,284.3040466308594,293.2822570800781,291.1827392578125,1.0,0.1658280044794082,1.0,1.0,0.998059630393982,1.0,-0.65106600522995,0.282529354095459,0.3685366511344909,0.0991006717085838,0.0,0.0,0.1625533252954483,25.01440620422364,25.0,19.00223159790039,-4544.33984375,43.37704849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1025505661964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265605390071869,0.1265647858381271,-4.255334715708159e-06,0.0,0.0001040757852024,0.0,0.0,4.957308292388916,0.0,0.0,0.0,0.2739405632019043,4.0,0.0,1.0
306240,293.17266845703125,297.1499938964844,293.1499938964844,0.0253844782710075,-979.515869140625,304.1537475585937,0.6185110807418823,0.0680933371186256,0.0623325705528259,293.18817138671875,297.1499938964844,293.1499938964844,0.0370388701558113,-1241.9671630859375,304.1562194824219,0.6565089821815491,0.0821015164256095,0.0790164172649383,293.1837158203125,297.1499938964844,293.1499938964844,0.0481236167252063,-1057.940673828125,304.1557922363281,0.6901978850364685,0.0949302390217781,0.067310631275177,293.1827392578125,297.1499938964844,293.1499938964844,0.0604276359081268,-1650.2794189453125,304.1553955078125,0.7242737412452698,0.1095950305461883,0.105000726878643,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5491389036178589,0.050000000745058,0.2288706600666046,291.1800842285156,291.1499938964844,272.5752258300781,271.7440490722656,284.3040466308594,293.2822570800781,291.1827392578125,1.0,0.1658280044794082,1.0,1.0,0.998059630393982,1.0,-0.65106600522995,0.282529354095459,0.3685366511344909,0.0991006717085838,0.0,0.0,0.1625533252954483,25.01440620422364,25.0,19.00223159790039,-4544.33984375,43.37704849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1025505661964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265605390071869,0.1265647858381271,-4.255334715708159e-06,0.0,0.0001040757852024,0.0,0.0,4.957308292388916,0.0,0.0,0.0,0.2739405632019043,4.0,0.0,1.0
306300,293.1736145019531,297.1499938964844,293.1499938964844,0.0249839760363101,-971.9137573242188,304.1537780761719,0.6169086694717407,0.0676186010241508,0.0618714168667793,293.18927001953125,297.1499938964844,293.1499938964844,0.036367442458868,-1230.3236083984375,304.15631103515625,0.654394268989563,0.0814038887619972,0.0783063843846321,293.1849365234375,297.1499938964844,293.1499938964844,0.0474835783243179,-1049.7044677734375,304.1558837890625,0.6882456541061401,0.0942610055208206,0.0668126717209816,293.1839294433594,297.1499938964844,293.1499938964844,0.0598252825438976,-1639.288330078125,304.155517578125,0.722739577293396,0.1089483052492141,0.1043421030044555,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5490237474441528,0.050000000745058,0.2288747876882553,291.185791015625,291.1499938964844,272.5807800292969,271.7474365234375,284.3080749511719,293.2865600585937,291.1872253417969,1.0,0.1655528098344802,1.0,1.0,0.9979491233825684,1.0,-0.6482771635055542,0.2813433706760406,0.3669337928295135,0.0985193401575088,0.0,0.0,0.1595791131258011,25.012359619140625,25.0,14.448062896728516,-4515.4775390625,43.05573654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.1022560149431228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251308172941208,0.1251350790262222,-4.253278802934801e-06,0.0,0.0001037768524838,0.0,0.0,4.8974385261535645,0.0,0.0,0.0,0.2737182974815368,4.0,0.0,1.0
306360,293.1742553710937,297.1499938964844,293.1499938964844,0.0246414355933666,-965.4053955078124,304.1537170410156,0.6154792904853821,0.0671937093138694,0.0614679381251335,293.1899108886719,297.1499938964844,293.1499938964844,0.0357885546982288,-1220.300048828125,304.1562194824219,0.652536928653717,0.0807809978723526,0.0776823312044143,293.185791015625,297.1499938964844,293.1499938964844,0.0469210818409919,-1042.5079345703125,304.1558532714844,0.6864891648292542,0.0936508104205131,0.0663662254810333,293.1846923828125,297.1499938964844,293.1499938964844,0.0593080185353755,-1629.9150390625,304.15545654296875,0.7213792204856873,0.1083704903721809,0.1037637442350387,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5489210486412048,0.050000000745058,0.228878453373909,291.1884460449219,291.1499938964844,272.58599853515625,271.7506103515625,284.3116760253906,293.290283203125,291.1888732910156,1.0,0.1653100252151489,1.0,1.0,0.9977975487709044,1.0,-0.6458183526992798,0.2803010046482086,0.3655173778533935,0.0980036482214927,0.0,0.0,0.1567353308200836,25.01078414916992,25.0,8.522869110107422,-4488.298828125,42.77414321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62890625,18000.0,0.0,0.0,0.1019075959920883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237217411398887,0.123725987970829,-4.25099005951779e-06,0.0,0.0001034232554957,0.0,0.0,4.838244915008545,0.0,0.0,0.0,0.2734943032264709,4.0,0.0,1.0
306420,293.1749267578125,297.1499938964844,293.1499938964844,0.0240669604390859,-954.4458618164062,304.1534423828125,0.6129176020622253,0.0664425268769264,0.0607656463980674,293.1903076171875,297.1499938964844,293.1499938964844,0.0348109751939773,-1203.394287109375,304.15576171875,0.649320662021637,0.0796850621700286,0.0766014605760574,293.186767578125,297.1499938964844,293.1499938964844,0.04594312235713,-1030.0809326171875,304.155517578125,0.6833418607711792,0.0925483629107475,0.065570443868637,293.18536376953125,297.1499938964844,293.1499938964844,0.0584359802305698,-1614.2462158203125,304.15509033203125,0.7189794182777405,0.1073500961065292,0.1027592867612838,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5487364530563354,0.050000000745058,0.228885069489479,291.187744140625,291.1499938964844,272.5955810546875,271.75640869140625,284.3173828125,293.2961730957031,291.1870422363281,1.0,0.1648868918418884,1.0,1.0,0.997494339942932,1.0,-0.6415256857872009,0.2784943580627441,0.3630313277244568,0.0970783978700637,0.0,0.0,0.1516905575990677,25.008769989013672,25.0,-1.5217431783676147,-4441.4580078125,42.28653335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,304.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.482421875,18000.0,0.0,0.0,0.1010603085160255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212081313133239,0.1212123781442642,-4.246538537699962e-06,0.0,0.0001025633682729,0.0,0.0,4.732522964477539,0.0,0.0,0.0,0.2730870842933655,4.0,0.0,1.0
306480,293.1749267578125,297.1499938964844,293.1499938964844,0.0240669604390859,-954.4458618164062,304.1534423828125,0.6129176020622253,0.0664425268769264,0.0607656463980674,293.1903076171875,297.1499938964844,293.1499938964844,0.0348109751939773,-1203.394287109375,304.15576171875,0.649320662021637,0.0796850621700286,0.0766014605760574,293.186767578125,297.1499938964844,293.1499938964844,0.04594312235713,-1030.0809326171875,304.155517578125,0.6833418607711792,0.0925483629107475,0.065570443868637,293.18536376953125,297.1499938964844,293.1499938964844,0.0584359802305698,-1614.2462158203125,304.15509033203125,0.7189794182777405,0.1073500961065292,0.1027592867612838,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5487364530563354,0.050000000745058,0.228885069489479,291.187744140625,291.1499938964844,272.5955810546875,271.75640869140625,284.3173828125,293.2961730957031,291.1870422363281,1.0,0.1648868918418884,1.0,1.0,0.997494339942932,1.0,-0.6415256857872009,0.2784943580627441,0.3630313277244568,0.0970783978700637,0.0,0.0,0.1516905575990677,25.008769989013672,25.0,-1.5217431783676147,-4441.4580078125,42.28653335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,304.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.482421875,18000.0,0.0,0.0,0.1010603085160255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212081313133239,0.1212123781442642,-4.246538537699962e-06,0.0,0.0001025633682729,0.0,0.0,4.732522964477539,0.0,0.0,0.0,0.2730870842933655,4.0,0.0,1.0
306540,293.175048828125,297.1499938964844,293.1499938964844,0.0235873069614171,-945.233154296875,304.153076171875,0.6106074452400208,0.0657865852117538,0.0601573474705219,293.1900329589844,297.1499938964844,293.1499938964844,0.0339834615588188,-1189.073974609375,304.1552124023437,0.6465311646461487,0.0787226930260658,0.0756636932492256,293.1870422363281,297.1499938964844,293.1499938964844,0.0450885407626628,-1019.2890014648438,304.15509033203125,0.6805161237716675,0.0915563106536865,0.0648603737354278,293.1853942871094,297.1499938964844,293.1499938964844,0.057694811373949,-1601.037109375,304.1546325683594,0.7168388962745667,0.1064482927322387,0.1018824577331543,293.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5485686659812927,0.050000000745058,0.2288911044597625,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3211669921875,293.3004150390625,291.1817932128906,1.0,0.1645181477069854,1.0,1.0,0.9971911907196044,1.0,-0.6377728581428528,0.2769384384155273,0.3608344197273254,0.0962210670113563,0.0,0.0,0.147598847746849,25.00760078430176,25.0,-7.112936496734619,-4404.15478515625,41.86421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,304.5090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1000568345189094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119173564016819,0.1191778108477592,-4.242762315698201e-06,0.0,0.0001015449670376,0.0,0.0,4.647032260894775,0.0,0.0,0.0,0.2727543711662292,4.0,0.0,1.0
306600,293.175048828125,297.1499938964844,293.1499938964844,0.0235873069614171,-945.233154296875,304.153076171875,0.6106074452400208,0.0657865852117538,0.0601573474705219,293.1900329589844,297.1499938964844,293.1499938964844,0.0339834615588188,-1189.073974609375,304.1552124023437,0.6465311646461487,0.0787226930260658,0.0756636932492256,293.1870422363281,297.1499938964844,293.1499938964844,0.0450885407626628,-1019.2890014648438,304.15509033203125,0.6805161237716675,0.0915563106536865,0.0648603737354278,293.1853942871094,297.1499938964844,293.1499938964844,0.057694811373949,-1601.037109375,304.1546325683594,0.7168388962745667,0.1064482927322387,0.1018824577331543,293.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5485686659812927,0.050000000745058,0.2288911044597625,291.18292236328125,291.1499938964844,272.60400390625,271.7614440917969,284.3211669921875,293.3004150390625,291.1817932128906,1.0,0.1645181477069854,1.0,1.0,0.9971911907196044,1.0,-0.6377728581428528,0.2769384384155273,0.3608344197273254,0.0962210670113563,0.0,0.0,0.147598847746849,25.00760078430176,25.0,-7.112936496734619,-4404.15478515625,41.86421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,304.5090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.1000568345189094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119173564016819,0.1191778108477592,-4.242762315698201e-06,0.0,0.0001015449670376,0.0,0.0,4.647032260894775,0.0,0.0,0.0,0.2727543711662292,4.0,0.0,1.0
306660,293.1747741699219,297.1499938964844,293.1499938964844,0.0231726989150047,-937.2018432617188,304.1527404785156,0.6085088849067688,0.0652042776346206,0.05961924046278,293.1893005371094,297.1499938964844,293.1499938964844,0.0332509204745292,-1176.356689453125,304.1546936035156,0.644027590751648,0.0778534561395645,0.0748216584324836,293.1868896484375,297.1499938964844,293.1499938964844,0.0443146079778671,-1009.5489501953124,304.1546936035156,0.6779220700263977,0.0906468033790588,0.064211905002594,293.1850280761719,297.1499938964844,293.1499938964844,0.0570324286818504,-1589.2899169921875,304.1541748046875,0.7148612141609192,0.105628453195095,0.1010899618268013,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5484122633934021,0.050000000745058,0.2288967221975326,291.1767883300781,291.1499938964844,272.611328125,271.7657470703125,284.3231201171875,293.3034362792969,291.1755676269531,1.0,0.1641870588064193,1.0,1.0,0.9969115853309632,1.0,-0.6343938708305359,0.2755639553070068,0.358829915523529,0.0953917950391769,0.0,0.0,0.1444389671087265,25.006807327270508,25.0,-8.923624992370605,-4374.859375,41.48687362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,304.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.0989641398191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176063269376754,0.1176105737686157,-4.239782356307842e-06,0.0,0.0001004360237857,0.0,0.0,4.581269264221191,0.0,0.0,0.0,0.2724969983100891,4.0,0.0,1.0
306720,293.1747741699219,297.1499938964844,293.1499938964844,0.0231726989150047,-937.2018432617188,304.1527404785156,0.6085088849067688,0.0652042776346206,0.05961924046278,293.1893005371094,297.1499938964844,293.1499938964844,0.0332509204745292,-1176.356689453125,304.1546936035156,0.644027590751648,0.0778534561395645,0.0748216584324836,293.1868896484375,297.1499938964844,293.1499938964844,0.0443146079778671,-1009.5489501953124,304.1546936035156,0.6779220700263977,0.0906468033790588,0.064211905002594,293.1850280761719,297.1499938964844,293.1499938964844,0.0570324286818504,-1589.2899169921875,304.1541748046875,0.7148612141609192,0.105628453195095,0.1010899618268013,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5484122633934021,0.050000000745058,0.2288967221975326,291.1767883300781,291.1499938964844,272.611328125,271.7657470703125,284.3231201171875,293.3034362792969,291.1755676269531,1.0,0.1641870588064193,1.0,1.0,0.9969115853309632,1.0,-0.6343938708305359,0.2755639553070068,0.358829915523529,0.0953917950391769,0.0,0.0,0.1444389671087265,25.006807327270508,25.0,-8.923624992370605,-4374.859375,41.48687362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,304.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.0989641398191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176063269376754,0.1176105737686157,-4.239782356307842e-06,0.0,0.0001004360237857,0.0,0.0,4.581269264221191,0.0,0.0,0.0,0.2724969983100891,4.0,0.0,1.0
306780,293.1742553710937,297.1499938964844,293.1499938964844,0.0228059776127338,-930.0248413085938,304.1524353027344,0.6065952181816101,0.0646815448999404,0.0591375268995761,293.1883239746094,297.1499938964844,293.1499938964844,0.0325852073729038,-1164.7388916015625,304.1542358398437,0.6417402029037476,0.0770564451813697,0.0740520730614662,293.1864624023437,297.1499938964844,293.1499938964844,0.0435979515314102,-1000.5414428710938,304.1543273925781,0.6755130887031555,0.0898036062717437,0.0636122450232505,293.1843566894531,297.1499938964844,293.1499938964844,0.056422121822834,-1578.4927978515625,304.15380859375,0.713000476360321,0.1048720180988311,0.1003610640764236,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5482646226882935,0.050000000745058,0.2289020419120788,291.1708984375,291.1499938964844,272.6175842285156,271.76934814453125,284.323486328125,293.3055725097656,291.1698303222656,1.0,0.1638850271701812,1.0,1.0,0.9966320395469666,1.0,-0.6313040852546692,0.2743328809738159,0.3569712042808532,0.0945784002542495,0.0,0.0,0.1420519053936004,25.006202697753903,25.0,-8.358968734741211,-4351.5107421875,41.14412689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38409423828125,304.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.0978518798947334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164311319589614,0.1164353638887405,-4.237521807226585e-06,0.0,9.930721716955304e-05,0.0,0.0,4.5320258140563965,0.0,0.0,0.0,0.2723036706447601,4.0,0.0,1.0
306840,293.1742553710937,297.1499938964844,293.1499938964844,0.0228059776127338,-930.0248413085938,304.1524353027344,0.6065952181816101,0.0646815448999404,0.0591375268995761,293.1883239746094,297.1499938964844,293.1499938964844,0.0325852073729038,-1164.7388916015625,304.1542358398437,0.6417402029037476,0.0770564451813697,0.0740520730614662,293.1864624023437,297.1499938964844,293.1499938964844,0.0435979515314102,-1000.5414428710938,304.1543273925781,0.6755130887031555,0.0898036062717437,0.0636122450232505,293.1843566894531,297.1499938964844,293.1499938964844,0.056422121822834,-1578.4927978515625,304.15380859375,0.713000476360321,0.1048720180988311,0.1003610640764236,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5482646226882935,0.050000000745058,0.2289020419120788,291.1708984375,291.1499938964844,272.6175842285156,271.76934814453125,284.323486328125,293.3055725097656,291.1698303222656,1.0,0.1638850271701812,1.0,1.0,0.9966320395469666,1.0,-0.6313040852546692,0.2743328809738159,0.3569712042808532,0.0945784002542495,0.0,0.0,0.1420519053936004,25.006202697753903,25.0,-8.358968734741211,-4351.5107421875,41.14412689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38409423828125,304.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.0978518798947334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164311319589614,0.1164353638887405,-4.237521807226585e-06,0.0,9.930721716955304e-05,0.0,0.0,4.5320258140563965,0.0,0.0,0.0,0.2723036706447601,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226371213793754,-926.6920776367188,304.1523132324219,0.605698823928833,0.0644392892718315,0.0589147433638572,293.1877746582031,297.1499938964844,293.1499938964844,0.0322725772857666,-1159.2568359375,304.154052734375,0.6406651735305786,0.0766811519861221,0.0736903175711631,293.1861267089844,297.1499938964844,293.1499938964844,0.0432567819952964,-996.2538452148438,304.1541442871094,0.6743687391281128,0.0894034281373024,0.0633281096816062,293.1839599609375,297.1499938964844,293.1499938964844,0.0561320111155509,-1573.3651123046875,304.1536560058594,0.7121062278747559,0.1045141816139221,0.1000168174505233,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5481938123703003,0.050000000745058,0.2289046049118042,291.1683349609375,291.1499938964844,272.62030029296875,271.7709045410156,284.3231811523437,293.306396484375,291.1673889160156,1.0,0.163743257522583,1.0,1.0,0.9964922070503236,1.0,-0.6298515200614929,0.2737625241279602,0.3560889661312103,0.0941781401634216,0.0,0.0,0.1410902589559555,25.00594520568848,25.0,-7.616857528686523,-4341.431640625,40.983734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,304.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.0973082035779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159614920616149,0.115965723991394,-4.2366195884824265e-06,0.0,9.875545947579668e-05,0.0,0.0,4.512370586395264,0.0,0.0,0.0,0.2722264230251312,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224764887243509,-923.5034790039062,304.1521911621094,0.6048382520675659,0.0642082169651985,0.0587024949491024,293.1871643066406,297.1499938964844,293.1499938964844,0.0319716446101665,-1153.9617919921875,304.15386962890625,0.6396306157112122,0.0763196721673011,0.0733421593904495,293.185791015625,297.1499938964844,293.1499938964844,0.0429253838956356,-992.0882568359376,304.15399169921875,0.6732601523399353,0.0890158861875534,0.0630532130599021,293.1835327148437,297.1499938964844,293.1499938964844,0.0558503977954387,-1568.3895263671875,304.15350341796875,0.7112328410148621,0.1041684821248054,0.0996845215559005,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5481249094009399,0.050000000745058,0.2289070785045623,291.1660461425781,291.1499938964844,272.622802734375,271.7723083496094,284.3226013183594,293.3070983886719,291.16522216796875,1.0,0.1636069118976593,1.0,1.0,0.996353566646576,1.0,-0.6284531950950623,0.2732178568840027,0.3552353084087372,0.0937835276126861,0.0,0.0,0.140252485871315,25.00571250915528,25.0,-6.764406681060791,-4332.10986328125,40.82978439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,304.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.0967825502157211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155546829104423,0.1155589148402214,-4.235840151523007e-06,0.0,9.822198626352474e-05,0.0,0.0,4.495358467102051,0.0,0.0,0.0,0.272159606218338,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221765451133251,-917.4998779296876,304.1519470214844,0.6032116413116455,0.0637752637267112,0.058305487036705,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009971916675,-1143.8687744140625,304.1535339355469,0.6376695036888123,0.0756335854530334,0.0726820901036262,293.1849670410156,297.1499938964844,293.1499938964844,0.0422882661223411,-984.07666015625,304.1537475585937,0.6711384654045105,0.0882741957902908,0.0625277534127235,293.1825866699219,297.1499938964844,293.1499938964844,0.0553097464144229,-1558.8419189453125,304.1532287597656,0.7095406651496887,0.1035096272826194,0.0990518406033515,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5479929447174072,0.050000000745058,0.2289118468761444,291.1623229980469,291.1499938964844,272.62701416015625,271.7746276855469,284.32086181640625,293.30816650390625,291.16168212890625,1.0,0.1633486300706863,1.0,1.0,0.9960762858390808,1.0,-0.625800371170044,0.2721933126449585,0.353607028722763,0.0930171012878418,0.0,0.0,0.1388719230890274,25.00530242919922,25.0,-5.0896196365356445,-4315.06005859375,40.53889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3942565917969,304.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.0958069041371345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148894280195236,0.1148936599493026,-4.234575953887543e-06,0.0,9.723183029564098e-05,0.0,0.0,4.467569828033447,0.0,0.0,0.0,0.2720506191253662,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221765451133251,-917.4998779296876,304.1519470214844,0.6032116413116455,0.0637752637267112,0.058305487036705,293.1859130859375,297.1499938964844,293.1499938964844,0.0314009971916675,-1143.8687744140625,304.1535339355469,0.6376695036888123,0.0756335854530334,0.0726820901036262,293.1849670410156,297.1499938964844,293.1499938964844,0.0422882661223411,-984.07666015625,304.1537475585937,0.6711384654045105,0.0882741957902908,0.0625277534127235,293.1825866699219,297.1499938964844,293.1499938964844,0.0553097464144229,-1558.8419189453125,304.1532287597656,0.7095406651496887,0.1035096272826194,0.0990518406033515,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5479929447174072,0.050000000745058,0.2289118468761444,291.1623229980469,291.1499938964844,272.62701416015625,271.7746276855469,284.32086181640625,293.30816650390625,291.16168212890625,1.0,0.1633486300706863,1.0,1.0,0.9960762858390808,1.0,-0.625800371170044,0.2721933126449585,0.353607028722763,0.0930171012878418,0.0,0.0,0.1388719230890274,25.00530242919922,25.0,-5.0896196365356445,-4315.06005859375,40.53889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3942565917969,304.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.0958069041371345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148894280195236,0.1148936599493026,-4.234575953887543e-06,0.0,9.723183029564098e-05,0.0,0.0,4.467569828033447,0.0,0.0,0.0,0.2720506191253662,4.0,0.0,1.0
307140,293.171875,297.1499938964844,293.1499938964844,0.0219013709574937,-911.9334716796876,304.1517639160156,0.6016972661018372,0.0633762776851654,0.0579403489828109,293.1846008300781,297.1499938964844,293.1499938964844,0.0308680292218923,-1134.3768310546875,304.1532287597656,0.635837197303772,0.0749917030334472,0.0720652937889099,293.1840515136719,297.1499938964844,293.1499938964844,0.0416818372905254,-976.4462280273438,304.15350341796875,0.6691311001777649,0.0875718966126442,0.0620309002697467,293.1815795898437,297.1499938964844,293.1499938964844,0.0547967702150344,-1549.7899169921875,304.15301513671875,0.7079146504402161,0.1028900742530822,0.0984575003385543,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5478691458702087,0.050000000745058,0.2289163321256637,291.1595153808594,291.1499938964844,272.6302490234375,271.7763671875,284.3185729980469,293.3089599609375,291.1590270996094,1.0,0.1631073504686355,1.0,1.0,0.9957990050315856,1.0,-0.6233176589012146,0.2712386846542358,0.3520790040493011,0.092292807996273,0.0,0.0,0.1378010064363479,25.00495338439941,25.0,-3.732188224792481,-4299.46728515625,40.268062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,304.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.0949596092104911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143775433301925,0.1143817827105522,-4.233613253745716e-06,0.0,9.637193579692394e-05,0.0,0.0,4.446215629577637,0.0,0.0,0.0,0.2719669938087463,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0219013709574937,-911.9334716796876,304.1517639160156,0.6016972661018372,0.0633762776851654,0.0579403489828109,293.1846008300781,297.1499938964844,293.1499938964844,0.0308680292218923,-1134.3768310546875,304.1532287597656,0.635837197303772,0.0749917030334472,0.0720652937889099,293.1840515136719,297.1499938964844,293.1499938964844,0.0416818372905254,-976.4462280273438,304.15350341796875,0.6691311001777649,0.0875718966126442,0.0620309002697467,293.1815795898437,297.1499938964844,293.1499938964844,0.0547967702150344,-1549.7899169921875,304.15301513671875,0.7079146504402161,0.1028900742530822,0.0984575003385543,293.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5478691458702087,0.050000000745058,0.2289163321256637,291.1595153808594,291.1499938964844,272.6302490234375,271.7763671875,284.3185729980469,293.3089599609375,291.1590270996094,1.0,0.1631073504686355,1.0,1.0,0.9957990050315856,1.0,-0.6233176589012146,0.2712386846542358,0.3520790040493011,0.092292807996273,0.0,0.0,0.1378010064363479,25.00495338439941,25.0,-3.732188224792481,-4299.46728515625,40.268062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,304.3996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.0949596092104911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143775433301925,0.1143817827105522,-4.233613253745716e-06,0.0,9.637193579692394e-05,0.0,0.0,4.446215629577637,0.0,0.0,0.0,0.2719669938087463,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216473713517189,-906.7450561523438,304.151611328125,0.6002804636955261,0.0630061849951744,0.0576021634042263,293.1832275390625,297.1499938964844,293.1499938964844,0.0303686987608671,-1125.423828125,304.1529846191406,0.634117603302002,0.0743886977434158,0.0714863836765289,293.18310546875,297.1499938964844,293.1499938964844,0.0411025993525981,-969.1534423828124,304.1532897949219,0.6672243475914001,0.0869036838412284,0.0615586675703525,293.1805114746094,297.1499938964844,293.1499938964844,0.0543092153966426,-1541.1944580078125,304.15283203125,0.706366777420044,0.1023055389523506,0.0978971496224403,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5477537512779236,0.050000000745058,0.2289205193519592,291.1573791503906,291.1499938964844,272.632568359375,271.7774963378906,284.31610107421875,293.3095397949219,291.1570129394531,1.0,0.1628808379173278,1.0,1.0,0.9955220222473145,1.0,-0.620982825756073,0.2703374028205871,0.3506454229354858,0.0916217565536499,0.0,0.0,0.1369646787643432,25.004648208618164,25.0,-2.7481908798217773,-4284.89208984375,40.01457595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636779785156,304.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0942598432302475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139798611402511,0.1139840930700302,-4.232870196574368e-06,0.0,9.566175867803396e-05,0.0,0.0,4.429641246795654,0.0,0.0,0.0,0.2719021737575531,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216473713517189,-906.7450561523438,304.151611328125,0.6002804636955261,0.0630061849951744,0.0576021634042263,293.1832275390625,297.1499938964844,293.1499938964844,0.0303686987608671,-1125.423828125,304.1529846191406,0.634117603302002,0.0743886977434158,0.0714863836765289,293.18310546875,297.1499938964844,293.1499938964844,0.0411025993525981,-969.1534423828124,304.1532897949219,0.6672243475914001,0.0869036838412284,0.0615586675703525,293.1805114746094,297.1499938964844,293.1499938964844,0.0543092153966426,-1541.1944580078125,304.15283203125,0.706366777420044,0.1023055389523506,0.0978971496224403,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5477537512779236,0.050000000745058,0.2289205193519592,291.1573791503906,291.1499938964844,272.632568359375,271.7774963378906,284.31610107421875,293.3095397949219,291.1570129394531,1.0,0.1628808379173278,1.0,1.0,0.9955220222473145,1.0,-0.620982825756073,0.2703374028205871,0.3506454229354858,0.0916217565536499,0.0,0.0,0.1369646787643432,25.004648208618164,25.0,-2.7481908798217773,-4284.89208984375,40.01457595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636779785156,304.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0942598432302475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139798611402511,0.1139840930700302,-4.232870196574368e-06,0.0,9.566175867803396e-05,0.0,0.0,4.429641246795654,0.0,0.0,0.0,0.2719021737575531,4.0,0.0,1.0
