time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214119460433721,-901.8924560546876,304.1514587402344,0.5989506840705872,0.0626613944768905,0.0572874657809734,293.181884765625,297.1499938964844,293.1499938964844,0.029900187626481,-1116.9664306640625,304.1527709960937,0.632498562335968,0.0738206878304481,0.0709414705634117,293.1820983886719,297.1499938964844,293.1499938964844,0.0405480712652206,-962.1671752929688,304.15313720703125,0.665408194065094,0.0862657651305198,0.0611082278192043,293.179443359375,297.1499938964844,293.1499938964844,0.0538455881178379,-1533.0294189453125,304.15264892578125,0.7048991918563843,0.1017530784010887,0.0973677784204483,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5476467609405518,0.050000000745058,0.2289243936538696,291.15576171875,291.1499938964844,272.6340026855469,271.7781066894531,284.3135986328125,293.3099365234375,291.1554870605469,1.0,0.1626674681901931,1.0,1.0,0.9952450394630432,1.0,-0.6187799572944641,0.2694787681102752,0.3493011593818664,0.0910093039274215,0.0,0.0,0.1363104283809662,25.004379272460938,25.0,-2.0446972846984863,-4271.18505859375,39.776493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0937153771519661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136700585484504,0.1136742904782295,-4.232293576933444e-06,0.0,9.510920062894002e-05,0.0,0.0,4.416738510131836,0.0,0.0,0.0,0.2718517482280731,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214119460433721,-901.8924560546876,304.1514587402344,0.5989506840705872,0.0626613944768905,0.0572874657809734,293.181884765625,297.1499938964844,293.1499938964844,0.029900187626481,-1116.9664306640625,304.1527709960937,0.632498562335968,0.0738206878304481,0.0709414705634117,293.1820983886719,297.1499938964844,293.1499938964844,0.0405480712652206,-962.1671752929688,304.15313720703125,0.665408194065094,0.0862657651305198,0.0611082278192043,293.179443359375,297.1499938964844,293.1499938964844,0.0538455881178379,-1533.0294189453125,304.15264892578125,0.7048991918563843,0.1017530784010887,0.0973677784204483,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5476467609405518,0.050000000745058,0.2289243936538696,291.15576171875,291.1499938964844,272.6340026855469,271.7781066894531,284.3135986328125,293.3099365234375,291.1554870605469,1.0,0.1626674681901931,1.0,1.0,0.9952450394630432,1.0,-0.6187799572944641,0.2694787681102752,0.3493011593818664,0.0910093039274215,0.0,0.0,0.1363104283809662,25.004379272460938,25.0,-2.0446972846984863,-4271.18505859375,39.776493072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0937153771519661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136700585484504,0.1136742904782295,-4.232293576933444e-06,0.0,9.510920062894002e-05,0.0,0.0,4.416738510131836,0.0,0.0,0.0,0.2718517482280731,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213004164397716,-899.5787353515625,304.1513977050781,0.5983151197433472,0.0624974258244037,0.0571379102766513,293.18121337890625,297.1499938964844,293.1499938964844,0.0296858958899974,-1112.8955078125,304.15264892578125,0.6317228078842163,0.0735485628247261,0.0706805288791656,293.1816101074219,297.1499938964844,293.1499938964844,0.0402792282402515,-958.7783813476562,304.1530456542969,0.6645308136940002,0.0859570056200027,0.0608903206884861,293.17889404296875,297.1499938964844,293.1499938964844,0.0536221377551555,-1529.0972900390625,304.152587890625,0.7041932940483093,0.101487897336483,0.0971137508749961,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5475962162017822,0.050000000745058,0.2289262264966964,291.1551208496094,291.1499938964844,272.6343994140625,271.7781982421875,284.3123779296875,293.31011962890625,291.1548767089844,1.0,0.162565216422081,1.0,1.0,0.99510657787323,1.0,-0.6177231073379517,0.2690632045269012,0.3486599028110504,0.0907244011759758,0.0,0.0,0.1360366195440292,25.004255294799805,25.0,-1.7598291635513306,-4264.64208984375,39.66263961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,304.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.0934995338320732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135409772396087,0.1135452091693878,-4.232054379826877e-06,0.0,9.48901433730498e-05,0.0,0.0,4.411364555358887,0.0,0.0,0.0,0.2718307375907898,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211927890777587,-897.3367309570312,304.1513366699219,0.5976983308792114,0.0623388290405273,0.0569933056831359,293.1805419921875,297.1499938964844,293.1499938964844,0.0294789541512727,-1108.9493408203125,304.1525573730469,0.6309686303138733,0.0732841119170188,0.0704270005226135,293.1811218261719,297.1499938964844,293.1499938964844,0.0400158278644084,-955.4567260742188,304.1529846191406,0.6636732220649719,0.0856548026204109,0.0606771036982536,293.1783447265625,297.1499938964844,293.1499938964844,0.0534041970968246,-1525.26416015625,304.1524963378906,0.7035056352615356,0.1012299433350563,0.096866674721241,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5475475192070007,0.050000000745058,0.2289279997348785,291.154541015625,291.1499938964844,272.63458251953125,271.7781982421875,284.3111572265625,293.3102722167969,291.1543273925781,1.0,0.162465825676918,1.0,1.0,0.9949662685394288,1.0,-0.616694986820221,0.2686567008495331,0.3480383157730102,0.0904528200626373,0.0,0.0,0.1357922554016113,25.004138946533203,25.0,-1.5046846866607666,-4258.31494140625,39.5521125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,304.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0933208018541336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134263053536415,0.1134305372834205,-4.231842922308715e-06,0.0,9.47087464737706e-05,0.0,0.0,4.406592845916748,0.0,0.0,0.0,0.2718121111392975,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880545735359,-893.0464477539062,304.1512451171875,0.5965126752853394,0.062035996466875,0.0567173771560192,293.17926025390625,297.1499938964844,293.1499938964844,0.028759479522705,-1101.7322998046875,304.1529541015625,0.6295146942138672,0.0727754235267639,0.0699398070573806,293.1801147460937,297.1499938964844,293.1499938964844,0.0395039282739162,-948.9972534179688,304.15283203125,0.6620087027549744,0.0850682258605957,0.0602633915841579,293.17724609375,297.1499938964844,293.1499938964844,0.0529836192727088,-1517.8729248046875,304.1523742675781,0.7021775841712952,0.1007339432835578,0.0963916480541229,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5474525094032288,0.050000000745058,0.2289314568042755,291.1536560058594,291.1499938964844,272.63433837890625,271.7778015136719,284.308349609375,293.3105163574219,291.1534729003906,1.0,0.1622747927904129,1.0,1.0,0.994685709476471,1.0,-0.6147167086601257,0.2678833603858948,0.3468333780765533,0.0899115204811096,0.0,0.0,0.1353699564933776,25.00391960144043,25.0,-1.108834743499756,-4246.36572265625,39.340065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,304.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0930623337626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132296025753021,0.1132338345050811,-4.231484126648866e-06,0.0,9.444643364986403e-05,0.0,0.0,4.398414134979248,0.0,0.0,0.0,0.271780252456665,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880545735359,-893.0464477539062,304.1512451171875,0.5965126752853394,0.062035996466875,0.0567173771560192,293.17926025390625,297.1499938964844,293.1499938964844,0.028759479522705,-1101.7322998046875,304.1529541015625,0.6295146942138672,0.0727754235267639,0.0699398070573806,293.1801147460937,297.1499938964844,293.1499938964844,0.0395039282739162,-948.9972534179688,304.15283203125,0.6620087027549744,0.0850682258605957,0.0602633915841579,293.17724609375,297.1499938964844,293.1499938964844,0.0529836192727088,-1517.8729248046875,304.1523742675781,0.7021775841712952,0.1007339432835578,0.0963916480541229,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5474525094032288,0.050000000745058,0.2289314568042755,291.1536560058594,291.1499938964844,272.63433837890625,271.7778015136719,284.308349609375,293.3105163574219,291.1534729003906,1.0,0.1622747927904129,1.0,1.0,0.994685709476471,1.0,-0.6147167086601257,0.2678833603858948,0.3468333780765533,0.0899115204811096,0.0,0.0,0.1353699564933776,25.00391960144043,25.0,-1.108834743499756,-4246.36572265625,39.340065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,304.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0930623337626457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132296025753021,0.1132338345050811,-4.231484126648866e-06,0.0,9.444643364986403e-05,0.0,0.0,4.398414134979248,0.0,0.0,0.0,0.271780252456665,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963772118091,-888.9994506835938,304.1511535644531,0.5953989624977112,0.0617513619363307,0.0564579553902149,293.177978515625,297.1499938964844,293.1499938964844,0.0282928422093391,-1094.230224609375,304.1526794433594,0.6281365156173706,0.0722920969128608,0.069476768374443,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106625854969,-942.7669677734376,304.1527099609375,0.6604191660881042,0.0845034047961235,0.0598653592169284,293.1761474609375,297.1499938964844,293.1499938964844,0.0525827556848526,-1510.8353271484375,304.1522521972656,0.7009230852127075,0.1002630963921547,0.095940887928009,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5473719239234924,0.050000000745058,0.2289343923330307,291.1529846191406,291.1499938964844,272.6333312988281,271.77691650390625,284.306640625,293.31072998046875,291.15289306640625,1.0,0.1620932817459106,1.0,1.0,0.9944050908088684,1.0,-0.6128345131874084,0.2670944035053253,0.3457401394844055,0.0895179584622383,0.0,0.0,0.1350198835134506,25.00372314453125,25.0,-0.5921091437339783,-4235.11328125,39.13908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,304.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0929221212863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130684092640876,0.1130726411938667,-4.231193543091649e-06,0.0,9.430413774680346e-05,0.0,0.0,4.391716003417969,0.0,0.0,0.0,0.2717542052268982,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207963772118091,-888.9994506835938,304.1511535644531,0.5953989624977112,0.0617513619363307,0.0564579553902149,293.177978515625,297.1499938964844,293.1499938964844,0.0282928422093391,-1094.230224609375,304.1526794433594,0.6281365156173706,0.0722920969128608,0.069476768374443,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106625854969,-942.7669677734376,304.1527099609375,0.6604191660881042,0.0845034047961235,0.0598653592169284,293.1761474609375,297.1499938964844,293.1499938964844,0.0525827556848526,-1510.8353271484375,304.1522521972656,0.7009230852127075,0.1002630963921547,0.095940887928009,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5473719239234924,0.050000000745058,0.2289343923330307,291.1529846191406,291.1499938964844,272.6333312988281,271.77691650390625,284.306640625,293.31072998046875,291.15289306640625,1.0,0.1620932817459106,1.0,1.0,0.9944050908088684,1.0,-0.6128345131874084,0.2670944035053253,0.3457401394844055,0.0895179584622383,0.0,0.0,0.1350198835134506,25.00372314453125,25.0,-0.5921091437339783,-4235.11328125,39.13908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,304.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0929221212863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130684092640876,0.1130726411938667,-4.231193543091649e-06,0.0,9.430413774680346e-05,0.0,0.0,4.391716003417969,0.0,0.0,0.0,0.2717542052268982,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206161737442016,-885.1583862304688,304.15106201171875,0.5943568348884583,0.0614851228892803,0.0562150068581104,293.1767578125,297.1499938964844,293.1499938964844,0.0280005689710378,-1087.1656494140625,304.1522827148437,0.6268317103385925,0.0718339681625366,0.0690378621220588,293.1781921386719,297.1499938964844,293.1499938964844,0.0385315753519535,-936.703125,304.1526184082031,0.6588968634605408,0.0839585661888122,0.0594814606010913,293.17510986328125,297.1499938964844,293.1499938964844,0.0521972030401229,-1504.065185546875,304.1521301269531,0.6997368931770325,0.099816121160984,0.0955128446221351,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5473039746284485,0.050000000745058,0.2289368659257888,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.306640625,293.3109130859375,291.1531677246094,1.0,0.1619209051132202,1.0,1.0,0.9941216707229614,1.0,-0.6110447645187378,0.2662973999977112,0.3447473645210266,0.0892505869269371,0.0,0.0,0.1346139460802078,25.003536224365234,25.0,0.4061171412467956,-4224.205078125,38.94864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0928766056895256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129021942615509,0.1129064261913299,-4.2309357013436966e-06,0.0,9.425794996786864e-05,0.0,0.0,4.384854316711426,0.0,0.0,0.0,0.271727979183197,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206161737442016,-885.1583862304688,304.15106201171875,0.5943568348884583,0.0614851228892803,0.0562150068581104,293.1767578125,297.1499938964844,293.1499938964844,0.0280005689710378,-1087.1656494140625,304.1522827148437,0.6268317103385925,0.0718339681625366,0.0690378621220588,293.1781921386719,297.1499938964844,293.1499938964844,0.0385315753519535,-936.703125,304.1526184082031,0.6588968634605408,0.0839585661888122,0.0594814606010913,293.17510986328125,297.1499938964844,293.1499938964844,0.0521972030401229,-1504.065185546875,304.1521301269531,0.6997368931770325,0.099816121160984,0.0955128446221351,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5473039746284485,0.050000000745058,0.2289368659257888,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.306640625,293.3109130859375,291.1531677246094,1.0,0.1619209051132202,1.0,1.0,0.9941216707229614,1.0,-0.6110447645187378,0.2662973999977112,0.3447473645210266,0.0892505869269371,0.0,0.0,0.1346139460802078,25.003536224365234,25.0,0.4061171412467956,-4224.205078125,38.94864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,304.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0928766056895256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129021942615509,0.1129064261913299,-4.2309357013436966e-06,0.0,9.425794996786864e-05,0.0,0.0,4.384854316711426,0.0,0.0,0.0,0.271727979183197,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.020447002723813,-881.5239868164062,304.1510009765625,0.5933710932731628,0.0612345784902572,0.0559868365526199,293.1755676269531,297.1499938964844,293.1499938964844,0.0277292691171169,-1080.52392578125,304.1519775390625,0.6255841851234436,0.0713979750871658,0.0686205327510833,293.1772766113281,297.1499938964844,293.1499938964844,0.0380673669278621,-930.8182373046876,304.15252685546875,0.6574281454086304,0.0834321230649948,0.0591106601059436,293.174072265625,297.1499938964844,293.1499938964844,0.0518282204866409,-1497.589111328125,304.15203857421875,0.6986059546470642,0.0993914827704429,0.0951062887907028,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5472391247749329,0.050000000745058,0.2289392352104187,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.30615234375,293.3110656738281,291.1537170410156,1.0,0.1617569327354431,1.0,1.0,0.9938382506370544,1.0,-0.6093400120735168,0.2655397355556488,0.3438003063201904,0.0889938175678253,0.0,0.0,0.1340942829847335,25.00336456298828,25.0,0.8011183738708496,-4213.35693359375,38.76788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,304.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0928970724344253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126857250928878,0.1126899570226669,-4.23062465415569e-06,0.0,9.42787155508995e-05,0.0,0.0,4.375945091247559,0.0,0.0,0.0,0.271694540977478,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.020447002723813,-881.5239868164062,304.1510009765625,0.5933710932731628,0.0612345784902572,0.0559868365526199,293.1755676269531,297.1499938964844,293.1499938964844,0.0277292691171169,-1080.52392578125,304.1519775390625,0.6255841851234436,0.0713979750871658,0.0686205327510833,293.1772766113281,297.1499938964844,293.1499938964844,0.0380673669278621,-930.8182373046876,304.15252685546875,0.6574281454086304,0.0834321230649948,0.0591106601059436,293.174072265625,297.1499938964844,293.1499938964844,0.0518282204866409,-1497.589111328125,304.15203857421875,0.6986059546470642,0.0993914827704429,0.0951062887907028,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5472391247749329,0.050000000745058,0.2289392352104187,291.15362548828125,291.1499938964844,272.6291198730469,271.7739562988281,284.30615234375,293.3110656738281,291.1537170410156,1.0,0.1617569327354431,1.0,1.0,0.9938382506370544,1.0,-0.6093400120735168,0.2655397355556488,0.3438003063201904,0.0889938175678253,0.0,0.0,0.1340942829847335,25.00336456298828,25.0,0.8011183738708496,-4213.35693359375,38.76788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,304.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0928970724344253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126857250928878,0.1126899570226669,-4.23062465415569e-06,0.0,9.42787155508995e-05,0.0,0.0,4.375945091247559,0.0,0.0,0.0,0.271694540977478,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203664172440767,-879.7846069335938,304.1509704589844,0.5928983688354492,0.0611147508025169,0.0558777302503585,293.17498779296875,297.1499938964844,293.1499938964844,0.0276020541787147,-1077.32275390625,304.15185546875,0.6249810457229614,0.0711877644062042,0.0684193819761276,293.17681884765625,297.1499938964844,293.1499938964844,0.0378412380814552,-927.9490356445312,304.1524658203125,0.6567140817642212,0.0831755250692367,0.0589299537241458,293.1735534667969,297.1499938964844,293.1499938964844,0.0516504608094692,-1494.471923828125,304.1520080566406,0.6980616450309753,0.0991872623562812,0.0949107557535171,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5472087860107422,0.050000000745058,0.228940337896347,291.1539001464844,291.1499938964844,272.6276550292969,271.77294921875,284.30596923828125,293.3111267089844,291.1540222167969,1.0,0.1616778820753097,1.0,1.0,0.9936965703964232,1.0,-0.6085174679756165,0.2651689648628235,0.3433485031127929,0.0888819545507431,0.0,0.0,0.1338034570217132,25.003284454345703,25.0,0.8811349272727966,-4208.04345703125,38.68088150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,304.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0929234325885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125630140304565,0.1125672459602356,-4.230442755215336e-06,0.0,9.430547652300449e-05,0.0,0.0,4.370890140533447,0.0,0.0,0.0,0.2716754972934723,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202883053570985,-878.0933837890625,304.15093994140625,0.5924383401870728,0.060998361557722,0.055771742016077,293.1744079589844,297.1499938964844,293.1499938964844,0.027478052303195,-1074.1954345703125,304.1517333984375,0.6243905425071716,0.0709824189543724,0.0682228952646255,293.1763610839844,297.1499938964844,293.1499938964844,0.0376188419759273,-925.1254272460938,304.1524353027344,0.656012773513794,0.0829230993986129,0.0587521940469741,293.17303466796875,297.1499938964844,293.1499938964844,0.0514769367873668,-1491.430419921875,304.1519470214844,0.6975308656692505,0.0989881828427314,0.0947201326489448,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5471798777580261,0.050000000745058,0.2289413958787918,291.1542053222656,291.1499938964844,272.6260070800781,271.7718811035156,284.3058166503906,293.31121826171875,291.15435791015625,1.0,0.1616006791591644,1.0,1.0,0.9935524463653564,1.0,-0.6077136397361755,0.2648031115531921,0.3429105281829834,0.0887809991836547,0.0,0.0,0.1334906965494156,25.00320625305176,25.0,0.9357491135597228,-4202.8212890625,38.59599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,304.240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0929558128118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124312803149223,0.1124355047941207,-4.230245849612402e-06,0.0,9.433833474759012e-05,0.0,0.0,4.365462303161621,0.0,0.0,0.0,0.2716550230979919,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201392173767089,-874.8510131835938,304.15087890625,0.5915555357933044,0.0607755370438098,0.0555687993764877,293.1733093261719,297.1499938964844,293.1499938964844,0.0272320751100778,-1068.1533203125,304.1515808105469,0.6232455372810364,0.070585660636425,0.0678433254361152,293.1755065917969,297.1499938964844,293.1499938964844,0.0371848978102207,-919.6102905273438,304.15234375,0.6546471118927002,0.0824303030967712,0.0584052018821239,293.17205810546875,297.1499938964844,293.1499938964844,0.0511422976851463,-1485.5693359375,304.15185546875,0.6965087652206421,0.0986050516366958,0.0943532213568687,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5471258163452148,0.050000000745058,0.2289433628320694,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.1549987792969,1.0,0.1614516228437423,1.0,1.0,0.993264138698578,1.0,-0.6061601638793945,0.2640860974788666,0.3420740962028503,0.0886091291904449,0.0,0.0,0.1327955871820449,25.00305938720703,25.0,0.9881300926208496,-4192.626953125,38.43232345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,304.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0930264964699745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121384501457214,0.1121426820755004,-4.229807018418796e-06,0.0,9.441006841370836e-05,0.0,0.0,4.353399276733398,0.0,0.0,0.0,0.2716094851493835,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201392173767089,-874.8510131835938,304.15087890625,0.5915555357933044,0.0607755370438098,0.0555687993764877,293.1733093261719,297.1499938964844,293.1499938964844,0.0272320751100778,-1068.1533203125,304.1515808105469,0.6232455372810364,0.070585660636425,0.0678433254361152,293.1755065917969,297.1499938964844,293.1499938964844,0.0371848978102207,-919.6102905273438,304.15234375,0.6546471118927002,0.0824303030967712,0.0584052018821239,293.17205810546875,297.1499938964844,293.1499938964844,0.0511422976851463,-1485.5693359375,304.15185546875,0.6965087652206421,0.0986050516366958,0.0943532213568687,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5471258163452148,0.050000000745058,0.2289433628320694,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3113708496094,291.1549987792969,1.0,0.1614516228437423,1.0,1.0,0.993264138698578,1.0,-0.6061601638793945,0.2640860974788666,0.3420740962028503,0.0886091291904449,0.0,0.0,0.1327955871820449,25.00305938720703,25.0,0.9881300926208496,-4192.626953125,38.43232345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,304.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0930264964699745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121384501457214,0.1121426820755004,-4.229807018418796e-06,0.0,9.441006841370836e-05,0.0,0.0,4.353399276733398,0.0,0.0,0.0,0.2716094851493835,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019999286159873,-871.7908935546875,304.1508178710937,0.5907202363014221,0.0605654753744602,0.0553774200379848,293.1722717285156,297.1499938964844,293.1499938964844,0.0269734505563974,-1062.382080078125,304.1514892578125,0.6221449375152588,0.0702065080404281,0.067480631172657,293.1746826171875,297.1499938964844,293.1499938964844,0.0367650166153907,-914.2664794921876,304.1522521972656,0.653328001499176,0.0819528698921203,0.0580690577626228,293.17108154296875,297.1499938964844,293.1499938964844,0.0508239492774009,-1479.999267578125,304.1517639160156,0.6955372095108032,0.0982413068413734,0.0940047651529312,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5470761060714722,0.050000000745058,0.228945180773735,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3115234375,291.1556701660156,1.0,0.1613093465566635,1.0,1.0,0.992975890636444,1.0,-0.604675829410553,0.2633904814720154,0.3412853479385376,0.0884694308042526,0.0,0.0,0.1320105344057083,25.002918243408203,25.0,0.961266279220581,-4182.755859375,38.276397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,304.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.093087650835514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111806720495224,0.111810952425003,-4.229305432090769e-06,0.0,9.447213233215734e-05,0.0,0.0,4.33973503112793,0.0,0.0,0.0,0.2715578377246856,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019999286159873,-871.7908935546875,304.1508178710937,0.5907202363014221,0.0605654753744602,0.0553774200379848,293.1722717285156,297.1499938964844,293.1499938964844,0.0269734505563974,-1062.382080078125,304.1514892578125,0.6221449375152588,0.0702065080404281,0.067480631172657,293.1746826171875,297.1499938964844,293.1499938964844,0.0367650166153907,-914.2664794921876,304.1522521972656,0.653328001499176,0.0819528698921203,0.0580690577626228,293.17108154296875,297.1499938964844,293.1499938964844,0.0508239492774009,-1479.999267578125,304.1517639160156,0.6955372095108032,0.0982413068413734,0.0940047651529312,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5470761060714722,0.050000000745058,0.228945180773735,291.1555480957031,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3115234375,291.1556701660156,1.0,0.1613093465566635,1.0,1.0,0.992975890636444,1.0,-0.604675829410553,0.2633904814720154,0.3412853479385376,0.0884694308042526,0.0,0.0,0.1320105344057083,25.002918243408203,25.0,0.961266279220581,-4182.755859375,38.276397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,304.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.093087650835514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111806720495224,0.111810952425003,-4.229305432090769e-06,0.0,9.447213233215734e-05,0.0,0.0,4.33973503112793,0.0,0.0,0.0,0.2715578377246856,4.0,0.0,1.0
308460,293.1627197265625,297.1499938964844,293.1499938964844,0.0198683086782693,-868.9124755859375,304.1507568359375,0.5899307727813721,0.0603678487241268,0.055197287350893,293.1712951660156,297.1499938964844,293.1499938964844,0.0266760699450969,-1056.876953125,304.1514892578125,0.6210854053497314,0.0698440670967102,0.0671339929103851,293.17388916015625,297.1499938964844,293.1499938964844,0.0363590307533741,-909.09228515625,304.1521911621094,0.6520528793334961,0.0814902633428573,0.0577433705329895,293.170166015625,297.1499938964844,293.1499938964844,0.0505219586193561,-1474.7213134765625,304.15167236328125,0.6946145296096802,0.0978965386748313,0.0936743766069412,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5470298528671265,0.050000000745058,0.2289468795061111,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116760253906,291.1562805175781,1.0,0.1611736416816711,1.0,1.0,0.9926853775978088,1.0,-0.6032583117485046,0.2627204358577728,0.3405378758907318,0.0883499905467033,0.0,0.0,0.1311462670564651,25.00278282165528,25.0,0.8440477848052979,-4173.23095703125,38.1279182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,304.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931226536631584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114399284124374,0.1114441528916359,-4.228744273859775e-06,0.0,9.45076535572298e-05,0.0,0.0,4.3246259689331055,0.0,0.0,0.0,0.2715006470680237,4.0,0.0,1.0
308520,293.1627197265625,297.1499938964844,293.1499938964844,0.0198683086782693,-868.9124755859375,304.1507568359375,0.5899307727813721,0.0603678487241268,0.055197287350893,293.1712951660156,297.1499938964844,293.1499938964844,0.0266760699450969,-1056.876953125,304.1514892578125,0.6210854053497314,0.0698440670967102,0.0671339929103851,293.17388916015625,297.1499938964844,293.1499938964844,0.0363590307533741,-909.09228515625,304.1521911621094,0.6520528793334961,0.0814902633428573,0.0577433705329895,293.170166015625,297.1499938964844,293.1499938964844,0.0505219586193561,-1474.7213134765625,304.15167236328125,0.6946145296096802,0.0978965386748313,0.0936743766069412,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5470298528671265,0.050000000745058,0.2289468795061111,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3116760253906,291.1562805175781,1.0,0.1611736416816711,1.0,1.0,0.9926853775978088,1.0,-0.6032583117485046,0.2627204358577728,0.3405378758907318,0.0883499905467033,0.0,0.0,0.1311462670564651,25.00278282165528,25.0,0.8440477848052979,-4173.23095703125,38.1279182434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1486511230469,304.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931226536631584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114399284124374,0.1114441528916359,-4.228744273859775e-06,0.0,9.45076535572298e-05,0.0,0.0,4.3246259689331055,0.0,0.0,0.0,0.2715006470680237,4.0,0.0,1.0
308580,293.1620483398437,297.1499938964844,293.1499938964844,0.0197464600205421,-866.223388671875,304.15069580078125,0.589187502861023,0.0601828545331954,0.0550285652279853,293.1703491210937,297.1499938964844,293.1499938964844,0.026397543027997,-1051.633056640625,304.1514587402344,0.6200658082962036,0.0694982931017875,0.066803254187107,293.173095703125,297.1499938964844,293.1499938964844,0.0359673462808132,-904.0938110351562,304.152099609375,0.6508208513259888,0.0810425579547882,0.0574281774461269,293.16925048828125,297.1499938964844,293.1499938964844,0.0502371042966842,-1469.749267578125,304.151611328125,0.6937408447265625,0.0975711196660995,0.0933623760938644,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5469859838485718,0.050000000745058,0.2289484739303589,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.31182861328125,291.15673828125,1.0,0.1610445231199264,1.0,1.0,0.9923948645591736,1.0,-0.6019081473350525,0.2620817720890045,0.339826375246048,0.0882382318377494,0.0,0.0,0.1302226036787033,25.002655029296875,25.0,0.630225419998169,-4164.1171875,37.98687362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.093117207288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110456958413124,0.1110499277710914,-4.2281321839254815e-06,0.0,9.4502123829443e-05,0.0,0.0,4.308385372161865,0.0,0.0,0.0,0.2714390456676483,4.0,0.0,1.0
308640,293.1620483398437,297.1499938964844,293.1499938964844,0.0197464600205421,-866.223388671875,304.15069580078125,0.589187502861023,0.0601828545331954,0.0550285652279853,293.1703491210937,297.1499938964844,293.1499938964844,0.026397543027997,-1051.633056640625,304.1514587402344,0.6200658082962036,0.0694982931017875,0.066803254187107,293.173095703125,297.1499938964844,293.1499938964844,0.0359673462808132,-904.0938110351562,304.152099609375,0.6508208513259888,0.0810425579547882,0.0574281774461269,293.16925048828125,297.1499938964844,293.1499938964844,0.0502371042966842,-1469.749267578125,304.151611328125,0.6937408447265625,0.0975711196660995,0.0933623760938644,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5469859838485718,0.050000000745058,0.2289484739303589,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3048400878906,293.31182861328125,291.15673828125,1.0,0.1610445231199264,1.0,1.0,0.9923948645591736,1.0,-0.6019081473350525,0.2620817720890045,0.339826375246048,0.0882382318377494,0.0,0.0,0.1302226036787033,25.002655029296875,25.0,0.630225419998169,-4164.1171875,37.98687362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.093117207288742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110456958413124,0.1110499277710914,-4.2281321839254815e-06,0.0,9.4502123829443e-05,0.0,0.0,4.308385372161865,0.0,0.0,0.0,0.2714390456676483,4.0,0.0,1.0
308700,293.1617126464844,297.1499938964844,293.1499938964844,0.019688731059432,-864.9458618164062,304.15069580078125,0.5888317227363586,0.0600947402417659,0.0549481622874736,293.1698913574219,297.1499938964844,293.1499938964844,0.026266211643815,-1049.100830078125,304.15142822265625,0.6195691823959351,0.069331094622612,0.0666433274745941,293.1727294921875,297.1499938964844,293.1499938964844,0.0357765331864357,-901.6563110351562,304.1520690917969,0.6502194404602051,0.0808238238096237,0.0572741851210594,293.1687927246094,297.1499938964844,293.1499938964844,0.0501007474958896,-1467.371826171875,304.15155029296875,0.6933208107948303,0.0974151268601417,0.0932127609848976,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5469645857810974,0.050000000745058,0.2289492636919021,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.304443359375,293.3119201660156,291.1568908691406,1.0,0.1609822511672973,1.0,1.0,0.992249608039856,1.0,-0.6012563109397888,0.2617748379707336,0.3394814729690552,0.0881814360618591,0.0,0.0,0.1297491490840912,25.00259017944336,25.0,0.4934419691562652,-4159.7294921875,37.91891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930978506803512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108427867293357,0.1108470112085342,-4.227812951285159e-06,0.0,9.448248601984233e-05,0.0,0.0,4.300025463104248,0.0,0.0,0.0,0.271407276391983,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.019633162766695,-863.71435546875,304.1506652832031,0.5884866714477539,0.0600095987319946,0.0548704452812671,293.16943359375,297.1499938964844,293.1499938964844,0.0261383671313524,-1046.63037109375,304.1513977050781,0.6190812587738037,0.0691677033901214,0.0664870366454124,293.17236328125,297.1499938964844,293.1499938964844,0.0355891361832618,-899.2609252929688,304.15203857421875,0.649627685546875,0.0806085392832756,0.0571226216852664,293.1683654785156,297.1499938964844,293.1499938964844,0.0499685704708099,-1465.06884765625,304.1515197753906,0.6929120421409607,0.0972636938095092,0.0930674746632576,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5469434857368469,0.050000000745058,0.2289500385522842,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1609214842319488,1.0,1.0,0.9921016097068788,1.0,-0.6006201505661011,0.2614768743515014,0.3391432762145996,0.0881228148937225,0.0,0.0,0.1292732954025268,25.00252914428711,25.0,0.3399005830287933,-4155.4716796875,37.8526725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930665954947471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106382086873054,0.1106424331665039,-4.227488716423977e-06,0.0,9.445076284464447e-05,0.0,0.0,4.291596412658691,0.0,0.0,0.0,0.2713752090930938,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.0195284411311149,-861.388916015625,304.1506042480469,0.5878284573554993,0.0598481632769107,0.0547229722142219,293.1685791015625,297.1499938964844,293.1499938964844,0.0258928313851356,-1041.869873046875,304.1513366699219,0.6181305050849915,0.0688519328832626,0.0661850050091743,293.1716613769531,297.1499938964844,293.1499938964844,0.0352244786918163,-894.5953369140625,304.1519775390625,0.6484724283218384,0.0801881328225135,0.0568266361951828,293.1675109863281,297.1499938964844,293.1499938964844,0.0497166961431503,-1460.6856689453125,304.15142822265625,0.69212806224823,0.0969743505120277,0.0927897468209266,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5469017624855042,0.050000000745058,0.228951558470726,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.3121643066406,291.156982421875,1.0,0.1608044803142547,1.0,1.0,0.991805613040924,1.0,-0.5993940234184265,0.2609086632728576,0.3384853601455688,0.0879969596862793,0.0,0.0,0.1283327043056488,25.00240707397461,25.0,0.006944453343749,-4147.38720703125,37.7252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,304.17059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929688960313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102319508790969,0.1102361753582954,-4.226836153975455e-06,0.0,9.4351613370236e-05,0.0,0.0,4.274855136871338,0.0,0.0,0.0,0.2713113725185394,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.0195284411311149,-861.388916015625,304.1506042480469,0.5878284573554993,0.0598481632769107,0.0547229722142219,293.1685791015625,297.1499938964844,293.1499938964844,0.0258928313851356,-1041.869873046875,304.1513366699219,0.6181305050849915,0.0688519328832626,0.0661850050091743,293.1716613769531,297.1499938964844,293.1499938964844,0.0352244786918163,-894.5953369140625,304.1519775390625,0.6484724283218384,0.0801881328225135,0.0568266361951828,293.1675109863281,297.1499938964844,293.1499938964844,0.0497166961431503,-1460.6856689453125,304.15142822265625,0.69212806224823,0.0969743505120277,0.0927897468209266,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5469017624855042,0.050000000745058,0.228951558470726,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.3025207519531,293.3121643066406,291.156982421875,1.0,0.1608044803142547,1.0,1.0,0.991805613040924,1.0,-0.5993940234184265,0.2609086632728576,0.3384853601455688,0.0879969596862793,0.0,0.0,0.1283327043056488,25.00240707397461,25.0,0.006944453343749,-4147.38720703125,37.7252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,304.17059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929688960313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102319508790969,0.1102361753582954,-4.226836153975455e-06,0.0,9.4351613370236e-05,0.0,0.0,4.274855136871338,0.0,0.0,0.0,0.2713113725185394,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194316450506448,-859.2344970703125,304.15057373046875,0.5872098207473755,0.0596977323293685,0.0545854121446609,293.1677551269531,297.1499938964844,293.1499938964844,0.0256596058607101,-1037.3287353515625,304.1512756347656,0.6172093749046326,0.0685495436191558,0.0658957660198211,293.17095947265625,297.1499938964844,293.1499938964844,0.0348723381757736,-890.0838623046875,304.1518859863281,0.6473518013954163,0.0797802433371543,0.0565394423902034,293.1666564941406,297.1499938964844,293.1499938964844,0.0494803451001644,-1456.578857421875,304.1513366699219,0.6913854479789734,0.0967018157243728,0.0925279632210731,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5468605160713196,0.050000000745058,0.2289530783891677,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.1567687988281,1.0,0.1606930047273636,1.0,1.0,0.9915095567703248,1.0,-0.5982247591018677,0.2603760063648224,0.3378487825393677,0.0878572240471839,0.0,0.0,0.1274305880069732,25.002286911010746,25.0,-0.3294280767440796,-4139.900390625,37.6039924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.0928302332758903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098401397466659,0.1098443642258644,-4.226195414958056e-06,0.0,9.421088907402007e-05,0.0,0.0,4.258706569671631,0.0,0.0,0.0,0.2712496221065521,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194316450506448,-859.2344970703125,304.15057373046875,0.5872098207473755,0.0596977323293685,0.0545854121446609,293.1677551269531,297.1499938964844,293.1499938964844,0.0256596058607101,-1037.3287353515625,304.1512756347656,0.6172093749046326,0.0685495436191558,0.0658957660198211,293.17095947265625,297.1499938964844,293.1499938964844,0.0348723381757736,-890.0838623046875,304.1518859863281,0.6473518013954163,0.0797802433371543,0.0565394423902034,293.1666564941406,297.1499938964844,293.1499938964844,0.0494803451001644,-1456.578857421875,304.1513366699219,0.6913854479789734,0.0967018157243728,0.0925279632210731,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5468605160713196,0.050000000745058,0.2289530783891677,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31231689453125,291.1567687988281,1.0,0.1606930047273636,1.0,1.0,0.9915095567703248,1.0,-0.5982247591018677,0.2603760063648224,0.3378487825393677,0.0878572240471839,0.0,0.0,0.1274305880069732,25.002286911010746,25.0,-0.3294280767440796,-4139.900390625,37.6039924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.0928302332758903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098401397466659,0.1098443642258644,-4.226195414958056e-06,0.0,9.421088907402007e-05,0.0,0.0,4.258706569671631,0.0,0.0,0.0,0.2712496221065521,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193429943174123,-857.2578735351562,304.1505432128906,0.5866333842277527,0.0595588348805904,0.0544582232832908,293.1669616699219,297.1499938964844,293.1499938964844,0.0254386868327856,-1033.0096435546875,304.1512145996094,0.616318941116333,0.0682607814669609,0.0656195357441902,293.1702880859375,297.1499938964844,293.1499938964844,0.0345330126583576,-885.7305297851562,304.1518249511719,0.6462669372558594,0.0793853104114532,0.0562613457441329,293.16583251953125,297.1499938964844,293.1499938964844,0.0492601096630096,-1452.75830078125,304.1512756347656,0.6906865239143372,0.0964468121528625,0.0922828018665313,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5468198657035828,0.050000000745058,0.2289545685052871,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.160587266087532,1.0,1.0,0.9912130236625672,1.0,-0.5971144437789917,0.2598792016506195,0.3372352421283722,0.0877053663134574,0.0,0.0,0.12659652531147,25.00217056274414,25.0,-0.6283698678016663,-4133.08154296875,37.48911285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,304.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926552787423133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094755977392196,0.1094798222184181,-4.225589236739324e-06,0.0,9.403332660440356e-05,0.0,0.0,4.243679046630859,0.0,0.0,0.0,0.2711919844150543,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193429943174123,-857.2578735351562,304.1505432128906,0.5866333842277527,0.0595588348805904,0.0544582232832908,293.1669616699219,297.1499938964844,293.1499938964844,0.0254386868327856,-1033.0096435546875,304.1512145996094,0.616318941116333,0.0682607814669609,0.0656195357441902,293.1702880859375,297.1499938964844,293.1499938964844,0.0345330126583576,-885.7305297851562,304.1518249511719,0.6462669372558594,0.0793853104114532,0.0562613457441329,293.16583251953125,297.1499938964844,293.1499938964844,0.0492601096630096,-1452.75830078125,304.1512756347656,0.6906865239143372,0.0964468121528625,0.0922828018665313,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5468198657035828,0.050000000745058,0.2289545685052871,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.160587266087532,1.0,1.0,0.9912130236625672,1.0,-0.5971144437789917,0.2598792016506195,0.3372352421283722,0.0877053663134574,0.0,0.0,0.12659652531147,25.00217056274414,25.0,-0.6283698678016663,-4133.08154296875,37.48911285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,304.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926552787423133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094755977392196,0.1094798222184181,-4.225589236739324e-06,0.0,9.403332660440356e-05,0.0,0.0,4.243679046630859,0.0,0.0,0.0,0.2711919844150543,4.0,0.0,1.0
