time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1590270996094,297.1499938964844,293.1499938964844,0.0192621387541294,-855.4522705078125,304.1504821777344,0.5860989689826965,0.0594312474131584,0.0543411970138549,293.16619873046875,297.1499938964844,293.1499938964844,0.0252292528748512,-1028.8984375,304.1511535644531,0.615458071231842,0.0679850131273269,0.0653556734323501,293.1696472167969,297.1499938964844,293.1499938964844,0.0342058651149272,-881.52685546875,304.1517639160156,0.6452169418334961,0.0790029317140579,0.0559920407831668,293.1650390625,297.1499938964844,293.1499938964844,0.0490553528070449,-1449.2113037109375,304.15118408203125,0.6900308132171631,0.0962089076638221,0.0920538306236267,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5467801094055176,0.050000000745058,0.2289560139179229,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1604870408773422,1.0,1.0,0.9909165501594543,1.0,-0.596061110496521,0.2594152987003326,0.3366458117961883,0.0875456407666206,0.0,0.0,0.1258492022752761,25.00205612182617,25.0,-0.8569756150245667,-4126.9287109375,37.38036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924539789557457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091470941901207,0.1091513261198997,-4.22503308072919e-06,0.0,9.382903226651253e-05,0.0,0.0,4.230133533477783,0.0,0.0,0.0,0.2711398899555206,4.0,0.0,1.0
309240,293.1590270996094,297.1499938964844,293.1499938964844,0.0192621387541294,-855.4522705078125,304.1504821777344,0.5860989689826965,0.0594312474131584,0.0543411970138549,293.16619873046875,297.1499938964844,293.1499938964844,0.0252292528748512,-1028.8984375,304.1511535644531,0.615458071231842,0.0679850131273269,0.0653556734323501,293.1696472167969,297.1499938964844,293.1499938964844,0.0342058651149272,-881.52685546875,304.1517639160156,0.6452169418334961,0.0790029317140579,0.0559920407831668,293.1650390625,297.1499938964844,293.1499938964844,0.0490553528070449,-1449.2113037109375,304.15118408203125,0.6900308132171631,0.0962089076638221,0.0920538306236267,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5467801094055176,0.050000000745058,0.2289560139179229,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1604870408773422,1.0,1.0,0.9909165501594543,1.0,-0.596061110496521,0.2594152987003326,0.3366458117961883,0.0875456407666206,0.0,0.0,0.1258492022752761,25.00205612182617,25.0,-0.8569756150245667,-4126.9287109375,37.38036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924539789557457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091470941901207,0.1091513261198997,-4.22503308072919e-06,0.0,9.382903226651253e-05,0.0,0.0,4.230133533477783,0.0,0.0,0.0,0.2711398899555206,4.0,0.0,1.0
309300,293.15875244140625,297.1499938964844,293.1499938964844,0.0192246735095977,-854.6146850585938,304.1504821777344,0.5858483910560608,0.05937185510993,0.0542866364121437,293.16583251953125,297.1499938964844,293.1499938964844,0.0251288060098886,-1026.9205322265625,304.151123046875,0.6150392889976501,0.067852072417736,0.0652284547686576,293.1693115234375,297.1499938964844,293.1499938964844,0.0340468846261501,-879.4815063476562,304.1517333984375,0.6447055339813232,0.0788165777921676,0.0558607764542102,293.1646423339844,297.1499938964844,293.1499938964844,0.0489588715136051,-1447.541748046875,304.1511535644531,0.6897199153900146,0.0960965827107429,0.0919456258416175,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5467607378959656,0.050000000745058,0.2289567291736602,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.1554260253906,1.0,0.1604390442371368,1.0,1.0,0.9907682538032532,1.0,-0.5955564379692078,0.2591950893402099,0.3363613188266754,0.0874649137258529,0.0,0.0,0.1255133748054504,25.00200080871582,25.0,-0.938437819480896,-4124.10302734375,37.32833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923465490341186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089987903833389,0.1090030223131179,-4.224778876960045e-06,0.0,9.372000204166396e-05,0.0,0.0,4.224017143249512,0.0,0.0,0.0,0.2711163163185119,4.0,0.0,1.0
309360,293.1584777832031,297.1499938964844,293.1499938964844,0.019189141690731,-853.81982421875,304.15045166015625,0.5856091380119324,0.0593153797090053,0.0542347058653831,293.1654663085937,297.1499938964844,293.1499938964844,0.0250311009585857,-1024.9927978515625,304.151123046875,0.614628255367279,0.0677223801612854,0.0651043280959129,293.16900634765625,297.1499938964844,293.1499938964844,0.0338908806443214,-877.4725952148438,304.1517028808594,0.6442030668258667,0.0786334201693534,0.0557317472994327,293.16424560546875,297.1499938964844,293.1499938964844,0.0488662458956241,-1445.93994140625,304.1510925292969,0.6894204616546631,0.0959886461496353,0.0918415710330009,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5467418432235718,0.050000000745058,0.2289574295282364,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1603924483060836,1.0,1.0,0.9906194806098938,1.0,-0.595066249370575,0.2589820921421051,0.3360841274261474,0.0873848274350166,0.0,0.0,0.1252038478851318,25.00194358825684,25.0,-0.9967061877250672,-4121.435546875,37.27785110473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,304.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922366678714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088617071509361,0.1088659316301345,-4.224541953590233e-06,0.0,9.3608490715269e-05,0.0,0.0,4.218362808227539,0.0,0.0,0.0,0.2710944712162018,4.0,0.0,1.0
309420,293.1579284667969,297.1499938964844,293.1499938964844,0.0191234238445758,-852.347900390625,304.1504211425781,0.5851624608039856,0.0592106543481349,0.0541382133960723,293.1647644042969,297.1499938964844,293.1499938964844,0.0248432047665119,-1021.2741088867188,304.15106201171875,0.6138277649879456,0.0674720108509063,0.0648646205663681,293.1683959960937,297.1499938964844,293.1499938964844,0.0335870832204818,-873.5548095703125,304.1516418457031,0.6432235836982727,0.0782760307192802,0.0554799400269985,293.1634826660156,297.1499938964844,293.1499938964844,0.0486916415393352,-1442.922607421875,304.1510314941406,0.6888537406921387,0.0957850813865661,0.0916451215744018,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.546705424785614,0.050000000745058,0.2289587557315826,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129577636719,291.1543273925781,1.0,0.1603031754493713,1.0,1.0,0.990321934223175,1.0,-0.5941264033317566,0.2585748434066772,0.3355515599250793,0.0872296020388603,0.0,0.0,0.1246586516499519,25.001832962036133,25.0,-1.0535321235656738,-4116.517578125,37.18118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0920152440667152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086193025112152,0.1086235269904136,-4.224118129059207e-06,0.0,9.338377276435494e-05,0.0,0.0,4.2083611488342285,0.0,0.0,0.0,0.2710557878017425,4.0,0.0,1.0
309480,293.1579284667969,297.1499938964844,293.1499938964844,0.0191234238445758,-852.347900390625,304.1504211425781,0.5851624608039856,0.0592106543481349,0.0541382133960723,293.1647644042969,297.1499938964844,293.1499938964844,0.0248432047665119,-1021.2741088867188,304.15106201171875,0.6138277649879456,0.0674720108509063,0.0648646205663681,293.1683959960937,297.1499938964844,293.1499938964844,0.0335870832204818,-873.5548095703125,304.1516418457031,0.6432235836982727,0.0782760307192802,0.0554799400269985,293.1634826660156,297.1499938964844,293.1499938964844,0.0486916415393352,-1442.922607421875,304.1510314941406,0.6888537406921387,0.0957850813865661,0.0916451215744018,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.546705424785614,0.050000000745058,0.2289587557315826,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129577636719,291.1543273925781,1.0,0.1603031754493713,1.0,1.0,0.990321934223175,1.0,-0.5941264033317566,0.2585748434066772,0.3355515599250793,0.0872296020388603,0.0,0.0,0.1246586516499519,25.001832962036133,25.0,-1.0535321235656738,-4116.517578125,37.18118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.0920152440667152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086193025112152,0.1086235269904136,-4.224118129059207e-06,0.0,9.338377276435494e-05,0.0,0.0,4.2083611488342285,0.0,0.0,0.0,0.2710557878017425,4.0,0.0,1.0
309540,293.15740966796875,297.1499938964844,293.1499938964844,0.0190651547163724,-851.0408935546875,304.1503601074219,0.5847619771957397,0.0591176189482212,0.054052211344242,293.1640930175781,297.1499938964844,293.1499938964844,0.0246655773371458,-1017.7440185546876,304.1510009765625,0.6130591034889221,0.0672343000769615,0.0646369159221649,293.1678161621094,297.1499938964844,293.1499938964844,0.0332946479320526,-869.7756958007812,304.1515808105469,0.6422802805900574,0.0779312774538993,0.0552369654178619,293.1627197265625,297.1499938964844,293.1499938964844,0.0485318973660469,-1440.1646728515625,304.15093994140625,0.6883334517478943,0.0955989509820938,0.0914651677012443,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5466716289520264,0.050000000745058,0.2289600074291229,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1602194160223007,1.0,1.0,0.9900243878364564,1.0,-0.5932438373565674,0.2581912279129028,0.3350526094436645,0.0870875939726829,0.0,0.0,0.1242148354649543,25.00172233581543,25.0,-1.0358415842056274,-4112.12939453125,37.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918003022670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084207817912101,0.1084250062704086,-4.22376569986227e-06,0.0,9.316563227912412e-05,0.0,0.0,4.200167655944824,0.0,0.0,0.0,0.2710239887237549,4.0,0.0,1.0
309600,293.15740966796875,297.1499938964844,293.1499938964844,0.0190651547163724,-851.0408935546875,304.1503601074219,0.5847619771957397,0.0591176189482212,0.054052211344242,293.1640930175781,297.1499938964844,293.1499938964844,0.0246655773371458,-1017.7440185546876,304.1510009765625,0.6130591034889221,0.0672343000769615,0.0646369159221649,293.1678161621094,297.1499938964844,293.1499938964844,0.0332946479320526,-869.7756958007812,304.1515808105469,0.6422802805900574,0.0779312774538993,0.0552369654178619,293.1627197265625,297.1499938964844,293.1499938964844,0.0485318973660469,-1440.1646728515625,304.15093994140625,0.6883334517478943,0.0955989509820938,0.0914651677012443,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5466716289520264,0.050000000745058,0.2289600074291229,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1602194160223007,1.0,1.0,0.9900243878364564,1.0,-0.5932438373565674,0.2581912279129028,0.3350526094436645,0.0870875939726829,0.0,0.0,0.1242148354649543,25.00172233581543,25.0,-1.0358415842056274,-4112.12939453125,37.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918003022670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084207817912101,0.1084250062704086,-4.22376569986227e-06,0.0,9.316563227912412e-05,0.0,0.0,4.200167655944824,0.0,0.0,0.0,0.2710239887237549,4.0,0.0,1.0
309660,293.1568908691406,297.1499938964844,293.1499938964844,0.0190138295292854,-849.8880615234375,304.1503295898437,0.5844057202339172,0.0590356141328811,0.0539761297404766,293.1634521484375,297.1499938964844,293.1499938964844,0.024497415870428,-1014.3882446289062,304.15093994140625,0.6123206615447998,0.0670084431767463,0.0644204467535018,293.167236328125,297.1499938964844,293.1499938964844,0.0330127701163291,-866.125,304.1515197753906,0.6413711309432983,0.0775983706116676,0.0550022907555103,293.1619567871094,297.1499938964844,293.1499938964844,0.0483860597014427,-1437.6485595703125,304.15087890625,0.687857449054718,0.0954293012619018,0.0913007855415344,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5466404557228088,0.050000000745058,0.2289611399173736,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1601408272981643,1.0,1.0,0.9897262454032898,1.0,-0.5924152135848999,0.257828414440155,0.3345867991447449,0.0869613364338874,0.0,0.0,0.1238606050610542,25.00161361694336,25.0,-1.001713514328003,-4108.22216796875,37.005638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0916000381112098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082610636949539,0.1082652881741523,-4.223477390041808e-06,0.0,9.296239295508713e-05,0.0,0.0,4.193572521209717,0.0,0.0,0.0,0.2709983289241791,4.0,0.0,1.0
309720,293.1568908691406,297.1499938964844,293.1499938964844,0.0190138295292854,-849.8880615234375,304.1503295898437,0.5844057202339172,0.0590356141328811,0.0539761297404766,293.1634521484375,297.1499938964844,293.1499938964844,0.024497415870428,-1014.3882446289062,304.15093994140625,0.6123206615447998,0.0670084431767463,0.0644204467535018,293.167236328125,297.1499938964844,293.1499938964844,0.0330127701163291,-866.125,304.1515197753906,0.6413711309432983,0.0775983706116676,0.0550022907555103,293.1619567871094,297.1499938964844,293.1499938964844,0.0483860597014427,-1437.6485595703125,304.15087890625,0.687857449054718,0.0954293012619018,0.0913007855415344,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5466404557228088,0.050000000745058,0.2289611399173736,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1601408272981643,1.0,1.0,0.9897262454032898,1.0,-0.5924152135848999,0.257828414440155,0.3345867991447449,0.0869613364338874,0.0,0.0,0.1238606050610542,25.00161361694336,25.0,-1.001713514328003,-4108.22216796875,37.005638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0916000381112098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082610636949539,0.1082652881741523,-4.223477390041808e-06,0.0,9.296239295508713e-05,0.0,0.0,4.193572521209717,0.0,0.0,0.0,0.2709983289241791,4.0,0.0,1.0
309780,293.1563720703125,297.1499938964844,293.1499938964844,0.0189695656299591,-848.893798828125,304.1502990722656,0.5840941071510315,0.058964617550373,0.0539100207388401,293.162841796875,297.1499938964844,293.1499938964844,0.0243389047682285,-1011.21337890625,304.1509094238281,0.6116136908531189,0.0667945519089698,0.0642153620719909,293.1666564941406,297.1499938964844,293.1499938964844,0.0327415466308593,-862.6051025390625,304.1514587402344,0.6404956579208374,0.0772770643234252,0.0547758266329765,293.1612243652344,297.1499938964844,293.1499938964844,0.0482547394931316,-1435.385498046875,304.1508178710937,0.6874266266822815,0.0952764078974723,0.0911523103713989,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5466119050979614,0.050000000745058,0.2289621978998184,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.15216064453125,1.0,0.1600674539804458,1.0,1.0,0.989428162574768,1.0,-0.5916410088539124,0.2574868202209472,0.3341541886329651,0.086850419640541,0.0,0.0,0.1236030831933021,25.00150680541992,25.0,-1.036042094230652,-4104.8564453125,36.92639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,304.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0914221405982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081413030624389,0.1081455275416374,-4.223252290103119e-06,0.0,9.27818546188064e-05,0.0,0.0,4.188619613647461,0.0,0.0,0.0,0.2709789276123047,4.0,0.0,1.0
309840,293.1563720703125,297.1499938964844,293.1499938964844,0.0189695656299591,-848.893798828125,304.1502990722656,0.5840941071510315,0.058964617550373,0.0539100207388401,293.162841796875,297.1499938964844,293.1499938964844,0.0243389047682285,-1011.21337890625,304.1509094238281,0.6116136908531189,0.0667945519089698,0.0642153620719909,293.1666564941406,297.1499938964844,293.1499938964844,0.0327415466308593,-862.6051025390625,304.1514587402344,0.6404956579208374,0.0772770643234252,0.0547758266329765,293.1612243652344,297.1499938964844,293.1499938964844,0.0482547394931316,-1435.385498046875,304.1508178710937,0.6874266266822815,0.0952764078974723,0.0911523103713989,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5466119050979614,0.050000000745058,0.2289621978998184,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.15216064453125,1.0,0.1600674539804458,1.0,1.0,0.989428162574768,1.0,-0.5916410088539124,0.2574868202209472,0.3341541886329651,0.086850419640541,0.0,0.0,0.1236030831933021,25.00150680541992,25.0,-1.036042094230652,-4104.8564453125,36.92639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,304.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0914221405982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081413030624389,0.1081455275416374,-4.223252290103119e-06,0.0,9.27818546188064e-05,0.0,0.0,4.188619613647461,0.0,0.0,0.0,0.2709789276123047,4.0,0.0,1.0
309900,293.1561279296875,297.1499938964844,293.1499938964844,0.0189501363784074,-848.457763671875,304.1502685546875,0.5839554071426392,0.0589333102107048,0.0538807548582553,293.1625366210937,297.1499938964844,293.1499938964844,0.0242633391171693,-1009.6959228515624,304.15087890625,0.6112726330757141,0.0666921585798263,0.0641171559691429,293.1663818359375,297.1499938964844,293.1499938964844,0.0326099693775177,-860.8948974609375,304.15142822265625,0.6400704979896545,0.0771207585930824,0.0546656735241413,293.1608581542969,297.1499938964844,293.1499938964844,0.0481947623193264,-1434.35302734375,304.1507568359375,0.6872287392616272,0.0952064171433448,0.091084212064743,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5465986132621765,0.050000000745058,0.2289626896381378,291.15191650390625,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1600327491760254,1.0,1.0,0.9892790913581848,1.0,-0.5912747383117676,0.2573240101337433,0.3339506983757019,0.0868011191487312,0.0,0.0,0.1235158964991569,25.00145530700684,25.0,-1.0607588291168213,-4103.41357421875,36.88895034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,304.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.0913439765572547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080985814332962,0.1081028059124946,-4.22316588810645e-06,0.0,9.270252485293896e-05,0.0,0.0,4.18684720993042,0.0,0.0,0.0,0.2709718942642212,4.0,0.0,1.0
309960,293.1558837890625,297.1499938964844,293.1499938964844,0.018932232633233,-848.0563354492188,304.1502685546875,0.5838264226913452,0.0589043721556663,0.0538536570966243,293.1622314453125,297.1499938964844,293.1499938964844,0.0241898614913225,-1008.2179565429688,304.1508483886719,0.6109386682510376,0.0665923431515693,0.0640214309096336,293.1661071777344,297.1499938964844,293.1499938964844,0.0324806682765483,-859.2124633789062,304.15142822265625,0.6396524310112,0.0769668966531753,0.0545572526752948,293.1604919433594,297.1499938964844,293.1499938964844,0.0481380335986614,-1433.376953125,304.1507263183594,0.6870409846305847,0.095140129327774,0.0910196527838707,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5465859770774841,0.050000000745058,0.2289631515741348,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513671875,1.0,0.1599991917610168,1.0,1.0,0.9891290664672852,1.0,-0.5909202694892883,0.2571656107902527,0.333754688501358,0.0867556855082511,0.0,0.0,0.1234534382820129,25.00140380859375,25.0,-1.0784872770309448,-4102.123046875,36.85273361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,304.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.0912728384137153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080662682652473,0.1080704927444458,-4.223095402267063e-06,0.0,9.263033280149102e-05,0.0,0.0,4.185501575469971,0.0,0.0,0.0,0.270966500043869,4.0,0.0,1.0
310020,293.1553955078125,297.1499938964844,293.1499938964844,0.0189012140035629,-847.361572265625,304.1502380371094,0.5835996270179749,0.0588540993630886,0.0538063198328018,293.1616516113281,297.1499938964844,293.1499938964844,0.0240493826568126,-1005.3850708007812,304.1507873535156,0.6102961301803589,0.0664008930325508,0.0638377889990806,293.16558837890625,297.1499938964844,293.1499938964844,0.0322290807962417,-855.9336547851562,304.1513671875,0.6388387680053711,0.0766669288277626,0.0543458797037601,293.1597900390625,297.1499938964844,293.1499938964844,0.0480348095297813,-1431.6025390625,304.1506652832031,0.6866977214813232,0.095019407570362,0.0909017994999885,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5465626120567322,0.050000000745058,0.228964015841484,291.1507568359375,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1506042480469,1.0,0.159935638308525,1.0,1.0,0.9888289570808412,1.0,-0.5902490019798279,0.2568626701831817,0.3333863019943237,0.086677111685276,0.0,0.0,0.1234068721532821,25.00130653381348,25.0,-1.074947714805603,-4100.03857421875,36.784217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0911550372838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108034998178482,0.1080392226576805,-4.223008090775693e-06,0.0,9.251077426597476e-05,0.0,0.0,4.18418025970459,0.0,0.0,0.0,0.2709608972072601,4.0,0.0,1.0
310080,293.1553955078125,297.1499938964844,293.1499938964844,0.0189012140035629,-847.361572265625,304.1502380371094,0.5835996270179749,0.0588540993630886,0.0538063198328018,293.1616516113281,297.1499938964844,293.1499938964844,0.0240493826568126,-1005.3850708007812,304.1507873535156,0.6102961301803589,0.0664008930325508,0.0638377889990806,293.16558837890625,297.1499938964844,293.1499938964844,0.0322290807962417,-855.9336547851562,304.1513671875,0.6388387680053711,0.0766669288277626,0.0543458797037601,293.1597900390625,297.1499938964844,293.1499938964844,0.0480348095297813,-1431.6025390625,304.1506652832031,0.6866977214813232,0.095019407570362,0.0909017994999885,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5465626120567322,0.050000000745058,0.228964015841484,291.1507568359375,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1506042480469,1.0,0.159935638308525,1.0,1.0,0.9888289570808412,1.0,-0.5902490019798279,0.2568626701831817,0.3333863019943237,0.086677111685276,0.0,0.0,0.1234068721532821,25.00130653381348,25.0,-1.074947714805603,-4100.03857421875,36.784217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0911550372838974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108034998178482,0.1080392226576805,-4.223008090775693e-06,0.0,9.251077426597476e-05,0.0,0.0,4.18418025970459,0.0,0.0,0.0,0.2709608972072601,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188762415200471,-846.8034057617188,304.1501770019531,0.5834130048751831,0.0588135793805122,0.053767804056406,293.1611022949219,297.1499938964844,293.1499938964844,0.0239170230925083,-1002.70654296875,304.1507568359375,0.6096868515014648,0.0662199258804321,0.0636641308665275,293.1650695800781,297.1499938964844,293.1499938964844,0.0319862738251686,-852.7618408203125,304.1513061523437,0.6380535960197449,0.0763768255710601,0.0541414655745029,293.1590881347656,297.1499938964844,293.1499938964844,0.0479446053504943,-1430.053466796875,304.1506042480469,0.6863962411880493,0.094913974404335,0.0907984972000122,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5465417504310608,0.050000000745058,0.2289647758007049,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1598767042160034,1.0,1.0,0.988528847694397,1.0,-0.5896260142326355,0.25657719373703,0.3330487906932831,0.0866152346134185,0.0,0.0,0.1234563738107681,25.00121116638184,25.0,-1.0092862844467163,-4098.60107421875,36.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0910712778568267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080452352762222,0.1080494597554206,-4.222988991386956e-06,0.0,9.242576925316826e-05,0.0,0.0,4.184566497802734,0.0,0.0,0.0,0.2709618210792541,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188762415200471,-846.8034057617188,304.1501770019531,0.5834130048751831,0.0588135793805122,0.053767804056406,293.1611022949219,297.1499938964844,293.1499938964844,0.0239170230925083,-1002.70654296875,304.1507568359375,0.6096868515014648,0.0662199258804321,0.0636641308665275,293.1650695800781,297.1499938964844,293.1499938964844,0.0319862738251686,-852.7618408203125,304.1513061523437,0.6380535960197449,0.0763768255710601,0.0541414655745029,293.1590881347656,297.1499938964844,293.1499938964844,0.0479446053504943,-1430.053466796875,304.1506042480469,0.6863962411880493,0.094913974404335,0.0907984972000122,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5465417504310608,0.050000000745058,0.2289647758007049,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1598767042160034,1.0,1.0,0.988528847694397,1.0,-0.5896260142326355,0.25657719373703,0.3330487906932831,0.0866152346134185,0.0,0.0,0.1234563738107681,25.00121116638184,25.0,-1.0092862844467163,-4098.60107421875,36.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0910712778568267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080452352762222,0.1080494597554206,-4.222988991386956e-06,0.0,9.242576925316826e-05,0.0,0.0,4.184566497802734,0.0,0.0,0.0,0.2709618210792541,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018857130780816,-846.3773193359375,304.150146484375,0.5832662582397461,0.0587826929986476,0.053737998008728,293.1605529785156,297.1499938964844,293.1499938964844,0.0237924698740243,-1000.1768798828124,304.15069580078125,0.6091108322143555,0.0660493075847625,0.0635003224015235,293.1645812988281,297.1499938964844,293.1499938964844,0.031751848757267,-849.69189453125,304.1512756347656,0.6372962594032288,0.0760963857173919,0.0539438538253307,293.15838623046875,297.1499938964844,293.1499938964844,0.0478670932352542,-1428.72314453125,304.1505126953125,0.6861364245414734,0.094823732972145,0.0907096341252327,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5465234518051147,0.050000000745058,0.2289654463529586,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1598223000764846,1.0,1.0,0.9882280230522156,1.0,-0.5890506505966187,0.2563086152076721,0.3327420055866241,0.0865704864263534,0.0,0.0,0.1235900372266769,25.00111961364746,25.0,-0.8876599073410034,-4097.78173828125,36.66211318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0910226553678512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080925464630127,0.1080967709422111,-4.223033556627343e-06,0.0,9.237642370862886e-05,0.0,0.0,4.186479091644287,0.0,0.0,0.0,0.2709686160087585,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018857130780816,-846.3773193359375,304.150146484375,0.5832662582397461,0.0587826929986476,0.053737998008728,293.1605529785156,297.1499938964844,293.1499938964844,0.0237924698740243,-1000.1768798828124,304.15069580078125,0.6091108322143555,0.0660493075847625,0.0635003224015235,293.1645812988281,297.1499938964844,293.1499938964844,0.031751848757267,-849.69189453125,304.1512756347656,0.6372962594032288,0.0760963857173919,0.0539438538253307,293.15838623046875,297.1499938964844,293.1499938964844,0.0478670932352542,-1428.72314453125,304.1505126953125,0.6861364245414734,0.094823732972145,0.0907096341252327,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5465234518051147,0.050000000745058,0.2289654463529586,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1598223000764846,1.0,1.0,0.9882280230522156,1.0,-0.5890506505966187,0.2563086152076721,0.3327420055866241,0.0865704864263534,0.0,0.0,0.1235900372266769,25.00111961364746,25.0,-0.8876599073410034,-4097.78173828125,36.66211318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0910226553678512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080925464630127,0.1080967709422111,-4.223033556627343e-06,0.0,9.237642370862886e-05,0.0,0.0,4.186479091644287,0.0,0.0,0.0,0.2709686160087585,4.0,0.0,1.0
310380,293.1540222167969,297.1499938964844,293.1499938964844,0.0188435595482587,-846.0758666992188,304.1501159667969,0.5831577181816101,0.058761041611433,0.0537165328860282,293.1600341796875,297.1499938964844,293.1499938964844,0.0236752927303314,-997.788330078125,304.1506652832031,0.6085672378540039,0.0658886581659317,0.0633459836244583,293.1640930175781,297.1499938964844,293.1499938964844,0.0315252803266048,-846.717041015625,304.1512145996094,0.6365653872489929,0.0758251622319221,0.0537527240812778,293.15771484375,297.1499938964844,293.1499938964844,0.0478016547858715,-1427.6004638671875,304.15045166015625,0.6859167814254761,0.0947481170296669,0.090634673833847,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.546507716178894,0.050000000745058,0.2289660274982452,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.148681640625,1.0,0.1597722470760345,1.0,1.0,0.9879271984100342,1.0,-0.5885210037231445,0.2560559511184692,0.3324650526046753,0.0865429043769836,0.0,0.0,0.1237904652953147,25.00102996826172,25.0,-0.7332512140274048,-4097.513671875,36.60823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0910074263811111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081698462367057,0.1081740632653236,-4.223131327307783e-06,0.0,9.236096229869872e-05,0.0,0.0,4.189629077911377,0.0,0.0,0.0,0.2709802389144897,4.0,0.0,1.0
310440,293.1540222167969,297.1499938964844,293.1499938964844,0.0188435595482587,-846.0758666992188,304.1501159667969,0.5831577181816101,0.058761041611433,0.0537165328860282,293.1600341796875,297.1499938964844,293.1499938964844,0.0236752927303314,-997.788330078125,304.1506652832031,0.6085672378540039,0.0658886581659317,0.0633459836244583,293.1640930175781,297.1499938964844,293.1499938964844,0.0315252803266048,-846.717041015625,304.1512145996094,0.6365653872489929,0.0758251622319221,0.0537527240812778,293.15771484375,297.1499938964844,293.1499938964844,0.0478016547858715,-1427.6004638671875,304.15045166015625,0.6859167814254761,0.0947481170296669,0.090634673833847,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.546507716178894,0.050000000745058,0.2289660274982452,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.148681640625,1.0,0.1597722470760345,1.0,1.0,0.9879271984100342,1.0,-0.5885210037231445,0.2560559511184692,0.3324650526046753,0.0865429043769836,0.0,0.0,0.1237904652953147,25.00102996826172,25.0,-0.7332512140274048,-4097.513671875,36.60823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0910074263811111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081698462367057,0.1081740632653236,-4.223131327307783e-06,0.0,9.236096229869872e-05,0.0,0.0,4.189629077911377,0.0,0.0,0.0,0.2709802389144897,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188388563692569,-845.9719848632812,304.1501159667969,0.5831179618835449,0.0587537176907062,0.0537089481949806,293.1597595214844,297.1499938964844,293.1499938964844,0.0236194785684347,-996.6475219726562,304.150634765625,0.608307957649231,0.0658121481537818,0.0632724165916442,293.1638488769531,297.1499938964844,293.1499938964844,0.0314149335026741,-845.2653198242188,304.1512145996094,0.6362099051475525,0.0756930410861969,0.0536595992743968,293.1573791503906,297.1499938964844,293.1499938964844,0.0477734915912151,-1427.1175537109375,304.1504211425781,0.6858221888542175,0.0947158634662628,0.0906024649739265,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5465008020401001,0.050000000745058,0.2289662808179855,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1484680175781,1.0,0.1597488671541214,1.0,1.0,0.987776815891266,1.0,-0.5882735252380371,0.2559356093406677,0.3323379158973694,0.0865356847643852,0.0,0.0,0.1239112168550491,25.000986099243164,25.0,-0.6513626575469971,-4097.572265625,36.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0910118594765663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082178577780723,0.1082220822572708,-4.223197265673662e-06,0.0,9.23654661164619e-05,0.0,0.0,4.191590785980225,0.0,0.0,0.0,0.2709875404834747,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188354756683111,-845.8978881835938,304.15008544921875,0.5830874443054199,0.0587485954165458,0.0537033714354038,293.1595153808594,297.1499938964844,293.1499938964844,0.0235654395073652,-995.541015625,304.150634765625,0.6080567240715027,0.0657380744814872,0.0632011666893959,293.16363525390625,297.1499938964844,293.1499938964844,0.0313064530491828,-843.836181640625,304.15118408203125,0.6358607411384583,0.0755631178617477,0.0535680316388607,293.1570739746094,297.1499938964844,293.1499938964844,0.0477482303977012,-1426.6844482421875,304.150390625,0.6857373118400574,0.094687134027481,0.0905736088752746,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5464944839477539,0.050000000745058,0.2289665192365646,291.1483459472656,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1597265303134918,1.0,1.0,0.987626016139984,1.0,-0.5880370736122131,0.255819022655487,0.3322180509567261,0.0865327939391136,0.0,0.0,0.1240425705909729,25.00094223022461,25.0,-0.5699367523193359,-4097.7451171875,36.55904006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0910234600305557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082707867026329,0.1082750111818313,-4.223272753733909e-06,0.0,9.237723861588164e-05,0.0,0.0,4.193756103515625,0.0,0.0,0.0,0.2709956467151642,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188325773924589,-845.8369140625,304.15008544921875,0.5830533504486084,0.0587448738515377,0.0536980666220188,293.1590270996094,297.1499938964844,293.1499938964844,0.0234626047313213,-993.4300537109376,304.1506042480469,0.6075782775878906,0.06559719145298,0.0630655214190483,293.1631774902344,297.1499938964844,293.1499938964844,0.0310949627310037,-841.0446166992188,304.1511535644531,0.6351809501647949,0.0753098055720329,0.0533894412219524,293.1564025878906,297.1499938964844,293.1499938964844,0.0477062314748764,-1425.964599609375,304.1503295898437,0.6855961084365845,0.0946400538086891,0.0905257239937782,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5464836955070496,0.050000000745058,0.2289669066667556,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1596849411725998,1.0,1.0,0.9873244762420654,1.0,-0.587596595287323,0.255596786737442,0.331999808549881,0.0865399166941642,0.0,0.0,0.1243300959467887,25.000856399536133,25.0,-0.4178268909454345,-4098.4033203125,36.51430130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,304.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.091065764427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083883047103881,0.1083925291895866,-4.223445102979895e-06,0.0,9.242017404176296e-05,0.0,0.0,4.1985697746276855,0.0,0.0,0.0,0.2710137665271759,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188325773924589,-845.8369140625,304.15008544921875,0.5830533504486084,0.0587448738515377,0.0536980666220188,293.1590270996094,297.1499938964844,293.1499938964844,0.0234626047313213,-993.4300537109376,304.1506042480469,0.6075782775878906,0.06559719145298,0.0630655214190483,293.1631774902344,297.1499938964844,293.1499938964844,0.0310949627310037,-841.0446166992188,304.1511535644531,0.6351809501647949,0.0753098055720329,0.0533894412219524,293.1564025878906,297.1499938964844,293.1499938964844,0.0477062314748764,-1425.964599609375,304.1503295898437,0.6855961084365845,0.0946400538086891,0.0905257239937782,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5464836955070496,0.050000000745058,0.2289669066667556,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1596849411725998,1.0,1.0,0.9873244762420654,1.0,-0.587596595287323,0.255596786737442,0.331999808549881,0.0865399166941642,0.0,0.0,0.1243300959467887,25.000856399536133,25.0,-0.4178268909454345,-4098.4033203125,36.51430130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,304.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.091065764427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083883047103881,0.1083925291895866,-4.223445102979895e-06,0.0,9.242017404176296e-05,0.0,0.0,4.1985697746276855,0.0,0.0,0.0,0.2710137665271759,4.0,0.0,1.0
310740,293.1527404785156,297.1499938964844,293.1499938964844,0.0188349336385726,-845.8945922851562,304.1500549316406,0.5830557942390442,0.0587499476969242,0.0537006668746471,293.1585388183594,297.1499938964844,293.1499938964844,0.0233669653534889,-991.4603271484376,304.1505432128906,0.6071332693099976,0.065466322004795,0.062939278781414,293.1627197265625,297.1499938964844,293.1499938964844,0.0308909341692924,-838.344482421875,304.1510925292969,0.6345263123512268,0.0750653445720672,0.0532170347869396,293.1557922363281,297.1499938964844,293.1499938964844,0.0476758070290088,-1425.4439697265625,304.1502685546875,0.6854934692382812,0.0946069732308387,0.0904911085963249,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5464754104614258,0.050000000745058,0.2289672195911407,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.1477355957031,1.0,0.159647524356842,1.0,1.0,0.9870229363441468,1.0,-0.5872001647949219,0.2553894221782684,0.331810712814331,0.0865644812583923,0.0,0.0,0.1246424168348312,25.000770568847656,25.0,-0.2892197072505951,-4099.45068359375,36.47405624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,304.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0911302343010902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085176616907119,0.1085218861699104,-4.223641553835478e-06,0.0,9.248559945262969e-05,0.0,0.0,4.203874588012695,0.0,0.0,0.0,0.2710338532924652,4.0,0.0,1.0
310800,293.1527404785156,297.1499938964844,293.1499938964844,0.0188349336385726,-845.8945922851562,304.1500549316406,0.5830557942390442,0.0587499476969242,0.0537006668746471,293.1585388183594,297.1499938964844,293.1499938964844,0.0233669653534889,-991.4603271484376,304.1505432128906,0.6071332693099976,0.065466322004795,0.062939278781414,293.1627197265625,297.1499938964844,293.1499938964844,0.0308909341692924,-838.344482421875,304.1510925292969,0.6345263123512268,0.0750653445720672,0.0532170347869396,293.1557922363281,297.1499938964844,293.1499938964844,0.0476758070290088,-1425.4439697265625,304.1502685546875,0.6854934692382812,0.0946069732308387,0.0904911085963249,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5464754104614258,0.050000000745058,0.2289672195911407,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.1477355957031,1.0,0.159647524356842,1.0,1.0,0.9870229363441468,1.0,-0.5872001647949219,0.2553894221782684,0.331810712814331,0.0865644812583923,0.0,0.0,0.1246424168348312,25.000770568847656,25.0,-0.2892197072505951,-4099.45068359375,36.47405624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474914550781,304.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0911302343010902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085176616907119,0.1085218861699104,-4.223641553835478e-06,0.0,9.248559945262969e-05,0.0,0.0,4.203874588012695,0.0,0.0,0.0,0.2710338532924652,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188425108790397,-846.0706176757812,304.1500244140625,0.5830943584442139,0.0587637089192867,0.053711075335741,293.1580810546875,297.1499938964844,293.1499938964844,0.0232786275446414,-989.6355590820312,304.1505126953125,0.6067224144935608,0.0653456151485443,0.0628225952386856,293.16229248046875,297.1499938964844,293.1499938964844,0.0306943953037261,-835.7369384765625,304.15106201171875,0.6338966488838196,0.0748297646641731,0.0530508048832416,293.1551513671875,297.1499938964844,293.1499938964844,0.0476569086313247,-1425.1217041015625,304.15020751953125,0.6854289174079895,0.0945877283811569,0.090469591319561,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5464696288108826,0.050000000745058,0.2289674282073974,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1596142649650573,1.0,1.0,0.9867211580276488,1.0,-0.5868475437164307,0.2551968693733215,0.3316506743431091,0.0866064801812172,0.0,0.0,0.1249706298112869,25.00068473815918,25.0,-0.1887885928153991,-4100.8486328125,36.43827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0912117660045623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548194289207,0.1086590439081192,-4.223853466100991e-06,0.0,9.25683489185758e-05,0.0,0.0,4.2095046043396,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188425108790397,-846.0706176757812,304.1500244140625,0.5830943584442139,0.0587637089192867,0.053711075335741,293.1580810546875,297.1499938964844,293.1499938964844,0.0232786275446414,-989.6355590820312,304.1505126953125,0.6067224144935608,0.0653456151485443,0.0628225952386856,293.16229248046875,297.1499938964844,293.1499938964844,0.0306943953037261,-835.7369384765625,304.15106201171875,0.6338966488838196,0.0748297646641731,0.0530508048832416,293.1551513671875,297.1499938964844,293.1499938964844,0.0476569086313247,-1425.1217041015625,304.15020751953125,0.6854289174079895,0.0945877283811569,0.090469591319561,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5464696288108826,0.050000000745058,0.2289674282073974,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1596142649650573,1.0,1.0,0.9867211580276488,1.0,-0.5868475437164307,0.2551968693733215,0.3316506743431091,0.0866064801812172,0.0,0.0,0.1249706298112869,25.00068473815918,25.0,-0.1887885928153991,-4100.8486328125,36.43827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.1198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0912117660045623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086548194289207,0.1086590439081192,-4.223853466100991e-06,0.0,9.25683489185758e-05,0.0,0.0,4.2095046043396,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
