time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188553687185049,-846.3663940429688,304.1499938964844,0.5831689834594727,0.0587861910462379,0.0537293069064617,293.1576232910156,297.1499938964844,293.1499938964844,0.0231978464871644,-987.9624633789062,304.1504821777344,0.6063472628593445,0.0652354732155799,0.0627157986164093,293.1618957519531,297.1499938964844,293.1499938964844,0.030505534261465,-833.22509765625,304.1510314941406,0.6332924962043762,0.0746032521128654,0.052890870720148,293.154541015625,297.1499938964844,293.1499938964844,0.0476496331393718,-1424.9998779296875,304.150146484375,0.685402512550354,0.0945823192596435,0.0904611647129058,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5464663505554199,0.050000000745058,0.228967547416687,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1474914550781,1.0,0.1595852226018905,1.0,1.0,0.9864193797111512,1.0,-0.5865393280982971,0.2550193667411804,0.3315199911594391,0.0866659805178642,0.0,0.0,0.1253086775541305,25.000598907470703,25.0,-0.1174604967236518,-4102.5703125,36.407012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,304.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0913054198026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087969318032264,0.1088011562824249,-4.224075837555574e-06,0.0,9.266338747693226e-05,0.0,0.0,4.215341567993164,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188553687185049,-846.3663940429688,304.1499938964844,0.5831689834594727,0.0587861910462379,0.0537293069064617,293.1576232910156,297.1499938964844,293.1499938964844,0.0231978464871644,-987.9624633789062,304.1504821777344,0.6063472628593445,0.0652354732155799,0.0627157986164093,293.1618957519531,297.1499938964844,293.1499938964844,0.030505534261465,-833.22509765625,304.1510314941406,0.6332924962043762,0.0746032521128654,0.052890870720148,293.154541015625,297.1499938964844,293.1499938964844,0.0476496331393718,-1424.9998779296875,304.150146484375,0.685402512550354,0.0945823192596435,0.0904611647129058,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5464663505554199,0.050000000745058,0.228967547416687,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1474914550781,1.0,0.1595852226018905,1.0,1.0,0.9864193797111512,1.0,-0.5865393280982971,0.2550193667411804,0.3315199911594391,0.0866659805178642,0.0,0.0,0.1253086775541305,25.000598907470703,25.0,-0.1174604967236518,-4102.5703125,36.407012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,304.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0913054198026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087969318032264,0.1088011562824249,-4.224075837555574e-06,0.0,9.266338747693226e-05,0.0,0.0,4.215341567993164,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311100,293.1517333984375,297.1499938964844,293.1499938964844,0.0188638232648372,-846.5602416992188,304.14996337890625,0.5832200646400452,0.0588007681071758,0.0537414029240608,293.1573791503906,297.1499938964844,293.1499938964844,0.023160420358181,-987.1858520507812,304.15045166015625,0.6061737537384033,0.0651845484972,0.0626662820577621,293.16168212890625,297.1499938964844,293.1499938964844,0.0304140839725732,-832.0066528320312,304.1510009765625,0.6330002546310425,0.0744935274124145,0.0528133437037467,293.1542358398437,297.1499938964844,293.1499938964844,0.0476504415273666,-1425.015625,304.1501159667969,0.6854038238525391,0.0945848822593689,0.0904619172215461,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5464656352996826,0.050000000745058,0.2289675772190094,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474609375,1.0,0.1595723032951355,1.0,1.0,0.9862685203552246,1.0,-0.5864023566246033,0.2549364268779754,0.3314658999443054,0.0867023468017578,0.0,0.0,0.1254802197217941,25.00055694580078,25.0,-0.0922861322760582,-4103.54736328125,36.39311599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,304.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0913553535938263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088692620396614,0.1088734865188598,-4.224189524393296e-06,0.0,9.271406452171504e-05,0.0,0.0,4.218313694000244,0.0,0.0,0.0,0.2710886895656585,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188736282289028,-846.7847900390625,304.14996337890625,0.5832802653312683,0.058817520737648,0.0537554696202278,293.1571655273437,297.1499938964844,293.1499938964844,0.0231250096112489,-986.4502563476562,304.15045166015625,0.6060099005699158,0.065136432647705,0.0626193955540657,293.1614685058594,297.1499938964844,293.1499938964844,0.0303246490657329,-830.8137817382812,304.1509704589844,0.6327146291732788,0.0743861645460128,0.0527374595403671,293.1539306640625,297.1499938964844,293.1499938964844,0.0476541966199874,-1425.08251953125,304.15008544921875,0.6854146122932434,0.0945909023284912,0.0904659554362297,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5464656352996826,0.050000000745058,0.2289675772190094,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474304199219,1.0,0.1595604866743087,1.0,1.0,0.9861173629760742,1.0,-0.5862767100334167,0.254857450723648,0.331419289112091,0.0867431238293647,0.0,0.0,0.1256530135869979,25.000513076782227,25.0,-0.0734919309616088,-4104.59765625,36.38037490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0914065688848495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089422404766082,0.1089464649558067,-4.224305030220421e-06,0.0,9.276604396291076e-05,0.0,0.0,4.221312522888184,0.0,0.0,0.0,0.271100103855133,4.0,0.0,1.0
311220,293.1511535644531,297.1499938964844,293.1499938964844,0.0188971925526857,-847.32373046875,304.1499328613281,0.5834271311759949,0.0588574782013893,0.0537893548607826,293.1567077636719,297.1499938964844,293.1499938964844,0.0230602379888296,-985.1029663085938,304.150390625,0.6057112216949463,0.0650487020611763,0.0625335425138473,293.1610717773437,297.1499938964844,293.1499938964844,0.0301517862826585,-828.5043334960938,304.15093994140625,0.6321631073951721,0.0741785392165184,0.0525905936956405,293.1533508300781,297.1499938964844,293.1499938964844,0.0476703457534313,-1425.3653564453125,304.1500244140625,0.6854642033576965,0.094613067805767,0.0904835760593414,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5464674234390259,0.050000000745058,0.2289675176143646,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1595399975776672,1.0,1.0,0.9858151078224182,1.0,-0.5860591530799866,0.2547109723091125,0.3313482105731964,0.0868376716971397,0.0,0.0,0.1260020136833191,25.00042533874512,25.0,-0.0525725819170475,-4106.904296875,36.35829544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915109068155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090898215770721,0.1090940460562706,-4.224538315611426e-06,0.0,9.28719382500276e-05,0.0,0.0,4.227379322052002,0.0,0.0,0.0,0.2711232304573059,4.0,0.0,1.0
311280,293.1511535644531,297.1499938964844,293.1499938964844,0.0188971925526857,-847.32373046875,304.1499328613281,0.5834271311759949,0.0588574782013893,0.0537893548607826,293.1567077636719,297.1499938964844,293.1499938964844,0.0230602379888296,-985.1029663085938,304.150390625,0.6057112216949463,0.0650487020611763,0.0625335425138473,293.1610717773437,297.1499938964844,293.1499938964844,0.0301517862826585,-828.5043334960938,304.15093994140625,0.6321631073951721,0.0741785392165184,0.0525905936956405,293.1533508300781,297.1499938964844,293.1499938964844,0.0476703457534313,-1425.3653564453125,304.1500244140625,0.6854642033576965,0.094613067805767,0.0904835760593414,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5464674234390259,0.050000000745058,0.2289675176143646,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1595399975776672,1.0,1.0,0.9858151078224182,1.0,-0.5860591530799866,0.2547109723091125,0.3313482105731964,0.0868376716971397,0.0,0.0,0.1260020136833191,25.00042533874512,25.0,-0.0525725819170475,-4106.904296875,36.35829544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,304.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915109068155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090898215770721,0.1090940460562706,-4.224538315611426e-06,0.0,9.28719382500276e-05,0.0,0.0,4.227379322052002,0.0,0.0,0.0,0.2711232304573059,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189260989427566,-847.9838256835938,304.14990234375,0.5836094617843628,0.0589060597121715,0.0538309477269649,293.1562194824219,297.1499938964844,293.1499938964844,0.0230038128793239,-983.9273681640624,304.1503601074219,0.6054527163505554,0.0649727061390876,0.0624586232006549,293.1606750488281,297.1499938964844,293.1499938964844,0.0299871619790792,-826.30029296875,304.1509094238281,0.6316386461257935,0.0739806592464447,0.0524504445493221,293.1527404785156,297.1499938964844,293.1499938964844,0.0476980246603488,-1425.8477783203125,304.1499938964844,0.6855508685112,0.0946486964821815,0.0905139073729515,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5464717149734497,0.050000000745058,0.2289673537015915,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1595238447189331,1.0,1.0,0.9855128526687622,1.0,-0.5858871936798096,0.2545801997184753,0.3313069939613342,0.0869495719671249,0.0,0.0,0.1263559162616729,25.000333786010746,25.0,-0.0502985008060932,-4109.47509765625,36.34082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0916154310107231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092396229505539,0.1092438474297523,-4.2247756937285885e-06,0.0,9.297801443608478e-05,0.0,0.0,4.2335381507873535,0.0,0.0,0.0,0.271146684885025,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189260989427566,-847.9838256835938,304.14990234375,0.5836094617843628,0.0589060597121715,0.0538309477269649,293.1562194824219,297.1499938964844,293.1499938964844,0.0230038128793239,-983.9273681640624,304.1503601074219,0.6054527163505554,0.0649727061390876,0.0624586232006549,293.1606750488281,297.1499938964844,293.1499938964844,0.0299871619790792,-826.30029296875,304.1509094238281,0.6316386461257935,0.0739806592464447,0.0524504445493221,293.1527404785156,297.1499938964844,293.1499938964844,0.0476980246603488,-1425.8477783203125,304.1499938964844,0.6855508685112,0.0946486964821815,0.0905139073729515,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5464717149734497,0.050000000745058,0.2289673537015915,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1595238447189331,1.0,1.0,0.9855128526687622,1.0,-0.5858871936798096,0.2545801997184753,0.3313069939613342,0.0869495719671249,0.0,0.0,0.1263559162616729,25.000333786010746,25.0,-0.0502985008060932,-4109.47509765625,36.34082794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,304.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0916154310107231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092396229505539,0.1092438474297523,-4.2247756937285885e-06,0.0,9.297801443608478e-05,0.0,0.0,4.2335381507873535,0.0,0.0,0.0,0.271146684885025,4.0,0.0,1.0
311460,293.150390625,297.1499938964844,293.1499938964844,0.0189608708024024,-848.77685546875,304.1498718261719,0.5838304162025452,0.058964055031538,0.0538809522986412,293.15576171875,297.1499938964844,293.1499938964844,0.0229569524526596,-982.9500732421876,304.1503295898437,0.6052407026290894,0.064910240471363,0.062396265566349,293.1602478027344,297.1499938964844,293.1499938964844,0.0298326034098863,-824.2196655273438,304.1508483886719,0.6311448812484741,0.073793925344944,0.0523179434239864,293.15216064453125,297.1499938964844,293.1499938964844,0.047738280147314,-1426.548095703125,304.1499328613281,0.685677707195282,0.0946989506483078,0.0905580148100853,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5464787483215332,0.050000000745058,0.2289671003818512,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1595124751329422,1.0,1.0,0.9852104783058168,1.0,-0.5857660174369812,0.2544674873352051,0.3312985002994537,0.0870796591043472,0.0,0.0,0.1267169415950775,25.00024032592773,25.0,-0.0648438557982444,-4112.3203125,36.32848739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0917175933718681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093924194574356,0.109396643936634,-4.225017164571909e-06,0.0,9.308169683208688e-05,0.0,0.0,4.239821434020996,0.0,0.0,0.0,0.2711706161499023,4.0,0.0,1.0
311520,293.150390625,297.1499938964844,293.1499938964844,0.0189608708024024,-848.77685546875,304.1498718261719,0.5838304162025452,0.058964055031538,0.0538809522986412,293.15576171875,297.1499938964844,293.1499938964844,0.0229569524526596,-982.9500732421876,304.1503295898437,0.6052407026290894,0.064910240471363,0.062396265566349,293.1602478027344,297.1499938964844,293.1499938964844,0.0298326034098863,-824.2196655273438,304.1508483886719,0.6311448812484741,0.073793925344944,0.0523179434239864,293.15216064453125,297.1499938964844,293.1499938964844,0.047738280147314,-1426.548095703125,304.1499328613281,0.685677707195282,0.0946989506483078,0.0905580148100853,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5464787483215332,0.050000000745058,0.2289671003818512,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1595124751329422,1.0,1.0,0.9852104783058168,1.0,-0.5857660174369812,0.2544674873352051,0.3312985002994537,0.0870796591043472,0.0,0.0,0.1267169415950775,25.00024032592773,25.0,-0.0648438557982444,-4112.3203125,36.32848739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0917175933718681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093924194574356,0.109396643936634,-4.225017164571909e-06,0.0,9.308169683208688e-05,0.0,0.0,4.239821434020996,0.0,0.0,0.0,0.2711706161499023,4.0,0.0,1.0
311580,293.1500244140625,297.1499938964844,293.1499938964844,0.0190016273409128,-849.7050170898438,304.1498413085937,0.5840903520584106,0.0590316392481327,0.0539394617080688,293.1553039550781,297.1499938964844,293.1499938964844,0.0229204334318637,-982.1883544921876,304.1502685546875,0.6050790548324585,0.0648626089096069,0.0623475201427936,293.15985107421875,297.1499938964844,293.1499938964844,0.0296949259936809,-822.2636108398438,304.1508178710937,0.6306842565536499,0.073619358241558,0.0521936975419521,293.1515808105469,297.1499938964844,293.1499938964844,0.0477911382913589,-1427.467041015625,304.1498718261719,0.6858448386192322,0.0947638675570488,0.0906158834695816,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5464886426925659,0.050000000745058,0.2289667278528213,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1595060974359512,1.0,1.0,0.9849081039428712,1.0,-0.585697591304779,0.254373699426651,0.3313239216804504,0.0872282460331916,0.0,0.0,0.1270882934331894,25.00014305114746,25.0,-0.0938426107168197,-4115.43359375,36.321475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0918159931898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095494404435157,0.1095536649227142,-4.225264547130792e-06,0.0,9.318155935034156e-05,0.0,0.0,4.246278285980225,0.0,0.0,0.0,0.2711951732635498,4.0,0.0,1.0
311640,293.1500244140625,297.1499938964844,293.1499938964844,0.0190016273409128,-849.7050170898438,304.1498413085937,0.5840903520584106,0.0590316392481327,0.0539394617080688,293.1553039550781,297.1499938964844,293.1499938964844,0.0229204334318637,-982.1883544921876,304.1502685546875,0.6050790548324585,0.0648626089096069,0.0623475201427936,293.15985107421875,297.1499938964844,293.1499938964844,0.0296949259936809,-822.2636108398438,304.1508178710937,0.6306842565536499,0.073619358241558,0.0521936975419521,293.1515808105469,297.1499938964844,293.1499938964844,0.0477911382913589,-1427.467041015625,304.1498718261719,0.6858448386192322,0.0947638675570488,0.0906158834695816,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5464886426925659,0.050000000745058,0.2289667278528213,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1595060974359512,1.0,1.0,0.9849081039428712,1.0,-0.585697591304779,0.254373699426651,0.3313239216804504,0.0872282460331916,0.0,0.0,0.1270882934331894,25.00014305114746,25.0,-0.0938426107168197,-4115.43359375,36.321475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0918159931898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095494404435157,0.1095536649227142,-4.225264547130792e-06,0.0,9.318155935034156e-05,0.0,0.0,4.246278285980225,0.0,0.0,0.0,0.2711951732635498,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190242696553468,-850.2201538085938,304.1498413085937,0.584234893321991,0.0590690560638904,0.0539719201624393,293.155029296875,297.1499938964844,293.1499938964844,0.0229063183069229,-981.8941650390624,304.1502685546875,0.6050184965133667,0.0648447647690773,0.0623286105692386,293.1596374511719,297.1499938964844,293.1499938964844,0.0296310260891914,-821.340087890625,304.1507873535156,0.6304672360420227,0.0735369771718978,0.05213488265872,293.1513061523437,297.1499938964844,293.1499938964844,0.0478222593665123,-1428.008056640625,304.1498413085937,0.6859433650970459,0.0948017835617065,0.0906499326229095,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5464946627616882,0.050000000745058,0.2289665043354034,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1595048606395721,1.0,1.0,0.984756886959076,1.0,-0.5856838822364807,0.2543342709541321,0.3313496112823486,0.0873094424605369,0.0,0.0,0.127279058098793,25.000089645385746,25.0,-0.1132936254143714,-4117.08935546875,36.32003021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263427734375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0918636545538902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096300184726715,0.1096342429518699,-4.225390966894338e-06,0.0,9.322993719251826e-05,0.0,0.0,4.249592304229736,0.0,0.0,0.0,0.2712077796459198,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190484710037708,-850.770263671875,304.1498413085937,0.5843895077705383,0.0591089203953743,0.054006565362215,293.15478515625,297.1499938964844,293.1499938964844,0.0228951927274465,-981.6626586914062,304.1502380371094,0.6049726009368896,0.0648312047123909,0.0623136498034,293.159423828125,297.1499938964844,293.1499938964844,0.0295691788196563,-820.4542846679688,304.1507568359375,0.6302597522735596,0.073458082973957,0.0520784482359886,293.1510009765625,297.1499938964844,293.1499938964844,0.0478565730154514,-1428.6044921875,304.1498107910156,0.6860520243644714,0.0948433876037597,0.090687446296215,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5465014576911926,0.050000000745058,0.2289662659168243,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.1471252441406,1.0,0.1595049649477005,1.0,1.0,0.9846058487892152,1.0,-0.5856844782829285,0.2543001174926758,0.3313843905925751,0.0873953625559806,0.0,0.0,0.1274740844964981,25.000036239624023,25.0,-0.1356329470872879,-4118.8134765625,36.32003402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0919103175401687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097123250365257,0.1097165495157241,-4.22552011514199e-06,0.0,9.327728912467136e-05,0.0,0.0,4.252976894378662,0.0,0.0,0.0,0.2712206542491913,4.0,0.0,1.0
311820,293.1492614746094,297.1499938964844,293.1499938964844,0.0191015172749757,-851.9744873046875,304.1498107910156,0.5847282409667969,0.0591960027813911,0.0540823601186275,293.1542663574219,297.1499938964844,293.1499938964844,0.0228821597993373,-981.39306640625,304.1501770019531,0.6049258708953857,0.0648173391819,0.0622959025204181,293.1589660644531,297.1499938964844,293.1499938964844,0.0294493492692708,-818.8005981445312,304.15069580078125,0.6298742294311523,0.0733111053705215,0.0519729144871234,293.1504211425781,297.1499938964844,293.1499938964844,0.0479345954954624,-1429.9608154296875,304.1497497558594,0.6862993836402893,0.0949375107884407,0.0907726809382438,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5465172529220581,0.050000000745058,0.2289656847715377,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595092713832855,1.0,1.0,0.9843037128448486,1.0,-0.5857291221618652,0.2542477548122406,0.3314813673496246,0.0875815153121948,0.0,0.0,0.1278787851333618,24.99992179870605,25.0,-0.1855982691049575,-4122.4638671875,36.32440948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0920010805130004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098829507827758,0.1098871827125549,-4.225786142342258e-06,0.0,9.336939547210932e-05,0.0,0.0,4.259993553161621,0.0,0.0,0.0,0.2712473273277282,4.0,0.0,1.0
311880,293.1492614746094,297.1499938964844,293.1499938964844,0.0191015172749757,-851.9744873046875,304.1498107910156,0.5847282409667969,0.0591960027813911,0.0540823601186275,293.1542663574219,297.1499938964844,293.1499938964844,0.0228821597993373,-981.39306640625,304.1501770019531,0.6049258708953857,0.0648173391819,0.0622959025204181,293.1589660644531,297.1499938964844,293.1499938964844,0.0294493492692708,-818.8005981445312,304.15069580078125,0.6298742294311523,0.0733111053705215,0.0519729144871234,293.1504211425781,297.1499938964844,293.1499938964844,0.0479345954954624,-1429.9608154296875,304.1497497558594,0.6862993836402893,0.0949375107884407,0.0907726809382438,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5465172529220581,0.050000000745058,0.2289656847715377,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595092713832855,1.0,1.0,0.9843037128448486,1.0,-0.5857291221618652,0.2542477548122406,0.3314813673496246,0.0875815153121948,0.0,0.0,0.1278787851333618,24.99992179870605,25.0,-0.1855982691049575,-4122.4638671875,36.32440948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0920010805130004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098829507827758,0.1098871827125549,-4.225786142342258e-06,0.0,9.336939547210932e-05,0.0,0.0,4.259993553161621,0.0,0.0,0.0,0.2712473273277282,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191610343754291,-853.3228149414062,304.1497802734375,0.5851078629493713,0.0592932291328907,0.054167166352272,293.1537170410156,297.1499938964844,293.1499938964844,0.0228824969381093,-981.404296875,304.1501159667969,0.6049447059631348,0.0648226290941238,0.0622958503663539,293.15850830078125,297.1499938964844,293.1499938964844,0.0293306224048137,-817.3184204101562,304.1506652832031,0.6295314431190491,0.0731797516345977,0.0518780313432216,293.1498413085937,297.1499938964844,293.1499938964844,0.0480255372822284,-1431.5418701171875,304.1496887207031,0.686587929725647,0.0950465947389602,0.0908719524741172,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5465362668037415,0.050000000745058,0.2289649844169616,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595194190740585,1.0,1.0,0.9840015769004822,1.0,-0.5858352780342102,0.2542184293270111,0.3316168189048767,0.0877871289849281,0.0,0.0,0.1283071488142013,24.99979782104492,25.0,-0.2384523898363113,-4126.400390625,36.33498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0920892208814621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100633963942527,0.1100676283240318,-4.226066721457755e-06,0.0,9.34588533709757e-05,0.0,0.0,4.267414569854736,0.0,0.0,0.0,0.271275520324707,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191610343754291,-853.3228149414062,304.1497802734375,0.5851078629493713,0.0592932291328907,0.054167166352272,293.1537170410156,297.1499938964844,293.1499938964844,0.0228824969381093,-981.404296875,304.1501159667969,0.6049447059631348,0.0648226290941238,0.0622958503663539,293.15850830078125,297.1499938964844,293.1499938964844,0.0293306224048137,-817.3184204101562,304.1506652832031,0.6295314431190491,0.0731797516345977,0.0518780313432216,293.1498413085937,297.1499938964844,293.1499938964844,0.0480255372822284,-1431.5418701171875,304.1496887207031,0.686587929725647,0.0950465947389602,0.0908719524741172,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5465362668037415,0.050000000745058,0.2289649844169616,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595194190740585,1.0,1.0,0.9840015769004822,1.0,-0.5858352780342102,0.2542184293270111,0.3316168189048767,0.0877871289849281,0.0,0.0,0.1283071488142013,24.99979782104492,25.0,-0.2384523898363113,-4126.400390625,36.33498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.0920892208814621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100633963942527,0.1100676283240318,-4.226066721457755e-06,0.0,9.34588533709757e-05,0.0,0.0,4.267414569854736,0.0,0.0,0.0,0.271275520324707,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192278698086738,-854.83349609375,304.14971923828125,0.5855333805084229,0.0594018474221229,0.0542621240019798,293.1531066894531,297.1499938964844,293.1499938964844,0.0228986945003271,-981.7486572265624,304.1500549316406,0.6050410866737366,0.0648505240678787,0.0623167864978313,293.1579895019531,297.1499938964844,293.1499938964844,0.029202489182353,-816.0394287109375,304.1506652832031,0.6292394995689392,0.0730668604373931,0.0517957955598831,293.14923095703125,297.1499938964844,293.1499938964844,0.0481309182941913,-1433.374267578125,304.14959716796875,0.686922550201416,0.0951724052429199,0.0909869372844696,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5465587377548218,0.050000000745058,0.2289641499519348,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1466369628906,1.0,0.1595362871885299,1.0,1.0,0.9837006330490112,1.0,-0.5860126614570618,0.2542162537574768,0.3317964076995849,0.0880141109228134,0.0,0.0,0.1287666857242584,24.99966812133789,25.0,-0.2917934954166412,-4130.6689453125,36.352760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0921761989593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102569252252578,0.1102611497044563,-4.226365945214639e-06,0.0,9.354712528875098e-05,0.0,0.0,4.275373935699463,0.0,0.0,0.0,0.2713057100772857,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192278698086738,-854.83349609375,304.14971923828125,0.5855333805084229,0.0594018474221229,0.0542621240019798,293.1531066894531,297.1499938964844,293.1499938964844,0.0228986945003271,-981.7486572265624,304.1500549316406,0.6050410866737366,0.0648505240678787,0.0623167864978313,293.1579895019531,297.1499938964844,293.1499938964844,0.029202489182353,-816.0394287109375,304.1506652832031,0.6292394995689392,0.0730668604373931,0.0517957955598831,293.14923095703125,297.1499938964844,293.1499938964844,0.0481309182941913,-1433.374267578125,304.14959716796875,0.686922550201416,0.0951724052429199,0.0909869372844696,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5465587377548218,0.050000000745058,0.2289641499519348,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1466369628906,1.0,0.1595362871885299,1.0,1.0,0.9837006330490112,1.0,-0.5860126614570618,0.2542162537574768,0.3317964076995849,0.0880141109228134,0.0,0.0,0.1287666857242584,24.99966812133789,25.0,-0.2917934954166412,-4130.6689453125,36.352760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0921761989593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102569252252578,0.1102611497044563,-4.226365945214639e-06,0.0,9.354712528875098e-05,0.0,0.0,4.275373935699463,0.0,0.0,0.0,0.2713057100772857,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193015821278095,-856.4952392578125,304.1496887207031,0.5860013365745544,0.0595210716128349,0.054366547614336,293.1524963378906,297.1499938964844,293.1499938964844,0.0229302886873483,-982.415771484375,304.1499938964844,0.6052124500274658,0.0649002492427825,0.06235808506608,293.157470703125,297.1499938964844,293.1499938964844,0.0289881918579339,-815.0220336914062,304.1507873535156,0.628996729850769,0.072971686720848,0.051725797355175,293.1486511230469,297.1499938964844,293.1499938964844,0.0482496619224548,-1435.439697265625,304.1495361328125,0.687299907207489,0.0953136831521987,0.0911164954304695,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465846657752991,0.050000000745058,0.2289632111787796,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595595628023147,1.0,1.0,0.9833997488021852,1.0,-0.5862578749656677,0.2542400062084198,0.3320178687572479,0.0882612988352775,0.0,0.0,0.129259318113327,24.99953269958496,25.0,-0.3398268818855285,-4135.25537109375,36.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0922639816999435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104644984006881,0.1104687228798866,-4.226686087349663e-06,0.0,9.363621211377904e-05,0.0,0.0,4.283912658691406,0.0,0.0,0.0,0.2713381052017212,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193015821278095,-856.4952392578125,304.1496887207031,0.5860013365745544,0.0595210716128349,0.054366547614336,293.1524963378906,297.1499938964844,293.1499938964844,0.0229302886873483,-982.415771484375,304.1499938964844,0.6052124500274658,0.0649002492427825,0.06235808506608,293.157470703125,297.1499938964844,293.1499938964844,0.0289881918579339,-815.0220336914062,304.1507873535156,0.628996729850769,0.072971686720848,0.051725797355175,293.1486511230469,297.1499938964844,293.1499938964844,0.0482496619224548,-1435.439697265625,304.1495361328125,0.687299907207489,0.0953136831521987,0.0911164954304695,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465846657752991,0.050000000745058,0.2289632111787796,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595595628023147,1.0,1.0,0.9833997488021852,1.0,-0.5862578749656677,0.2542400062084198,0.3320178687572479,0.0882612988352775,0.0,0.0,0.129259318113327,24.99953269958496,25.0,-0.3398268818855285,-4135.25537109375,36.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0922639816999435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104644984006881,0.1104687228798866,-4.226686087349663e-06,0.0,9.363621211377904e-05,0.0,0.0,4.283912658691406,0.0,0.0,0.0,0.2713381052017212,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193411130458116,-857.3843994140625,304.1496887207031,0.5862516760826111,0.0595847927033901,0.0544224195182323,293.15216064453125,297.1499938964844,293.1499938964844,0.0229522008448839,-982.8772583007812,304.14996337890625,0.605327844619751,0.0649337694048881,0.0623868182301521,293.1571960449219,297.1499938964844,293.1499938964844,0.0288142226636409,-814.46923828125,304.1509704589844,0.6288947463035583,0.0729310512542724,0.0516956113278865,293.1483459472656,297.1499938964844,293.1499938964844,0.0483141653239727,-1436.5618896484375,304.1495056152344,0.6875050663948059,0.0953902900218963,0.0911868885159492,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5465989112854004,0.050000000745058,0.2289626747369766,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595737189054489,1.0,1.0,0.983249306678772,1.0,-0.5864070057868958,0.2542620599269867,0.3321449756622314,0.0883927941322326,0.0,0.0,0.1295191347599029,24.999462127685547,25.0,-0.3578218519687652,-4137.67333984375,36.39237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.092308796942234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105741336941719,0.1105783656239509,-4.226855253364192e-06,0.0,9.36816941248253e-05,0.0,0.0,4.288424015045166,0.0,0.0,0.0,0.2713552117347717,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.019382556900382,-858.315185546875,304.149658203125,0.5865136981010437,0.0596514195203781,0.0544809103012084,293.1518249511719,297.1499938964844,293.1499938964844,0.022978588938713,-983.4320068359376,304.14990234375,0.6054648160934448,0.0649735853075981,0.0624214597046375,293.15692138671875,297.1499938964844,293.1499938964844,0.0287481509149074,-814.0939331054688,304.1509094238281,0.6288073062896729,0.0728958025574684,0.0516690351068973,293.1480407714844,297.1499938964844,293.1499938964844,0.0483823157846927,-1437.74755859375,304.14947509765625,0.6877219676971436,0.0954711437225341,0.0912612900137901,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466141104698181,0.050000000745058,0.2289621233940124,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595897078514099,1.0,1.0,0.983099639415741,1.0,-0.5865755081176758,0.2542916238307953,0.3322839140892029,0.0885298103094101,0.0,0.0,0.129788801074028,24.999391555786133,25.0,-0.3723734617233276,-4140.18115234375,36.40933609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0923546478152275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106880828738212,0.1106923148036003,-4.227031240588985e-06,0.0,9.372823114972562e-05,0.0,0.0,4.293112754821777,0.0,0.0,0.0,0.2713730037212372,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194706749171018,-860.2890625,304.1496276855469,0.5870691537857056,0.0597926378250122,0.0546050071716308,293.151123046875,297.1499938964844,293.1499938964844,0.023043755441904,-984.7991333007812,304.1498413085937,0.6057982444763184,0.0650706365704536,0.0625070706009864,293.1563415527344,297.1499938964844,293.1499938964844,0.0286290328949689,-813.3760375976562,304.1508178710937,0.6286737322807312,0.0728401392698288,0.0516261644661426,293.1474304199219,297.1499938964844,293.1499938964844,0.0485284738242626,-1440.2911376953125,304.1494140625,0.6881875395774841,0.095644362270832,0.0914209708571434,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5466471910476685,0.050000000745058,0.2289609163999557,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1596267223358154,1.0,1.0,0.9828003644943236,1.0,-0.5869659185409546,0.2543713450431824,0.3325945734977722,0.0888193100690841,0.0,0.0,0.1303553581237793,24.99924659729004,25.0,-0.3913389146327972,-4145.43896484375,36.44866561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0924501717090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109279915690422,0.1109322160482406,-4.227401859679958e-06,0.0,9.382516873301938e-05,0.0,0.0,4.302987575531006,0.0,0.0,0.0,0.2714104652404785,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194706749171018,-860.2890625,304.1496276855469,0.5870691537857056,0.0597926378250122,0.0546050071716308,293.151123046875,297.1499938964844,293.1499938964844,0.023043755441904,-984.7991333007812,304.1498413085937,0.6057982444763184,0.0650706365704536,0.0625070706009864,293.1563415527344,297.1499938964844,293.1499938964844,0.0286290328949689,-813.3760375976562,304.1508178710937,0.6286737322807312,0.0728401392698288,0.0516261644661426,293.1474304199219,297.1499938964844,293.1499938964844,0.0485284738242626,-1440.2911376953125,304.1494140625,0.6881875395774841,0.095644362270832,0.0914209708571434,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5466471910476685,0.050000000745058,0.2289609163999557,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1596267223358154,1.0,1.0,0.9828003644943236,1.0,-0.5869659185409546,0.2543713450431824,0.3325945734977722,0.0888193100690841,0.0,0.0,0.1303553581237793,24.99924659729004,25.0,-0.3913389146327972,-4145.43896484375,36.44866561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0924501717090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109279915690422,0.1109322160482406,-4.227401859679958e-06,0.0,9.382516873301938e-05,0.0,0.0,4.302987575531006,0.0,0.0,0.0,0.2714104652404785,4.0,0.0,1.0
312540,293.1468811035156,297.1499938964844,293.1499938964844,0.0195666253566741,-862.4304809570312,304.14959716796875,0.5876713991165161,0.0599457025527954,0.0547397248446941,293.150390625,297.1499938964844,293.1499938964844,0.0231278520077466,-986.5579833984376,304.1497497558594,0.6062217950820923,0.0651941448450088,0.0626175627112388,293.1557006835937,297.1499938964844,293.1499938964844,0.0285824909806251,-813.0100708007812,304.1506042480469,0.6286033391952515,0.0728070735931396,0.0515989698469638,293.1468200683594,297.1499938964844,293.1499938964844,0.0486892834305763,-1443.0904541015625,304.1493530273437,0.6887005567550659,0.0958347618579864,0.0915968716144561,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5466840863227844,0.050000000745058,0.2289595603942871,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.14556884765625,1.0,0.1596713811159134,1.0,1.0,0.9825010299682616,1.0,-0.5874370336532593,0.254482626914978,0.3329544365406036,0.0891314893960952,0.0,0.0,0.1309621483087539,24.99909782409668,25.0,-0.3959666788578033,-4151.060546875,36.49619674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0925530940294265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111858785152435,0.1111901029944419,-4.227801582601387e-06,0.0,9.39296223805286e-05,0.0,0.0,4.3136067390441895,0.0,0.0,0.0,0.2714507579803467,4.0,0.0,1.0
312600,293.1468811035156,297.1499938964844,293.1499938964844,0.0195666253566741,-862.4304809570312,304.14959716796875,0.5876713991165161,0.0599457025527954,0.0547397248446941,293.150390625,297.1499938964844,293.1499938964844,0.0231278520077466,-986.5579833984376,304.1497497558594,0.6062217950820923,0.0651941448450088,0.0626175627112388,293.1557006835937,297.1499938964844,293.1499938964844,0.0285824909806251,-813.0100708007812,304.1506042480469,0.6286033391952515,0.0728070735931396,0.0515989698469638,293.1468200683594,297.1499938964844,293.1499938964844,0.0486892834305763,-1443.0904541015625,304.1493530273437,0.6887005567550659,0.0958347618579864,0.0915968716144561,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5466840863227844,0.050000000745058,0.2289595603942871,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.14556884765625,1.0,0.1596713811159134,1.0,1.0,0.9825010299682616,1.0,-0.5874370336532593,0.254482626914978,0.3329544365406036,0.0891314893960952,0.0,0.0,0.1309621483087539,24.99909782409668,25.0,-0.3959666788578033,-4151.060546875,36.49619674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0925530940294265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111858785152435,0.1111901029944419,-4.227801582601387e-06,0.0,9.39296223805286e-05,0.0,0.0,4.3136067390441895,0.0,0.0,0.0,0.2714507579803467,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196694862097501,-864.7169799804688,304.1495666503906,0.5883137583732605,0.0601090677082538,0.0548836886882782,293.14959716796875,297.1499938964844,293.1499938964844,0.0232288967818021,-988.6646118164062,304.149658203125,0.6067246198654175,0.0653411373496055,0.0627501681447029,293.1550598144531,297.1499938964844,293.1499938964844,0.0285382512956857,-812.7191772460938,304.1505126953125,0.6285895109176636,0.0727941542863845,0.05158581584692,293.1462097167969,297.1499938964844,293.1499938964844,0.0488627590239048,-1446.1112060546875,304.1492614746094,0.6892547607421875,0.0960400700569152,0.0917868837714195,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5467245578765869,0.050000000745058,0.2289580702781677,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1452941894531,1.0,0.1597228050231933,1.0,1.0,0.9822043180465698,1.0,-0.5879794359207153,0.2546214461326599,0.3333579897880554,0.0894642621278762,0.0,0.0,0.131603255867958,24.99894905090332,25.0,-0.3844231963157654,-4156.9892578125,36.55099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0926640629768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114593893289566,0.111463613808155,-4.228226771374466e-06,0.0,9.404224692843854e-05,0.0,0.0,4.324874401092529,0.0,0.0,0.0,0.2714935541152954,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196694862097501,-864.7169799804688,304.1495666503906,0.5883137583732605,0.0601090677082538,0.0548836886882782,293.14959716796875,297.1499938964844,293.1499938964844,0.0232288967818021,-988.6646118164062,304.149658203125,0.6067246198654175,0.0653411373496055,0.0627501681447029,293.1550598144531,297.1499938964844,293.1499938964844,0.0285382512956857,-812.7191772460938,304.1505126953125,0.6285895109176636,0.0727941542863845,0.05158581584692,293.1462097167969,297.1499938964844,293.1499938964844,0.0488627590239048,-1446.1112060546875,304.1492614746094,0.6892547607421875,0.0960400700569152,0.0917868837714195,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5467245578765869,0.050000000745058,0.2289580702781677,291.14532470703125,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1452941894531,1.0,0.1597228050231933,1.0,1.0,0.9822043180465698,1.0,-0.5879794359207153,0.2546214461326599,0.3333579897880554,0.0894642621278762,0.0,0.0,0.131603255867958,24.99894905090332,25.0,-0.3844231963157654,-4156.9892578125,36.55099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0926640629768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114593893289566,0.111463613808155,-4.228226771374466e-06,0.0,9.404224692843854e-05,0.0,0.0,4.324874401092529,0.0,0.0,0.0,0.2714935541152954,4.0,0.0,1.0
