time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019779922440648,-867.161376953125,304.1495361328125,0.5889997482299805,0.060283675789833,0.0550377666950225,293.1488037109375,297.1499938964844,293.1499938964844,0.0233489014208316,-991.1572875976562,304.1495666503906,0.6073148846626282,0.0655142217874527,0.0629074126482009,293.1543884277344,297.1499938964844,293.1499938964844,0.0286713410168886,-813.2115478515625,304.1501159667969,0.6286386251449585,0.0728038474917411,0.0515882857143878,293.1455993652344,297.1499938964844,293.1499938964844,0.0490499958395957,-1449.3726806640625,304.1492004394531,0.689853847026825,0.0962616950273513,0.0919923409819603,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.546768844127655,0.050000000745058,0.2289564460515976,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.14501953125,1.0,0.1597817093133926,1.0,1.0,0.9819075465202332,1.0,-0.5886006355285645,0.2547910809516907,0.3338095545768738,0.0898192301392555,0.0,0.0,0.1322787255048751,24.998798370361328,25.0,-0.3566864132881164,-4163.24560546875,36.61384963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0927851870656013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117489635944366,0.1117531955242157,-4.228679244988598e-06,0.0,9.416517423233016e-05,0.0,0.0,4.33681058883667,0.0,0.0,0.0,0.2715388834476471,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019779922440648,-867.161376953125,304.1495361328125,0.5889997482299805,0.060283675789833,0.0550377666950225,293.1488037109375,297.1499938964844,293.1499938964844,0.0233489014208316,-991.1572875976562,304.1495666503906,0.6073148846626282,0.0655142217874527,0.0629074126482009,293.1543884277344,297.1499938964844,293.1499938964844,0.0286713410168886,-813.2115478515625,304.1501159667969,0.6286386251449585,0.0728038474917411,0.0515882857143878,293.1455993652344,297.1499938964844,293.1499938964844,0.0490499958395957,-1449.3726806640625,304.1492004394531,0.689853847026825,0.0962616950273513,0.0919923409819603,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.546768844127655,0.050000000745058,0.2289564460515976,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.14501953125,1.0,0.1597817093133926,1.0,1.0,0.9819075465202332,1.0,-0.5886006355285645,0.2547910809516907,0.3338095545768738,0.0898192301392555,0.0,0.0,0.1322787255048751,24.998798370361328,25.0,-0.3566864132881164,-4163.24560546875,36.61384963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0927851870656013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117489635944366,0.1117531955242157,-4.228679244988598e-06,0.0,9.416517423233016e-05,0.0,0.0,4.33681058883667,0.0,0.0,0.0,0.2715388834476471,4.0,0.0,1.0
312900,293.1458435058594,297.1499938964844,293.1499938964844,0.0198379829525947,-868.4421997070312,304.1495056152344,0.5893588662147522,0.0603751689195632,0.0551185719668865,293.1484069824219,297.1499938964844,293.1499938964844,0.023416131734848,-992.5497436523438,304.1495361328125,0.6076427698135376,0.0656106397509574,0.062995359301567,293.1540222167969,297.1499938964844,293.1499938964844,0.0285866633057594,-812.9993286132812,304.1502380371094,0.6286869645118713,0.0728169605135917,0.0515954196453094,293.1452941894531,297.1499938964844,293.1499938964844,0.0491487346589565,-1451.0931396484375,304.149169921875,0.690170168876648,0.0963785797357559,0.0921008288860321,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5467924475669861,0.050000000745058,0.2289555817842483,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1448974609375,1.0,0.1598139852285385,1.0,1.0,0.9817591309547424,1.0,-0.5889408588409424,0.2548874914646148,0.3340533673763275,0.090005062520504,0.0,0.0,0.1326282322406768,24.99872398376465,25.0,-0.3388524651527405,-4166.49072265625,36.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,304.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.0928498953580856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118993237614631,0.1119035482406616,-4.228915258863708e-06,0.0,9.423083974979818e-05,0.0,0.0,4.343010902404785,0.0,0.0,0.0,0.2715624570846557,4.0,0.0,1.0
312960,293.1456298828125,297.1499938964844,293.1499938964844,0.0198979061096906,-869.760986328125,304.14947509765625,0.5897282958030701,0.060469351708889,0.0552018210291862,293.1479797363281,297.1499938964844,293.1499938964844,0.0234881453216075,-994.0380859375,304.14947509765625,0.6079919934272766,0.0657135099172592,0.0630894303321838,293.1536865234375,297.1499938964844,293.1499938964844,0.0285666901618242,-813.1535034179688,304.1502380371094,0.6287508010864258,0.0728357061743736,0.0516064018011093,293.1449890136719,297.1499938964844,293.1499938964844,0.0492507889866828,-1452.8717041015625,304.1491394042969,0.6904972791671753,0.0964994207024574,0.0922130718827247,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5468170046806335,0.050000000745058,0.2289546877145767,291.14483642578125,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1448059082031,1.0,0.1598480939865112,1.0,1.0,0.9816120862960817,1.0,-0.5893005132675171,0.2549914419651031,0.3343090415000915,0.09019635617733,0.0,0.0,0.1329847276210785,24.998647689819336,25.0,-0.3193443119525909,-4169.80859375,36.68477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,304.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0929174274206161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120530590415,0.1120572835206985,-4.22915718445438e-06,0.0,9.42993792705238e-05,0.0,0.0,4.3493523597717285,0.0,0.0,0.0,0.2715865671634674,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200232043862342,-872.5086059570312,304.1494445800781,0.5904970169067383,0.0606656111776828,0.0553754195570945,293.1471252441406,297.1499938964844,293.1499938964844,0.0236463285982608,-997.29638671875,304.1493835449219,0.6087523102760315,0.0659382715821266,0.0632955953478813,293.1529541015625,297.1499938964844,293.1499938964844,0.0286773387342691,-813.7354736328125,304.1499938964844,0.6289260983467102,0.0728902891278266,0.0516401976346969,293.14434814453125,297.1499938964844,293.1499938964844,0.049464538693428,-1456.5982666015625,304.1490783691406,0.6911832094192505,0.0967526137828826,0.0924484878778457,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5468688607215881,0.050000000745058,0.2289527803659439,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14459228515625,1.0,0.1599217802286148,1.0,1.0,0.9813180565834044,1.0,-0.5900770425796509,0.2552217245101928,0.334855318069458,0.0905952826142311,0.0,0.0,0.1337161660194397,24.998498916625977,25.0,-0.2735995650291443,-4176.65087890625,36.76361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,304.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0930609405040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123696193099021,0.1123738512396812,-4.229656497045653e-06,0.0,9.44450221140869e-05,0.0,0.0,4.36241626739502,0.0,0.0,0.0,0.2716362476348877,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200232043862342,-872.5086059570312,304.1494445800781,0.5904970169067383,0.0606656111776828,0.0553754195570945,293.1471252441406,297.1499938964844,293.1499938964844,0.0236463285982608,-997.29638671875,304.1493835449219,0.6087523102760315,0.0659382715821266,0.0632955953478813,293.1529541015625,297.1499938964844,293.1499938964844,0.0286773387342691,-813.7354736328125,304.1499938964844,0.6289260983467102,0.0728902891278266,0.0516401976346969,293.14434814453125,297.1499938964844,293.1499938964844,0.049464538693428,-1456.5982666015625,304.1490783691406,0.6911832094192505,0.0967526137828826,0.0924484878778457,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5468688607215881,0.050000000745058,0.2289527803659439,291.1446228027344,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14459228515625,1.0,0.1599217802286148,1.0,1.0,0.9813180565834044,1.0,-0.5900770425796509,0.2552217245101928,0.334855318069458,0.0905952826142311,0.0,0.0,0.1337161660194397,24.998498916625977,25.0,-0.2735995650291443,-4176.65087890625,36.76361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,304.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0930609405040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123696193099021,0.1123738512396812,-4.229656497045653e-06,0.0,9.44450221140869e-05,0.0,0.0,4.36241626739502,0.0,0.0,0.0,0.2716362476348877,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201558899134397,-875.403564453125,304.1494140625,0.5913052558898926,0.0608724169433116,0.055558543652296,293.1462707519531,297.1499938964844,293.1499938964844,0.0238239374011755,-1000.937255859375,304.1492919921875,0.6095957159996033,0.0661888346076011,0.0635262504220008,293.1522216796875,297.1499938964844,293.1499938964844,0.0288070794194936,-814.4642944335938,304.1497802734375,0.6291658282279968,0.0729677826166153,0.0516900457441806,293.14373779296875,297.1499938964844,293.1499938964844,0.0496912114322185,-1460.552001953125,304.1490173339844,0.691911518573761,0.0970213040709495,0.0926986336708068,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5469245910644531,0.050000000745058,0.2289507389068603,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444396972656,1.0,0.1600028574466705,1.0,1.0,0.9810239672660828,1.0,-0.590931236743927,0.2554822862148285,0.3354489505290985,0.0910164341330528,0.0,0.0,0.1344679296016693,24.99835205078125,25.0,-0.2193732410669326,-4183.751953125,36.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,304.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0932158678770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126966625452041,0.1127008944749832,-4.230175818520365e-06,0.0,9.46022555581294e-05,0.0,0.0,4.37592077255249,0.0,0.0,0.0,0.2716876566410064,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201558899134397,-875.403564453125,304.1494140625,0.5913052558898926,0.0608724169433116,0.055558543652296,293.1462707519531,297.1499938964844,293.1499938964844,0.0238239374011755,-1000.937255859375,304.1492919921875,0.6095957159996033,0.0661888346076011,0.0635262504220008,293.1522216796875,297.1499938964844,293.1499938964844,0.0288070794194936,-814.4642944335938,304.1497802734375,0.6291658282279968,0.0729677826166153,0.0516900457441806,293.14373779296875,297.1499938964844,293.1499938964844,0.0496912114322185,-1460.552001953125,304.1490173339844,0.691911518573761,0.0970213040709495,0.0926986336708068,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5469245910644531,0.050000000745058,0.2289507389068603,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444396972656,1.0,0.1600028574466705,1.0,1.0,0.9810239672660828,1.0,-0.590931236743927,0.2554822862148285,0.3354489505290985,0.0910164341330528,0.0,0.0,0.1344679296016693,24.99835205078125,25.0,-0.2193732410669326,-4183.751953125,36.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,304.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0932158678770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126966625452041,0.1127008944749832,-4.230175818520365e-06,0.0,9.46022555581294e-05,0.0,0.0,4.37592077255249,0.0,0.0,0.0,0.2716876566410064,4.0,0.0,1.0
313260,293.1443786621094,297.1499938964844,293.1499938964844,0.0202953740954399,-878.4307861328125,304.1493835449219,0.5921489000320435,0.0610888116061687,0.0557503663003444,293.1453857421875,297.1499938964844,293.1499938964844,0.0240197349339723,-1004.93017578125,304.1492004394531,0.6105141639709473,0.0664632320404052,0.0637795999646186,293.1514587402344,297.1499938964844,293.1499938964844,0.0290753711014986,-815.452392578125,304.1494140625,0.6294664144515991,0.0730669870972633,0.0517550595104694,293.14312744140625,297.1499938964844,293.1499938964844,0.0499295480549335,-1464.711181640625,304.14892578125,0.6926785111427307,0.0973041504621505,0.0929622799158096,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5469838976860046,0.050000000745058,0.2289485782384872,291.14434814453125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1600908190011978,1.0,1.0,0.9807335734367372,1.0,-0.5918573141098022,0.2557707130908966,0.3360865712165832,0.0914583578705787,0.0,0.0,0.135230153799057,24.99820709228516,25.0,-0.0969309210777282,-4190.984375,36.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,304.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0933809131383895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130306124687194,0.1130348443984985,-4.230709237162955e-06,0.0,9.476975537836552e-05,0.0,0.0,4.3897199630737305,0.0,0.0,0.0,0.2717402279376983,4.0,0.0,1.0
313320,293.1443786621094,297.1499938964844,293.1499938964844,0.0202953740954399,-878.4307861328125,304.1493835449219,0.5921489000320435,0.0610888116061687,0.0557503663003444,293.1453857421875,297.1499938964844,293.1499938964844,0.0240197349339723,-1004.93017578125,304.1492004394531,0.6105141639709473,0.0664632320404052,0.0637795999646186,293.1514587402344,297.1499938964844,293.1499938964844,0.0290753711014986,-815.452392578125,304.1494140625,0.6294664144515991,0.0730669870972633,0.0517550595104694,293.14312744140625,297.1499938964844,293.1499938964844,0.0499295480549335,-1464.711181640625,304.14892578125,0.6926785111427307,0.0973041504621505,0.0929622799158096,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5469838976860046,0.050000000745058,0.2289485782384872,291.14434814453125,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.14434814453125,1.0,0.1600908190011978,1.0,1.0,0.9807335734367372,1.0,-0.5918573141098022,0.2557707130908966,0.3360865712165832,0.0914583578705787,0.0,0.0,0.135230153799057,24.99820709228516,25.0,-0.0969309210777282,-4190.984375,36.9448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,304.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.0933809131383895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130306124687194,0.1130348443984985,-4.230709237162955e-06,0.0,9.476975537836552e-05,0.0,0.0,4.3897199630737305,0.0,0.0,0.0,0.2717402279376983,4.0,0.0,1.0
313380,293.1439819335937,297.1499938964844,293.1499938964844,0.0204411391168832,-881.5750732421875,304.1493530273437,0.5930253863334656,0.061314158141613,0.0559504218399524,293.1445007324219,297.1499938964844,293.1499938964844,0.0242332443594932,-1009.258056640625,304.14910888671875,0.6115036010742188,0.0667607858777046,0.0640551298856735,293.15069580078125,297.1499938964844,293.1499938964844,0.0292538050562143,-816.6531982421875,304.1493225097656,0.6298266053199768,0.0731870979070663,0.0518349781632423,293.1425476074219,297.1499938964844,293.1499938964844,0.0501783639192581,-1469.0537109375,304.1488952636719,0.6934824585914612,0.0976004749536514,0.0932389125227928,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5470467209815979,0.050000000745058,0.2289462834596634,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1601854562759399,1.0,1.0,0.980443239212036,1.0,-0.5928531885147095,0.2560862302780151,0.3367669582366943,0.0919206887483596,0.0,0.0,0.1359715908765792,24.9980697631836,25.0,0.1787249594926834,-4198.13916015625,37.04653549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,304.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0935546681284904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133608147501945,0.1133650466799736,-4.231247203279054e-06,0.0,9.494609548710288e-05,0.0,0.0,4.403380393981934,0.0,0.0,0.0,0.2717923820018768,4.0,0.0,1.0
313440,293.1439819335937,297.1499938964844,293.1499938964844,0.0204411391168832,-881.5750732421875,304.1493530273437,0.5930253863334656,0.061314158141613,0.0559504218399524,293.1445007324219,297.1499938964844,293.1499938964844,0.0242332443594932,-1009.258056640625,304.14910888671875,0.6115036010742188,0.0667607858777046,0.0640551298856735,293.15069580078125,297.1499938964844,293.1499938964844,0.0292538050562143,-816.6531982421875,304.1493225097656,0.6298266053199768,0.0731870979070663,0.0518349781632423,293.1425476074219,297.1499938964844,293.1499938964844,0.0501783639192581,-1469.0537109375,304.1488952636719,0.6934824585914612,0.0976004749536514,0.0932389125227928,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5470467209815979,0.050000000745058,0.2289462834596634,291.1444091796875,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1601854562759399,1.0,1.0,0.980443239212036,1.0,-0.5928531885147095,0.2560862302780151,0.3367669582366943,0.0919206887483596,0.0,0.0,0.1359715908765792,24.9980697631836,25.0,0.1787249594926834,-4198.13916015625,37.04653549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,304.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.755859375,18000.0,0.0,0.0,0.0935546681284904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133608147501945,0.1133650466799736,-4.231247203279054e-06,0.0,9.494609548710288e-05,0.0,0.0,4.403380393981934,0.0,0.0,0.0,0.2717923820018768,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205161906778812,-883.1862182617188,304.1493225097656,0.5934746861457825,0.0614299066364765,0.0560532920062541,293.14404296875,297.1499938964844,293.1499938964844,0.0243464391678571,-1011.5416870117188,304.1490783691406,0.6120207905769348,0.0669178888201713,0.0642009079456329,293.1502990722656,297.1499938964844,293.1499938964844,0.0293330587446689,-817.4260864257812,304.1492919921875,0.6300277709960938,0.0732546225190162,0.0518802143633365,293.1422424316406,297.1499938964844,293.1499938964844,0.0503063537180423,-1471.28759765625,304.1488647460937,0.6938973665237427,0.0977533608675003,0.0933818072080612,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5470793843269348,0.050000000745058,0.2289450764656067,291.14453125,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.14459228515625,1.0,0.1602351665496826,1.0,1.0,0.9802980422973632,1.0,-0.5933759212493896,0.2562536001205444,0.3371223509311676,0.0921592116355896,0.0,0.0,0.1363226771354675,24.998003005981445,25.0,0.3268334865570068,-4201.61376953125,37.10000228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,304.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0936440005898475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135190948843956,0.113523319363594,-4.231510501995217e-06,0.0,9.50367539189756e-05,0.0,0.0,4.409936428070068,0.0,0.0,0.0,0.2718175053596496,4.0,0.0,1.0
313560,293.1435852050781,297.1499938964844,293.1499938964844,0.0205926299095153,-884.8221435546875,304.1493225097656,0.593930721282959,0.0615475513041019,0.0561579354107379,293.14361572265625,297.1499938964844,293.1499938964844,0.024463877081871,-1013.9034423828124,304.1490173339844,0.6125515103340149,0.067080371081829,0.064351886510849,293.1499328613281,297.1499938964844,293.1499938964844,0.0293967016041278,-818.1897583007812,304.1493225097656,0.6302428245544434,0.0733270347118377,0.0519289225339889,293.1419372558594,297.1499938964844,293.1499938964844,0.0504366420209407,-1473.5618896484375,304.1488342285156,0.6943204402923584,0.0979092344641685,0.0935275927186012,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5471128225326538,0.050000000745058,0.2289438545703888,291.14471435546875,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.160286396741867,1.0,1.0,0.9801546931266784,1.0,-0.5939146876335144,0.2564270794391632,0.3374875783920288,0.0924024954438209,0.0,0.0,0.1366566717624664,24.99794006347656,25.0,0.459402471780777,-4204.99267578125,37.1551628112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.093734361231327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136706247925758,0.1136748567223548,-4.231766070006415e-06,0.0,9.512846008874476e-05,0.0,0.0,4.416216850280762,0.0,0.0,0.0,0.2718416154384613,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206861142069101,-886.8160400390625,304.1492919921875,0.5944860577583313,0.0616910532116889,0.0562856532633304,293.1430969238281,297.1499938964844,293.1499938964844,0.0246102605015039,-1016.8369750976562,304.14898681640625,0.6132047176361084,0.0672821179032325,0.0645395740866661,293.1494445800781,297.1499938964844,293.1499938964844,0.0294713545590639,-819.1644897460938,304.1493225097656,0.6305184960365295,0.0734201967716217,0.0519918017089366,293.1416015625,297.1499938964844,293.1499938964844,0.0505958981812,-1476.3424072265625,304.1488037109375,0.6948382258415222,0.0980999693274498,0.0937061309814453,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5471540689468384,0.050000000745058,0.2289423644542694,291.1449584960937,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1450500488281,1.0,0.160349816083908,1.0,1.0,0.9799827337265016,1.0,-0.594581127166748,0.2566429078578949,0.3379382193088531,0.0927006006240844,0.0,0.0,0.137033000588417,24.99786758422852,25.0,0.5855342149734497,-4208.908203125,37.22348785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,304.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.0938433110713958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138423159718513,0.1138465479016304,-4.232058472553035e-06,0.0,9.52390328166075e-05,0.0,0.0,4.423338413238525,0.0,0.0,0.0,0.2718690037727356,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207493584603071,-888.1611938476562,304.1492919921875,0.5948602557182312,0.0617878995835781,0.0563718974590301,293.14276123046875,297.1499938964844,293.1499938964844,0.0247107464820146,-1018.8447265625,304.1489562988281,0.6136481761932373,0.0674201548099517,0.0646681189537048,293.1491394042969,297.1499938964844,293.1499938964844,0.0295217391103506,-819.8525390625,304.1493225097656,0.6307116746902466,0.0734856277704238,0.0520360767841339,293.1413879394531,297.1499938964844,293.1499938964844,0.0507036037743091,-1478.223388671875,304.1487731933594,0.6951885223388672,0.0982290357351303,0.0938270092010498,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5471820831298828,0.050000000745058,0.228941336274147,291.1451416015625,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.145263671875,1.0,0.160393089056015,1.0,1.0,0.9798680543899536,1.0,-0.5950358510017395,0.2567907869815826,0.3382450640201568,0.0929025560617446,0.0,0.0,0.1372702270746231,24.997821807861328,25.0,0.6491916179656982,-4211.43701171875,37.270164489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0939158350229263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139509677886962,0.1139551997184753,-4.232244464219548e-06,0.0,9.531263640383258e-05,0.0,0.0,4.427846908569336,0.0,0.0,0.0,0.2718863487243652,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020910806953907,-891.5810546875,304.1492614746094,0.5958088636398315,0.0620340704917907,0.0565912537276744,293.14190673828125,297.1499938964844,293.1499938964844,0.024972453713417,-1024.0504150390625,304.1488647460937,0.6147841811180115,0.0677776336669921,0.0650014504790306,293.1484069824219,297.1499938964844,293.1499938964844,0.0296516455709934,-821.6970825195312,304.1493225097656,0.6312277913093567,0.0736610144376754,0.0521551258862018,293.1408386230469,297.1499938964844,293.1499938964844,0.0509782545268535,-1483.0224609375,304.1487121582031,0.6960818767547607,0.0985582843422889,0.094135582447052,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5472540855407715,0.050000000745058,0.2289387136697769,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1605048328638076,1.0,1.0,0.979581356048584,1.0,-0.5962092280387878,0.2571741342544555,0.3390350639820099,0.093419499695301,0.0,0.0,0.1378132551908493,24.99771308898925,25.0,0.7412699460983276,-4217.47216796875,37.39080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0940951332449913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142008528113365,0.1142050847411155,-4.232676928950241e-06,0.0,9.54946008278057e-05,0.0,0.0,4.438222885131836,0.0,0.0,0.0,0.2719263732433319,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020910806953907,-891.5810546875,304.1492614746094,0.5958088636398315,0.0620340704917907,0.0565912537276744,293.14190673828125,297.1499938964844,293.1499938964844,0.024972453713417,-1024.0504150390625,304.1488647460937,0.6147841811180115,0.0677776336669921,0.0650014504790306,293.1484069824219,297.1499938964844,293.1499938964844,0.0296516455709934,-821.6970825195312,304.1493225097656,0.6312277913093567,0.0736610144376754,0.0521551258862018,293.1408386230469,297.1499938964844,293.1499938964844,0.0509782545268535,-1483.0224609375,304.1487121582031,0.6960818767547607,0.0985582843422889,0.094135582447052,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5472540855407715,0.050000000745058,0.2289387136697769,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1605048328638076,1.0,1.0,0.979581356048584,1.0,-0.5962092280387878,0.2571741342544555,0.3390350639820099,0.093419499695301,0.0,0.0,0.1378132551908493,24.99771308898925,25.0,0.7412699460983276,-4217.47216796875,37.39080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,304.2795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0940951332449913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142008528113365,0.1142050847411155,-4.232676928950241e-06,0.0,9.54946008278057e-05,0.0,0.0,4.438222885131836,0.0,0.0,0.0,0.2719263732433319,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210769176483154,-895.0798950195312,304.14923095703125,0.5967748761177063,0.0622856803238391,0.0568156614899635,293.1410522460937,297.1499938964844,293.1499938964844,0.0252491291612386,-1029.5196533203125,304.1487731933594,0.6159574389457703,0.0681524500250816,0.06535155326128,293.14764404296875,297.1499938964844,293.1499938964844,0.029793158173561,-823.7276000976562,304.1493225097656,0.631791353225708,0.0738532319664955,0.0522861257195472,293.14031982421875,297.1499938964844,293.1499938964844,0.0512605458498001,-1487.95947265625,304.148681640625,0.6969993710517883,0.0988965854048729,0.0944529548287391,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5473288297653198,0.050000000745058,0.2289359867572784,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.14630126953125,1.0,0.1606215387582779,1.0,1.0,0.97929847240448,1.0,-0.5974335074424744,0.2575765550136566,0.3398569226264953,0.0939529538154602,0.0,0.0,0.138284146785736,24.99761199951172,25.0,0.7355033755302429,-4223.103515625,37.51699066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942680537700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144185960292816,0.1144228279590606,-4.233057552482933e-06,0.0,9.56700896495022e-05,0.0,0.0,4.44727087020874,0.0,0.0,0.0,0.2719613313674927,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210769176483154,-895.0798950195312,304.14923095703125,0.5967748761177063,0.0622856803238391,0.0568156614899635,293.1410522460937,297.1499938964844,293.1499938964844,0.0252491291612386,-1029.5196533203125,304.1487731933594,0.6159574389457703,0.0681524500250816,0.06535155326128,293.14764404296875,297.1499938964844,293.1499938964844,0.029793158173561,-823.7276000976562,304.1493225097656,0.631791353225708,0.0738532319664955,0.0522861257195472,293.14031982421875,297.1499938964844,293.1499938964844,0.0512605458498001,-1487.95947265625,304.148681640625,0.6969993710517883,0.0988965854048729,0.0944529548287391,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5473288297653198,0.050000000745058,0.2289359867572784,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.14630126953125,1.0,0.1606215387582779,1.0,1.0,0.97929847240448,1.0,-0.5974335074424744,0.2575765550136566,0.3398569226264953,0.0939529538154602,0.0,0.0,0.138284146785736,24.99761199951172,25.0,0.7355033755302429,-4223.103515625,37.51699066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0942680537700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144185960292816,0.1144228279590606,-4.233057552482933e-06,0.0,9.56700896495022e-05,0.0,0.0,4.44727087020874,0.0,0.0,0.0,0.2719613313674927,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212473310530185,-898.64990234375,304.1492004394531,0.5977546572685242,0.0625419467687606,0.0570443794131279,293.1402587890625,297.1499938964844,293.1499938964844,0.0255397018045187,-1035.2276611328125,304.1487121582031,0.6171616315841675,0.0685426667332649,0.0657165721058845,293.1469116210937,297.1499938964844,293.1499938964844,0.029955206438899,-825.9315185546875,304.1492919921875,0.6323981285095215,0.0740607976913452,0.0524280332028865,293.13983154296875,297.1499938964844,293.1499938964844,0.0515498034656047,-1493.0234375,304.1486511230469,0.6979376673698425,0.0992428362369537,0.0947780311107635,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5474061369895935,0.050000000745058,0.2289331704378128,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1607426702976226,1.0,1.0,0.9790156483650208,1.0,-0.598703145980835,0.2579958140850067,0.3407073318958282,0.0945018753409385,0.0,0.0,0.1386945843696594,24.997520446777344,25.0,0.6607379913330078,-4228.39892578125,37.64818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,304.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0944311171770095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146084517240524,0.114612691104412,-4.233389972796431e-06,0.0,9.58355813054368e-05,0.0,0.0,4.455163478851318,0.0,0.0,0.0,0.2719918489456177,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212473310530185,-898.64990234375,304.1492004394531,0.5977546572685242,0.0625419467687606,0.0570443794131279,293.1402587890625,297.1499938964844,293.1499938964844,0.0255397018045187,-1035.2276611328125,304.1487121582031,0.6171616315841675,0.0685426667332649,0.0657165721058845,293.1469116210937,297.1499938964844,293.1499938964844,0.029955206438899,-825.9315185546875,304.1492919921875,0.6323981285095215,0.0740607976913452,0.0524280332028865,293.13983154296875,297.1499938964844,293.1499938964844,0.0515498034656047,-1493.0234375,304.1486511230469,0.6979376673698425,0.0992428362369537,0.0947780311107635,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5474061369895935,0.050000000745058,0.2289331704378128,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1607426702976226,1.0,1.0,0.9790156483650208,1.0,-0.598703145980835,0.2579958140850067,0.3407073318958282,0.0945018753409385,0.0,0.0,0.1386945843696594,24.997520446777344,25.0,0.6607379913330078,-4228.39892578125,37.64818572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,304.2893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0944311171770095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146084517240524,0.114612691104412,-4.233389972796431e-06,0.0,9.58355813054368e-05,0.0,0.0,4.455163478851318,0.0,0.0,0.0,0.2719918489456177,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213341675698757,-900.461669921875,304.1492004394531,0.5982494354248047,0.0626717805862426,0.057160310447216,293.1398620605469,297.1499938964844,293.1499938964844,0.0256903059780597,-1038.1722412109375,304.148681640625,0.6177752614021301,0.0687435492873191,0.0659046843647956,293.1465759277344,297.1499938964844,293.1499938964844,0.0300424546003341,-827.1004028320312,304.1492614746094,0.6327180862426758,0.0741704553365707,0.0525031723082065,293.1395874023437,297.1499938964844,293.1499938964844,0.0516970790922641,-1495.6041259765625,304.14862060546875,0.6984145045280457,0.0994189158082008,0.0949434489011764,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5474457144737244,0.050000000745058,0.228931725025177,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.14697265625,1.0,0.1608048975467682,1.0,1.0,0.9788742065429688,1.0,-0.5993549823760986,0.2582117319107055,0.3411432206630707,0.094782143831253,0.0,0.0,0.1388791501522064,24.99747657775879,25.0,0.6063024401664734,-4230.93896484375,37.71567535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,304.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0945076867938041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146937161684036,0.1146979480981826,-4.233538675180171e-06,0.0,9.591328853275628e-05,0.0,0.0,4.458707809448242,0.0,0.0,0.0,0.2720055282115936,4.0,0.0,1.0
314160,293.1418762207031,297.1499938964844,293.1499938964844,0.0214219782501459,-902.2888793945312,304.149169921875,0.5987467169761658,0.0628025755286216,0.0572771281003952,293.1394958496094,297.1499938964844,293.1499938964844,0.0258440654724836,-1041.1689453125,304.14862060546875,0.6183949708938599,0.0689477398991584,0.066096007823944,293.1462097167969,297.1499938964844,293.1499938964844,0.030132807791233,-828.3095092773438,304.14923095703125,0.6330476999282837,0.0742835402488708,0.052580751478672,293.13934326171875,297.1499938964844,293.1499938964844,0.0518459007143974,-1498.2132568359375,304.1485900878906,0.6988956332206726,0.0995967239141464,0.0951105132699012,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.547485888004303,0.050000000745058,0.22893026471138,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1608681082725525,1.0,1.0,0.9787352681159972,1.0,-0.6000166535377502,0.2584311962127685,0.3415854275226593,0.0950659066438674,0.0,0.0,0.1390533447265625,24.9974365234375,25.0,0.545754611492157,-4233.42236328125,37.78426742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,304.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.0945808514952659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147740110754966,0.1147782504558563,-4.233678282616893e-06,0.0,9.5987539680209e-05,0.0,0.0,4.462045669555664,0.0,0.0,0.0,0.2720184326171875,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0216004475951194,-905.9873046875,304.1491394042969,0.5997480750083923,0.0630668699741363,0.0575132630765438,293.13873291015625,297.1499938964844,293.1499938964844,0.0261607877910137,-1047.3121337890625,304.1485595703125,0.6196514368057251,0.0693655014038086,0.0664877891540527,293.1455383300781,297.1499938964844,293.1499938964844,0.0303223878145217,-830.8428344726562,304.149169921875,0.633734941482544,0.0745195671916008,0.0527429580688476,293.138916015625,297.1499938964844,293.1499938964844,0.0521479435265064,-1503.5137939453125,304.1485595703125,0.6998702883720398,0.0999572277069091,0.0954493880271911,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5475679636001587,0.050000000745058,0.2289272844791412,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.1474609375,1.0,0.1609973013401031,1.0,1.0,0.9784574508666992,1.0,-0.6013680100440979,0.2588801681995392,0.3424878716468811,0.0956439599394798,0.0,0.0,0.1393758505582809,24.997358322143555,25.0,0.4264549612998962,-4238.25341796875,37.92465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947162508964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149221807718277,0.1149264127016067,-4.233934305375442e-06,0.0,9.612495341571048e-05,0.0,0.0,4.468203544616699,0.0,0.0,0.0,0.2720421850681305,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0216004475951194,-905.9873046875,304.1491394042969,0.5997480750083923,0.0630668699741363,0.0575132630765438,293.13873291015625,297.1499938964844,293.1499938964844,0.0261607877910137,-1047.3121337890625,304.1485595703125,0.6196514368057251,0.0693655014038086,0.0664877891540527,293.1455383300781,297.1499938964844,293.1499938964844,0.0303223878145217,-830.8428344726562,304.149169921875,0.633734941482544,0.0745195671916008,0.0527429580688476,293.138916015625,297.1499938964844,293.1499938964844,0.0521479435265064,-1503.5137939453125,304.1485595703125,0.6998702883720398,0.0999572277069091,0.0954493880271911,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5475679636001587,0.050000000745058,0.2289272844791412,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.318603515625,291.1474609375,1.0,0.1609973013401031,1.0,1.0,0.9784574508666992,1.0,-0.6013680100440979,0.2588801681995392,0.3424878716468811,0.0956439599394798,0.0,0.0,0.1393758505582809,24.997358322143555,25.0,0.4264549612998962,-4238.25341796875,37.92465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,304.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0947162508964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149221807718277,0.1149264127016067,-4.233934305375442e-06,0.0,9.612495341571048e-05,0.0,0.0,4.468203544616699,0.0,0.0,0.0,0.2720421850681305,4.0,0.0,1.0
314340,293.1413269042969,297.1499938964844,293.1499938964844,0.0217822175472974,-909.7335815429688,304.1491394042969,0.6007556915283203,0.0633341297507286,0.0577521547675132,293.1380310058594,297.1499938964844,293.1499938964844,0.0264881160110235,-1053.62060546875,304.14849853515625,0.6209248900413513,0.069793663918972,0.0668897405266761,293.1448669433594,297.1499938964844,293.1499938964844,0.0305221360176801,-833.5066528320312,304.14910888671875,0.6344540119171143,0.0747667551040649,0.0529131703078746,293.13848876953125,297.1499938964844,293.1499938964844,0.0524549037218093,-1508.906982421875,304.1485290527344,0.7008582949638367,0.1003232300281524,0.095793604850769,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5476519465446472,0.050000000745058,0.2289242297410965,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.31866455078125,291.1476745605469,1.0,0.1611295938491821,1.0,1.0,0.9781796336174012,1.0,-0.6027507781982422,0.2593401074409485,0.3434106707572937,0.0962344855070114,0.0,0.0,0.1396732926368713,24.997289657592773,25.0,0.3192667365074157,-4242.9443359375,38.06870269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948382243514061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150582805275917,0.1150625124573707,-4.234166681271745e-06,0.0,9.624873928260058e-05,0.0,0.0,4.473858833312988,0.0,0.0,0.0,0.2720639705657959,4.0,0.0,1.0
314400,293.1413269042969,297.1499938964844,293.1499938964844,0.0217822175472974,-909.7335815429688,304.1491394042969,0.6007556915283203,0.0633341297507286,0.0577521547675132,293.1380310058594,297.1499938964844,293.1499938964844,0.0264881160110235,-1053.62060546875,304.14849853515625,0.6209248900413513,0.069793663918972,0.0668897405266761,293.1448669433594,297.1499938964844,293.1499938964844,0.0305221360176801,-833.5066528320312,304.14910888671875,0.6344540119171143,0.0747667551040649,0.0529131703078746,293.13848876953125,297.1499938964844,293.1499938964844,0.0524549037218093,-1508.906982421875,304.1485290527344,0.7008582949638367,0.1003232300281524,0.095793604850769,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5476519465446472,0.050000000745058,0.2289242297410965,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.31866455078125,291.1476745605469,1.0,0.1611295938491821,1.0,1.0,0.9781796336174012,1.0,-0.6027507781982422,0.2593401074409485,0.3434106707572937,0.0962344855070114,0.0,0.0,0.1396732926368713,24.997289657592773,25.0,0.3192667365074157,-4242.9443359375,38.06870269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.0948382243514061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150582805275917,0.1150625124573707,-4.234166681271745e-06,0.0,9.624873928260058e-05,0.0,0.0,4.473858833312988,0.0,0.0,0.0,0.2720639705657959,4.0,0.0,1.0
314460,293.1410827636719,297.1499938964844,293.1499938964844,0.0219672843813896,-913.5265502929688,304.14910888671875,0.6017689108848572,0.0636042356491088,0.0579936951398849,293.13739013671875,297.1499938964844,293.1499938964844,0.0268437042832374,-1060.0833740234375,304.1484069824219,0.6222154498100281,0.0702318325638771,0.0673015415668487,293.1442565917969,297.1499938964844,293.1499938964844,0.0307320840656757,-836.3002319335938,304.1490478515625,0.6352047920227051,0.0750249698758125,0.0530913434922695,293.1380920410156,297.1499938964844,293.1499938964844,0.0527667291462421,-1514.3924560546875,304.14849853515625,0.7018594741821289,0.100694753229618,0.0961431711912155,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5477379560470581,0.050000000745058,0.2289211153984069,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1612650007009506,1.0,1.0,0.9779046177864076,1.0,-0.6041644811630249,0.2598106861114502,0.3443537950515747,0.0968376249074935,0.0,0.0,0.1399506628513336,24.997228622436523,25.0,0.2233459502458572,-4247.5205078125,38.21638107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,304.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949459224939346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151845827698707,0.1151888146996498,-4.2343804125266615e-06,0.0,9.635804599383846e-05,0.0,0.0,4.479105472564697,0.0,0.0,0.0,0.27208411693573,4.0,0.0,1.0
314520,293.1410827636719,297.1499938964844,293.1499938964844,0.0219672843813896,-913.5265502929688,304.14910888671875,0.6017689108848572,0.0636042356491088,0.0579936951398849,293.13739013671875,297.1499938964844,293.1499938964844,0.0268437042832374,-1060.0833740234375,304.1484069824219,0.6222154498100281,0.0702318325638771,0.0673015415668487,293.1442565917969,297.1499938964844,293.1499938964844,0.0307320840656757,-836.3002319335938,304.1490478515625,0.6352047920227051,0.0750249698758125,0.0530913434922695,293.1380920410156,297.1499938964844,293.1499938964844,0.0527667291462421,-1514.3924560546875,304.14849853515625,0.7018594741821289,0.100694753229618,0.0961431711912155,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5477379560470581,0.050000000745058,0.2289211153984069,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1612650007009506,1.0,1.0,0.9779046177864076,1.0,-0.6041644811630249,0.2598106861114502,0.3443537950515747,0.0968376249074935,0.0,0.0,0.1399506628513336,24.997228622436523,25.0,0.2233459502458572,-4247.5205078125,38.21638107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,304.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949459224939346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151845827698707,0.1151888146996498,-4.2343804125266615e-06,0.0,9.635804599383846e-05,0.0,0.0,4.479105472564697,0.0,0.0,0.0,0.27208411693573,4.0,0.0,1.0
