time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221552848815917,-917.3582763671876,304.14910888671875,0.6027854084968567,0.063876636326313,0.0582373812794685,293.13677978515625,297.1499938964844,293.1499938964844,0.0271575525403022,-1066.6641845703125,304.1484069824219,0.6235182285308838,0.0706778615713119,0.0677212178707122,293.1436462402344,297.1499938964844,293.1499938964844,0.0309507306665182,-839.2030639648438,304.1490173339844,0.6359823346138,0.0752923190593719,0.0532761625945568,293.1377258300781,297.1499938964844,293.1499938964844,0.0530827343463897,-1519.9583740234375,304.1484680175781,0.7028715014457703,0.1010710075497627,0.0964973419904708,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5478257536888123,0.050000000745058,0.2289179414510727,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1614030003547668,1.0,1.0,0.977629542350769,1.0,-0.6056036949157715,0.2602896690368652,0.3453139960765838,0.0974522680044174,0.0,0.0,0.1402180194854736,24.99717712402344,25.0,0.1310248970985412,-4252.0205078125,38.36715316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.095041386783123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153054237365722,0.1153096631169319,-4.234581865603104e-06,0.0,9.645492536947133e-05,0.0,0.0,4.484123229980469,0.0,0.0,0.0,0.2721033692359924,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221552848815917,-917.3582763671876,304.14910888671875,0.6027854084968567,0.063876636326313,0.0582373812794685,293.13677978515625,297.1499938964844,293.1499938964844,0.0271575525403022,-1066.6641845703125,304.1484069824219,0.6235182285308838,0.0706778615713119,0.0677212178707122,293.1436462402344,297.1499938964844,293.1499938964844,0.0309507306665182,-839.2030639648438,304.1490173339844,0.6359823346138,0.0752923190593719,0.0532761625945568,293.1377258300781,297.1499938964844,293.1499938964844,0.0530827343463897,-1519.9583740234375,304.1484680175781,0.7028715014457703,0.1010710075497627,0.0964973419904708,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5478257536888123,0.050000000745058,0.2289179414510727,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1614030003547668,1.0,1.0,0.977629542350769,1.0,-0.6056036949157715,0.2602896690368652,0.3453139960765838,0.0974522680044174,0.0,0.0,0.1402180194854736,24.99717712402344,25.0,0.1310248970985412,-4252.0205078125,38.36715316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.095041386783123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153054237365722,0.1153096631169319,-4.234581865603104e-06,0.0,9.645492536947133e-05,0.0,0.0,4.484123229980469,0.0,0.0,0.0,0.2721033692359924,4.0,0.0,1.0
314700,293.1407470703125,297.1499938964844,293.1499938964844,0.0222502406686544,-919.2855224609376,304.1490783691406,0.6032940745353699,0.0640134960412979,0.058359857648611,293.136474609375,297.1499938964844,293.1499938964844,0.0273001994937658,-1070.032958984375,304.1484375,0.6241724491119385,0.0709030479192733,0.0679332688450813,293.14337158203125,297.1499938964844,293.1499938964844,0.0310627054423093,-840.6871337890625,304.14898681640625,0.636379063129425,0.0754286721348762,0.0533705540001392,293.1375732421875,297.1499938964844,293.1499938964844,0.0532420165836811,-1522.7666015625,304.1484680175781,0.7033806443214417,0.1012605726718902,0.0966758579015731,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5478702187538147,0.050000000745058,0.2289163321256637,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.1977233886719,293.31884765625,291.1479797363281,1.0,0.1614727675914764,1.0,1.0,0.9774920344352722,1.0,-0.6063307523727417,0.2605314552783966,0.3457992672920227,0.0977634340524673,0.0,0.0,0.1403505653142929,24.99715232849121,25.0,0.0874306112527847,-4254.25390625,38.44348907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,304.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950854867696762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153650507330894,0.1153692826628685,-4.234680091030896e-06,0.0,9.649968706071375e-05,0.0,0.0,4.486598014831543,0.0,0.0,0.0,0.2721128463745117,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223458539694547,-921.2207641601562,304.1490783691406,0.6038029789924622,0.0641508176922798,0.0584827624261379,293.1361999511719,297.1499938964844,293.1499938964844,0.0274369306862354,-1073.397705078125,304.1484680175781,0.6248286366462708,0.07112967222929,0.0681467726826667,293.1430969238281,297.1499938964844,293.1499938964844,0.0311765018850564,-842.193603515625,304.1489562988281,0.6367813348770142,0.075566865503788,0.0534662939608097,293.13739013671875,297.1499938964844,293.1499938964844,0.0534022189676761,-1525.5927734375,304.1484375,0.7038921117782593,0.1014512255787849,0.0968553945422172,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5479150414466858,0.050000000745058,0.2289147078990936,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.3188781738281,291.1479797363281,1.0,0.1615430563688278,1.0,1.0,0.9773567914962769,1.0,-0.6070628762245178,0.2607747316360473,0.3462881445884704,0.0980771854519844,0.0,0.0,0.1404835283756256,24.99713134765625,25.0,0.0461199581623077,-4256.4814453125,38.520469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951271429657936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154246553778648,0.1154288947582244,-4.234777406963985e-06,0.0,9.654196037445216e-05,0.0,0.0,4.489071369171143,0.0,0.0,0.0,0.2721222937107086,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225388258695602,-925.1102294921876,304.1490783691406,0.6048204898834229,0.0644265040755271,0.0587295778095722,293.1356811523437,297.1499938964844,293.1499938964844,0.0277072712779045,-1080.18505859375,304.1485290527344,0.6261441707611084,0.0715858712792396,0.0685769021511077,293.142578125,297.1499938964844,293.1499938964844,0.03140839189291,-845.2579956054688,304.14892578125,0.6375986337661743,0.0758472606539726,0.0536608397960662,293.1370849609375,297.1499938964844,293.1499938964844,0.0537249334156513,-1531.2916259765625,304.1484375,0.70492023229599,0.1018351539969444,0.0972170755267143,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5480057597160339,0.050000000745058,0.2289114296436309,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3189697265625,291.1479797363281,1.0,0.1616848856210708,1.0,1.0,0.9770861864089966,1.0,-0.6085389256477356,0.2612645030021667,0.3472744226455688,0.0987118110060691,0.0,0.0,0.1407548189163208,24.99709701538086,25.0,-0.0335310101509094,-4260.93994140625,38.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0952051654458046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155456900596618,0.1155499219894409,-4.2349734030722175e-06,0.0,9.662113734520972e-05,0.0,0.0,4.4940924644470215,0.0,0.0,0.0,0.2721414864063263,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225388258695602,-925.1102294921876,304.1490783691406,0.6048204898834229,0.0644265040755271,0.0587295778095722,293.1356811523437,297.1499938964844,293.1499938964844,0.0277072712779045,-1080.18505859375,304.1485290527344,0.6261441707611084,0.0715858712792396,0.0685769021511077,293.142578125,297.1499938964844,293.1499938964844,0.03140839189291,-845.2579956054688,304.14892578125,0.6375986337661743,0.0758472606539726,0.0536608397960662,293.1370849609375,297.1499938964844,293.1499938964844,0.0537249334156513,-1531.2916259765625,304.1484375,0.70492023229599,0.1018351539969444,0.0972170755267143,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5480057597160339,0.050000000745058,0.2289114296436309,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3189697265625,291.1479797363281,1.0,0.1616848856210708,1.0,1.0,0.9770861864089966,1.0,-0.6085389256477356,0.2612645030021667,0.3472744226455688,0.0987118110060691,0.0,0.0,0.1407548189163208,24.99709701538086,25.0,-0.0335310101509094,-4260.93994140625,38.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0952051654458046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155456900596618,0.1155499219894409,-4.2349734030722175e-06,0.0,9.662113734520972e-05,0.0,0.0,4.4940924644470215,0.0,0.0,0.0,0.2721414864063263,4.0,0.0,1.0
314940,293.1402893066406,297.1499938964844,293.1499938964844,0.0227338541299104,-929.0193481445312,304.1490478515625,0.6058358550071716,0.0647032037377357,0.0589773841202259,293.1352233886719,297.1499938964844,293.1499938964844,0.0279858522117137,-1087.00732421875,304.1485595703125,0.6274604797363281,0.0720443576574325,0.0690096393227577,293.1421203613281,297.1499938964844,293.1499938964844,0.0316445082426071,-848.3709716796875,304.1488952636719,0.6384280920028687,0.0761312171816825,0.0538582317531108,293.13677978515625,297.1499938964844,293.1499938964844,0.0540502220392227,-1537.0433349609375,304.1484069824219,0.70595383644104,0.1022220626473426,0.0975816994905471,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5480976700782776,0.050000000745058,0.2289081066846847,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2211608886719,293.3190612792969,291.1478881835937,1.0,0.1618279665708542,1.0,1.0,0.9768156409263612,1.0,-0.6100261807441711,0.2617565989494324,0.3482695817947387,0.0993550419807434,0.0,0.0,0.1410389542579651,24.9970703125,25.0,-0.1068845465779304,-4265.4345703125,38.83319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.095278687775135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156717985868454,0.1156760305166244,-4.235174401401309e-06,0.0,9.669575956650078e-05,0.0,0.0,4.499321937561035,0.0,0.0,0.0,0.2721613943576813,4.0,0.0,1.0
315000,293.1402893066406,297.1499938964844,293.1499938964844,0.0227338541299104,-929.0193481445312,304.1490478515625,0.6058358550071716,0.0647032037377357,0.0589773841202259,293.1352233886719,297.1499938964844,293.1499938964844,0.0279858522117137,-1087.00732421875,304.1485595703125,0.6274604797363281,0.0720443576574325,0.0690096393227577,293.1421203613281,297.1499938964844,293.1499938964844,0.0316445082426071,-848.3709716796875,304.1488952636719,0.6384280920028687,0.0761312171816825,0.0538582317531108,293.13677978515625,297.1499938964844,293.1499938964844,0.0540502220392227,-1537.0433349609375,304.1484069824219,0.70595383644104,0.1022220626473426,0.0975816994905471,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5480976700782776,0.050000000745058,0.2289081066846847,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2211608886719,293.3190612792969,291.1478881835937,1.0,0.1618279665708542,1.0,1.0,0.9768156409263612,1.0,-0.6100261807441711,0.2617565989494324,0.3482695817947387,0.0993550419807434,0.0,0.0,0.1410389542579651,24.9970703125,25.0,-0.1068845465779304,-4265.4345703125,38.83319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.095278687775135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156717985868454,0.1156760305166244,-4.235174401401309e-06,0.0,9.669575956650078e-05,0.0,0.0,4.499321937561035,0.0,0.0,0.0,0.2721613943576813,4.0,0.0,1.0
315060,293.14013671875,297.1499938964844,293.1499938964844,0.0229305978864431,-932.9412841796876,304.1490478515625,0.6068474650382996,0.0649805292487144,0.05922582000494,293.1347961425781,297.1499938964844,293.1499938964844,0.0282680429518222,-1093.849365234375,304.1485595703125,0.6287736892700195,0.0725033357739448,0.0694432482123375,293.1416931152344,297.1499938964844,293.1499938964844,0.0318831205368042,-851.5096435546875,304.1488647460937,0.6392642855644226,0.0764167606830596,0.0540570430457592,293.13653564453125,297.1499938964844,293.1499938964844,0.0543774589896202,-1542.837158203125,304.1484069824219,0.7069907784461975,0.1026113033294677,0.0979486256837844,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5481904745101929,0.050000000745058,0.2289047539234161,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2304382324219,293.3191833496094,291.14776611328125,1.0,0.1619717478752136,1.0,1.0,0.9765488505363464,1.0,-0.6115196347236633,0.2622489333152771,0.3492707014083862,0.1000056117773056,0.0,0.0,0.1413402259349823,24.997053146362305,25.0,-0.1739419400691986,-4269.99609375,38.991512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953504294157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158050894737243,0.1158093214035034,-4.235385404172121e-06,0.0,9.67685627983883e-05,0.0,0.0,4.504848003387451,0.0,0.0,0.0,0.2721824049949646,4.0,0.0,1.0
315120,293.14013671875,297.1499938964844,293.1499938964844,0.0229305978864431,-932.9412841796876,304.1490478515625,0.6068474650382996,0.0649805292487144,0.05922582000494,293.1347961425781,297.1499938964844,293.1499938964844,0.0282680429518222,-1093.849365234375,304.1485595703125,0.6287736892700195,0.0725033357739448,0.0694432482123375,293.1416931152344,297.1499938964844,293.1499938964844,0.0318831205368042,-851.5096435546875,304.1488647460937,0.6392642855644226,0.0764167606830596,0.0540570430457592,293.13653564453125,297.1499938964844,293.1499938964844,0.0543774589896202,-1542.837158203125,304.1484069824219,0.7069907784461975,0.1026113033294677,0.0979486256837844,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5481904745101929,0.050000000745058,0.2289047539234161,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2304382324219,293.3191833496094,291.14776611328125,1.0,0.1619717478752136,1.0,1.0,0.9765488505363464,1.0,-0.6115196347236633,0.2622489333152771,0.3492707014083862,0.1000056117773056,0.0,0.0,0.1413402259349823,24.997053146362305,25.0,-0.1739419400691986,-4269.99609375,38.991512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953504294157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158050894737243,0.1158093214035034,-4.235385404172121e-06,0.0,9.67685627983883e-05,0.0,0.0,4.504848003387451,0.0,0.0,0.0,0.2721824049949646,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231290739029645,-936.8761596679688,304.1490173339844,0.6078550815582275,0.065258540213108,0.0594748370349407,293.1344299316406,297.1499938964844,293.1499938964844,0.0285504925996065,-1100.572998046875,304.1485900878906,0.6300823092460632,0.072962038218975,0.0698767229914665,293.1413269042969,297.1499938964844,293.1499938964844,0.0321233905851841,-854.6630859375,304.1488342285156,0.6401045918464661,0.0767031982541084,0.0542565695941448,293.13629150390625,297.1499938964844,293.1499938964844,0.0547065921127796,-1548.6724853515625,304.1483764648437,0.7080308794975281,0.1030029654502868,0.0983178317546844,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5482842326164246,0.050000000745058,0.2289013713598251,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.239501953125,293.3193054199219,291.1476135253906,1.0,0.1621161252260208,1.0,1.0,0.976282000541687,1.0,-0.613017201423645,0.2627405822277069,0.3502766191959381,0.1006633415818214,0.0,0.0,0.1416654586791992,24.997041702270508,25.0,-0.2396703958511352,-4274.6728515625,39.15073394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954228043556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159485951066017,0.1159528270363807,-4.235610504110809e-06,0.0,9.68420208664611e-05,0.0,0.0,4.510796546936035,0.0,0.0,0.0,0.2722050249576568,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231290739029645,-936.8761596679688,304.1490173339844,0.6078550815582275,0.065258540213108,0.0594748370349407,293.1344299316406,297.1499938964844,293.1499938964844,0.0285504925996065,-1100.572998046875,304.1485900878906,0.6300823092460632,0.072962038218975,0.0698767229914665,293.1413269042969,297.1499938964844,293.1499938964844,0.0321233905851841,-854.6630859375,304.1488342285156,0.6401045918464661,0.0767031982541084,0.0542565695941448,293.13629150390625,297.1499938964844,293.1499938964844,0.0547065921127796,-1548.6724853515625,304.1483764648437,0.7080308794975281,0.1030029654502868,0.0983178317546844,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5482842326164246,0.050000000745058,0.2289013713598251,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.239501953125,293.3193054199219,291.1476135253906,1.0,0.1621161252260208,1.0,1.0,0.976282000541687,1.0,-0.613017201423645,0.2627405822277069,0.3502766191959381,0.1006633415818214,0.0,0.0,0.1416654586791992,24.997041702270508,25.0,-0.2396703958511352,-4274.6728515625,39.15073394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954228043556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159485951066017,0.1159528270363807,-4.235610504110809e-06,0.0,9.68420208664611e-05,0.0,0.0,4.510796546936035,0.0,0.0,0.0,0.2722050249576568,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023229032754898,-938.8497924804688,304.1490173339844,0.6083576679229736,0.0653979182243347,0.0595996528863906,293.13427734375,297.1499938964844,293.1499938964844,0.0289821326732635,-1104.0753173828125,304.1480407714844,0.6307358145713806,0.0731918066740036,0.0700935795903205,293.1411437988281,297.1499938964844,293.1499938964844,0.0322441384196281,-856.2453002929688,304.1488342285156,0.640526294708252,0.0768468156456947,0.0543565936386585,293.1361694335937,297.1499938964844,293.1499938964844,0.0548719689249992,-1551.6075439453125,304.1483764648437,0.7085520625114441,0.1031998395919799,0.0985033884644508,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5483314990997314,0.050000000745058,0.228899672627449,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1621885746717453,1.0,1.0,0.9761486053466796,1.0,-0.6137679815292358,0.2629863619804382,0.3507815897464752,0.1009949147701263,0.0,0.0,0.1418397426605224,24.997034072875977,25.0,-0.2737364470958709,-4277.07568359375,39.23072814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954601317644119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160253509879112,0.1160295903682708,-4.2357305574114434e-06,0.0,9.687989950180054e-05,0.0,0.0,4.513978481292725,0.0,0.0,0.0,0.2722170948982239,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233295019716024,-940.8282470703124,304.1490173339844,0.6088597178459167,0.0655376240611076,0.05972471088171,293.1341247558594,297.1499938964844,293.1499938964844,0.0293759927153587,-1107.485107421875,304.147705078125,0.6313900351524353,0.0734220519661903,0.0703109204769134,293.1409912109375,297.1499938964844,293.1499938964844,0.032365333288908,-857.8317260742188,304.1488342285156,0.6409493088722229,0.0769907981157302,0.0544568262994289,293.13604736328125,297.1499938964844,293.1499938964844,0.0550378933548927,-1554.5545654296875,304.1483764648437,0.7090718150138855,0.1033974662423133,0.0986896008253097,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5483790040016174,0.050000000745058,0.2288979589939117,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.24822998046875,293.3194274902344,291.1473999023437,1.0,0.1622612476348877,1.0,1.0,0.9760174751281738,1.0,-0.6145206093788147,0.2632323503494262,0.3512882590293884,0.101328320801258,0.0,0.0,0.142022505402565,24.99702453613281,25.0,-0.3098388612270355,-4279.53271484375,39.31104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954986065626144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161057651042938,0.1161100044846534,-4.235855612932937e-06,0.0,9.691894229035825e-05,0.0,0.0,4.5173115730285645,0.0,0.0,0.0,0.2722297608852386,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235322508960962,-944.804931640625,304.1490173339844,0.6098629236221313,0.0658182874321937,0.0599758923053741,293.13385009765625,297.1499938964844,293.1499938964844,0.0297444239258766,-1114.3599853515625,304.1478576660156,0.632697343826294,0.0738821029663086,0.0707456395030021,293.14068603515625,297.1499938964844,293.1499938964844,0.0326094254851341,-861.0221557617188,304.1488037109375,0.641800045967102,0.0772801861166954,0.0546582229435443,293.1358337402344,297.1499938964844,293.1499938964844,0.0553718283772468,-1560.4918212890625,304.1483459472656,0.7101067900657654,0.1037953495979309,0.0990644395351409,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5484747886657715,0.050000000745058,0.2288945168256759,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.3195495605469,291.1471252441406,1.0,0.1624072045087814,1.0,1.0,0.975755214691162,1.0,-0.6160311698913574,0.2637249231338501,0.3523062765598297,0.1020006313920021,0.0,0.0,0.1424198895692825,24.99700927734375,25.0,-0.3857584297657013,-4284.65625,39.47259140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955806002020835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162804290652275,0.1162846684455871,-4.236126187606715e-06,0.0,9.700215741759166e-05,0.0,0.0,4.5245513916015625,0.0,0.0,0.0,0.2722572088241577,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235322508960962,-944.804931640625,304.1490173339844,0.6098629236221313,0.0658182874321937,0.0599758923053741,293.13385009765625,297.1499938964844,293.1499938964844,0.0297444239258766,-1114.3599853515625,304.1478576660156,0.632697343826294,0.0738821029663086,0.0707456395030021,293.14068603515625,297.1499938964844,293.1499938964844,0.0326094254851341,-861.0221557617188,304.1488037109375,0.641800045967102,0.0772801861166954,0.0546582229435443,293.1358337402344,297.1499938964844,293.1499938964844,0.0553718283772468,-1560.4918212890625,304.1483459472656,0.7101067900657654,0.1037953495979309,0.0990644395351409,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5484747886657715,0.050000000745058,0.2288945168256759,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.2565002441406,293.3195495605469,291.1471252441406,1.0,0.1624072045087814,1.0,1.0,0.975755214691162,1.0,-0.6160311698913574,0.2637249231338501,0.3523062765598297,0.1020006313920021,0.0,0.0,0.1424198895692825,24.99700927734375,25.0,-0.3857584297657013,-4284.65625,39.47259140014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955806002020835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162804290652275,0.1162846684455871,-4.236126187606715e-06,0.0,9.700215741759166e-05,0.0,0.0,4.5245513916015625,0.0,0.0,0.0,0.2722572088241577,4.0,0.0,1.0
315540,293.1396484375,297.1499938964844,293.1499938964844,0.023737596347928,-948.8114013671876,304.14898681640625,0.6108658313751221,0.0661008805036544,0.060228694230318,293.1335754394531,297.1499938964844,293.1499938964844,0.0301177371293306,-1121.255615234375,304.14794921875,0.6340046525001526,0.0743428617715835,0.0711806938052177,293.1404113769531,297.1499938964844,293.1499938964844,0.0328559838235378,-864.2386474609375,304.1488037109375,0.6426580548286438,0.0775717124342918,0.0548610277473926,293.1356201171875,297.1499938964844,293.1499938964844,0.0557086057960987,-1566.4884033203125,304.1483459472656,0.7111366391181946,0.1041968986392021,0.0994426161050796,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5485716462135315,0.050000000745058,0.2288910299539566,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197021484375,291.14678955078125,1.0,0.1625541299581527,1.0,1.0,0.9754929542541504,1.0,-0.6175497770309448,0.2642187178134918,0.3533310890197754,0.1026803851127624,0.0,0.0,0.1428629755973816,24.99698829650879,25.0,-0.4713172316551208,-4290.10986328125,39.635475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956706255674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164750382304191,0.1164792776107788,-4.2364263208583e-06,0.0,9.709352161735296e-05,0.0,0.0,4.532618522644043,0.0,0.0,0.0,0.2722877860069275,4.0,0.0,1.0
315600,293.1396484375,297.1499938964844,293.1499938964844,0.023737596347928,-948.8114013671876,304.14898681640625,0.6108658313751221,0.0661008805036544,0.060228694230318,293.1335754394531,297.1499938964844,293.1499938964844,0.0301177371293306,-1121.255615234375,304.14794921875,0.6340046525001526,0.0743428617715835,0.0711806938052177,293.1404113769531,297.1499938964844,293.1499938964844,0.0328559838235378,-864.2386474609375,304.1488037109375,0.6426580548286438,0.0775717124342918,0.0548610277473926,293.1356201171875,297.1499938964844,293.1499938964844,0.0557086057960987,-1566.4884033203125,304.1483459472656,0.7111366391181946,0.1041968986392021,0.0994426161050796,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5485716462135315,0.050000000745058,0.2288910299539566,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197021484375,291.14678955078125,1.0,0.1625541299581527,1.0,1.0,0.9754929542541504,1.0,-0.6175497770309448,0.2642187178134918,0.3533310890197754,0.1026803851127624,0.0,0.0,0.1428629755973816,24.99698829650879,25.0,-0.4713172316551208,-4290.10986328125,39.635475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956706255674362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164750382304191,0.1164792776107788,-4.2364263208583e-06,0.0,9.709352161735296e-05,0.0,0.0,4.532618522644043,0.0,0.0,0.0,0.2722877860069275,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239459574222564,-952.8555297851562,304.14898681640625,0.6118674874305725,0.0663859397172927,0.0604835785925388,293.13336181640625,297.1499938964844,293.1499938964844,0.0304997079074382,-1128.1683349609375,304.1479797363281,0.6353159546852112,0.0748054012656211,0.0716171860694885,293.1401672363281,297.1499938964844,293.1499938964844,0.0331054404377937,-867.4869995117188,304.1487731933594,0.643524706363678,0.0778658539056778,0.05506556853652,293.1354064941406,297.1499938964844,293.1499938964844,0.0560487657785415,-1572.5545654296875,304.1483154296875,0.7121635675430298,0.1046027466654777,0.0998247042298317,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5486698150634766,0.050000000745058,0.2288875132799148,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.271240234375,293.3198547363281,291.1463928222656,1.0,0.1627022922039032,1.0,1.0,0.9752316474914552,1.0,-0.6190793514251709,0.2647150754928589,0.354364275932312,0.1033679991960525,0.0,0.0,0.1433618068695068,24.99696350097656,25.0,-0.5659431219100952,-4295.98974609375,39.80001449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957709625363349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166941002011299,0.1166983395814895,-4.236763288645307e-06,0.0,9.719535592012107e-05,0.0,0.0,4.54170036315918,0.0,0.0,0.0,0.2723221778869629,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239459574222564,-952.8555297851562,304.14898681640625,0.6118674874305725,0.0663859397172927,0.0604835785925388,293.13336181640625,297.1499938964844,293.1499938964844,0.0304997079074382,-1128.1683349609375,304.1479797363281,0.6353159546852112,0.0748054012656211,0.0716171860694885,293.1401672363281,297.1499938964844,293.1499938964844,0.0331054404377937,-867.4869995117188,304.1487731933594,0.643524706363678,0.0778658539056778,0.05506556853652,293.1354064941406,297.1499938964844,293.1499938964844,0.0560487657785415,-1572.5545654296875,304.1483154296875,0.7121635675430298,0.1046027466654777,0.0998247042298317,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5486698150634766,0.050000000745058,0.2288875132799148,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.271240234375,293.3198547363281,291.1463928222656,1.0,0.1627022922039032,1.0,1.0,0.9752316474914552,1.0,-0.6190793514251709,0.2647150754928589,0.354364275932312,0.1033679991960525,0.0,0.0,0.1433618068695068,24.99696350097656,25.0,-0.5659431219100952,-4295.98974609375,39.80001449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957709625363349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166941002011299,0.1166983395814895,-4.236763288645307e-06,0.0,9.719535592012107e-05,0.0,0.0,4.54170036315918,0.0,0.0,0.0,0.2723221778869629,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241577867418527,-956.94580078125,304.1489562988281,0.6128637194633484,0.0666740462183952,0.0607410669326782,293.1331481933594,297.1499938964844,293.1499938964844,0.0308856815099716,-1135.1226806640625,304.14801025390625,0.6366341710090637,0.0752704739570617,0.0720559060573577,293.1399230957031,297.1499938964844,293.1499938964844,0.033358197659254,-870.7725830078125,304.1487731933594,0.6444014310836792,0.0781630650162696,0.0552721805870533,293.1352233886719,297.1499938964844,293.1499938964844,0.0563928857445716,-1578.700927734375,304.1483154296875,0.7131898999214172,0.1050135940313339,0.1002113446593284,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5487692356109619,0.050000000745058,0.2288839519023895,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2774963378906,293.3200378417969,291.1459045410156,1.0,0.162851944565773,1.0,1.0,0.974970281124115,1.0,-0.6206225752830505,0.2652153372764587,0.3554072678089142,0.1040638089179992,0.0,0.0,0.1439267992973327,24.99693298339844,25.0,-0.6625973582267761,-4302.3984375,39.96652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958839282393455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169424876570701,0.1169467270374298,-4.2371443669253495e-06,0.0,9.730999590829016e-05,0.0,0.0,4.552000045776367,0.0,0.0,0.0,0.2723611891269684,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241577867418527,-956.94580078125,304.1489562988281,0.6128637194633484,0.0666740462183952,0.0607410669326782,293.1331481933594,297.1499938964844,293.1499938964844,0.0308856815099716,-1135.1226806640625,304.14801025390625,0.6366341710090637,0.0752704739570617,0.0720559060573577,293.1399230957031,297.1499938964844,293.1499938964844,0.033358197659254,-870.7725830078125,304.1487731933594,0.6444014310836792,0.0781630650162696,0.0552721805870533,293.1352233886719,297.1499938964844,293.1499938964844,0.0563928857445716,-1578.700927734375,304.1483154296875,0.7131898999214172,0.1050135940313339,0.1002113446593284,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5487692356109619,0.050000000745058,0.2288839519023895,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2774963378906,293.3200378417969,291.1459045410156,1.0,0.162851944565773,1.0,1.0,0.974970281124115,1.0,-0.6206225752830505,0.2652153372764587,0.3554072678089142,0.1040638089179992,0.0,0.0,0.1439267992973327,24.99693298339844,25.0,-0.6625973582267761,-4302.3984375,39.96652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958839282393455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169424876570701,0.1169467270374298,-4.2371443669253495e-06,0.0,9.730999590829016e-05,0.0,0.0,4.552000045776367,0.0,0.0,0.0,0.2723611891269684,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242651291191577,-959.010498046875,304.1489562988281,0.613360583782196,0.0668193995952606,0.0608709305524826,293.1330261230469,297.1499938964844,293.1499938964844,0.0310802552849054,-1138.6175537109375,304.14801025390625,0.6372966766357422,0.0755041167140007,0.0722762644290924,293.13983154296875,297.1499938964844,293.1499938964844,0.0334858931601047,-872.4303588867188,304.1487731933594,0.6448440551757812,0.0783128887414932,0.0553763285279274,293.13507080078125,297.1499938964844,293.1499938964844,0.0565680339932441,-1581.8333740234375,304.1483154296875,0.7137076258659363,0.1052273884415626,0.1004082560539245,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5488196611404419,0.050000000745058,0.228882148861885,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.3200988769531,291.1456604003906,1.0,0.1629276722669601,1.0,1.0,0.9748396277427672,1.0,-0.6214020252227783,0.2654680907726288,0.3559339344501495,0.1044152528047561,0.0,0.0,0.1442365944385528,24.99690818786621,25.0,-0.7129282355308533,-4305.83349609375,40.0508041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,304.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959457382559776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170788928866386,0.1170831248164177,-4.237354005454108e-06,0.0,9.737272921483964e-05,0.0,0.0,4.557657718658447,0.0,0.0,0.0,0.2723826169967651,4.0,0.0,1.0
315960,293.1393127441406,297.1499938964844,293.1499938964844,0.024373535066843,-961.0904541015624,304.1489562988281,0.6138601303100586,0.0669657737016677,0.0610016174614429,293.1329345703125,297.1499938964844,293.1499938964844,0.031275987625122,-1142.1263427734375,304.1480407714844,0.6379647254943848,0.0757386088371276,0.0724973455071449,293.13970947265625,297.1499938964844,293.1499938964844,0.0336145535111427,-874.0994262695312,304.14874267578125,0.6452925801277161,0.0784636437892913,0.0554810538887977,293.13446044921875,297.1499938964844,293.1499938964844,0.0567850023508071,-1585.7242431640625,304.1482238769531,0.714339554309845,0.105538785457611,0.1006537899374961,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5488736629486084,0.050000000745058,0.2288802117109298,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1630101203918457,1.0,1.0,0.974711537361145,1.0,-0.6222422122955322,0.2657469809055328,0.3564952313899994,0.1047789752483367,0.0,0.0,0.1445680856704712,24.996713638305664,25.0,-0.8235030770301819,-4309.5791015625,40.14162063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0960115790367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117224596440792,0.1172288358211517,-4.2375768316560425e-06,0.0,9.74395516095683e-05,0.0,0.0,4.563701629638672,0.0,0.0,0.0,0.2724055051803589,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245951730757951,-965.3316650390624,304.14892578125,0.6148749589920044,0.0672628954052925,0.0612662620842456,293.1327514648437,297.1499938964844,293.1499938964844,0.0316726528108119,-1149.2213134765625,304.14801025390625,0.6393239498138428,0.076210968196392,0.0729421973228454,293.1394958496094,297.1499938964844,293.1499938964844,0.0338767170906066,-877.5000610351562,304.14874267578125,0.6462147831916809,0.0787690058350563,0.055692758411169,293.1320495605469,297.1499938964844,293.1499938964844,0.0574480704963207,-1597.6580810546875,304.147705078125,0.7162102460861206,0.1064216345548629,0.1014078333973884,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5489980578422546,0.050000000745058,0.2288757562637329,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2869873046875,293.3202819824219,291.144287109375,1.0,0.1632060706615448,1.0,1.0,0.9744554162025452,1.0,-0.6242473125457764,0.266445130109787,0.3578021824359894,0.1055709645152092,0.0,0.0,0.1453498154878616,24.99598693847656,25.0,-1.6317332983016968,-4318.5810546875,40.35868453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0961572602391243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175592541694641,0.1175634935498237,-4.238074780005263e-06,0.0,9.758739179233088e-05,0.0,0.0,4.577572345733643,0.0,0.0,0.0,0.2724578976631164,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245951730757951,-965.3316650390624,304.14892578125,0.6148749589920044,0.0672628954052925,0.0612662620842456,293.1327514648437,297.1499938964844,293.1499938964844,0.0316726528108119,-1149.2213134765625,304.14801025390625,0.6393239498138428,0.076210968196392,0.0729421973228454,293.1394958496094,297.1499938964844,293.1499938964844,0.0338767170906066,-877.5000610351562,304.14874267578125,0.6462147831916809,0.0787690058350563,0.055692758411169,293.1320495605469,297.1499938964844,293.1499938964844,0.0574480704963207,-1597.6580810546875,304.147705078125,0.7162102460861206,0.1064216345548629,0.1014078333973884,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5489980578422546,0.050000000745058,0.2288757562637329,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2869873046875,293.3202819824219,291.144287109375,1.0,0.1632060706615448,1.0,1.0,0.9744554162025452,1.0,-0.6242473125457764,0.266445130109787,0.3578021824359894,0.1055709645152092,0.0,0.0,0.1453498154878616,24.99598693847656,25.0,-1.6317332983016968,-4318.5810546875,40.35868453979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0961572602391243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175592541694641,0.1175634935498237,-4.238074780005263e-06,0.0,9.758739179233088e-05,0.0,0.0,4.577572345733643,0.0,0.0,0.0,0.2724578976631164,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248268377035856,-969.7531127929688,304.1488952636719,0.6159117221832275,0.0675690695643425,0.0615381933748722,293.1325378417969,297.1499938964844,293.1499938964844,0.032079804688692,-1156.48779296875,304.14801025390625,0.6407124996185303,0.0766904056072235,0.0733929947018623,293.1392517089844,297.1499938964844,293.1499938964844,0.0341493636369705,-881.0391845703125,304.1487121582031,0.6471692323684692,0.0790824443101883,0.0559094920754432,293.1290283203125,297.1499938964844,293.1499938964844,0.0583068244159221,-1613.166748046875,304.14703369140625,0.7185536026954651,0.107488103210926,0.1023826897144317,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5491347312927246,0.050000000745058,0.2288708835840225,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.28985595703125,293.3203125,291.142333984375,1.0,0.1634293347597122,1.0,1.0,0.9741992354393004,1.0,-0.6265388131141663,0.2672664821147918,0.3592723608016968,0.1064221560955047,0.0,0.0,0.1464314758777618,24.99545669555664,25.0,-2.6717917919158936,-4330.1875,40.60811614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.096329815685749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180140227079391,0.1180182620882988,-4.23871460952796e-06,0.0,9.776251681614669e-05,0.0,0.0,4.596391201019287,0.0,0.0,0.0,0.2725284695625305,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248268377035856,-969.7531127929688,304.1488952636719,0.6159117221832275,0.0675690695643425,0.0615381933748722,293.1325378417969,297.1499938964844,293.1499938964844,0.032079804688692,-1156.48779296875,304.14801025390625,0.6407124996185303,0.0766904056072235,0.0733929947018623,293.1392517089844,297.1499938964844,293.1499938964844,0.0341493636369705,-881.0391845703125,304.1487121582031,0.6471692323684692,0.0790824443101883,0.0559094920754432,293.1290283203125,297.1499938964844,293.1499938964844,0.0583068244159221,-1613.166748046875,304.14703369140625,0.7185536026954651,0.107488103210926,0.1023826897144317,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5491347312927246,0.050000000745058,0.2288708835840225,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.28985595703125,293.3203125,291.142333984375,1.0,0.1634293347597122,1.0,1.0,0.9741992354393004,1.0,-0.6265388131141663,0.2672664821147918,0.3592723608016968,0.1064221560955047,0.0,0.0,0.1464314758777618,24.99545669555664,25.0,-2.6717917919158936,-4330.1875,40.60811614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.096329815685749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180140227079391,0.1180182620882988,-4.23871460952796e-06,0.0,9.776251681614669e-05,0.0,0.0,4.596391201019287,0.0,0.0,0.0,0.2725284695625305,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250686332583427,-974.3466186523438,304.1488647460937,0.6169707775115967,0.0678856670856475,0.0618192479014396,293.13232421875,297.1499938964844,293.1499938964844,0.0324969477951526,-1163.9090576171875,304.1479797363281,0.6421300172805786,0.0771782100200653,0.0738514512777328,293.1390075683594,297.1499938964844,293.1499938964844,0.034431830048561,-884.70263671875,304.1486511230469,0.6481547951698303,0.0794050022959709,0.0561324916779994,293.1259765625,297.1499938964844,293.1499938964844,0.0592495016753673,-1630.24560546875,304.1464538574219,0.7210671901702881,0.1086404770612716,0.1034534201025962,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5492773056030273,0.050000000745058,0.2288658022880554,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.1401062011719,1.0,0.1636668741703033,1.0,1.0,0.9739521145820618,1.0,-0.6289728879928589,0.268148273229599,0.3608246147632599,0.1073052212595939,0.0,0.0,0.1478428244590759,24.9951400756836,25.0,-3.0869719982147217,-4344.54443359375,40.87454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.0965400040149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186233013868331,0.1186275407671928,-4.239584541210206e-06,0.0,9.79758333414793e-05,0.0,0.0,4.621634006500244,0.0,0.0,0.0,0.272623062133789,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250686332583427,-974.3466186523438,304.1488647460937,0.6169707775115967,0.0678856670856475,0.0618192479014396,293.13232421875,297.1499938964844,293.1499938964844,0.0324969477951526,-1163.9090576171875,304.1479797363281,0.6421300172805786,0.0771782100200653,0.0738514512777328,293.1390075683594,297.1499938964844,293.1499938964844,0.034431830048561,-884.70263671875,304.1486511230469,0.6481547951698303,0.0794050022959709,0.0561324916779994,293.1259765625,297.1499938964844,293.1499938964844,0.0592495016753673,-1630.24560546875,304.1464538574219,0.7210671901702881,0.1086404770612716,0.1034534201025962,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5492773056030273,0.050000000745058,0.2288658022880554,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.1401062011719,1.0,0.1636668741703033,1.0,1.0,0.9739521145820618,1.0,-0.6289728879928589,0.268148273229599,0.3608246147632599,0.1073052212595939,0.0,0.0,0.1478428244590759,24.9951400756836,25.0,-3.0869719982147217,-4344.54443359375,40.87454605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.0965400040149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186233013868331,0.1186275407671928,-4.239584541210206e-06,0.0,9.79758333414793e-05,0.0,0.0,4.621634006500244,0.0,0.0,0.0,0.272623062133789,4.0,0.0,1.0
