time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1386108398437,297.1499938964844,293.1499938964844,0.0253194961696863,-979.0823974609376,304.1488342285156,0.6180528998374939,0.068212941288948,0.062109924852848,293.132080078125,297.1499938964844,293.1499938964844,0.0329221412539482,-1171.4434814453125,304.14794921875,0.643576443195343,0.0776740387082099,0.0743177533149719,293.1387634277344,297.1499938964844,293.1499938964844,0.0347215682268142,-888.4517211914062,304.14862060546875,0.6491695642471313,0.0797355845570564,0.0563614591956138,293.1229858398437,297.1499938964844,293.1499938964844,0.0602434575557708,-1648.3111572265625,304.14599609375,0.7236768007278442,0.109854057431221,0.1045867279171943,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5494248867034912,0.050000000745058,0.2288605570793151,291.1383972167969,291.1499938964844,272.1091003417969,271.5408630371094,284.29150390625,293.32012939453125,291.1380310058594,1.0,0.1639149338006973,1.0,1.0,0.9737050533294678,1.0,-0.6315099596977234,0.2690735757350921,0.3624363541603088,0.1082128509879112,0.0,0.0,0.1495376378297805,24.994922637939453,25.0,-2.8938915729522705,-4361.33349609375,41.15372085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0967999622225761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193750575184822,0.1193792968988418,-4.240704129188089e-06,0.0,9.82396595645696e-05,0.0,0.0,4.65285587310791,0.0,0.0,0.0,0.2727406919002533,4.0,0.0,1.0
316440,293.1386108398437,297.1499938964844,293.1499938964844,0.0253194961696863,-979.0823974609376,304.1488342285156,0.6180528998374939,0.068212941288948,0.062109924852848,293.132080078125,297.1499938964844,293.1499938964844,0.0329221412539482,-1171.4434814453125,304.14794921875,0.643576443195343,0.0776740387082099,0.0743177533149719,293.1387634277344,297.1499938964844,293.1499938964844,0.0347215682268142,-888.4517211914062,304.14862060546875,0.6491695642471313,0.0797355845570564,0.0563614591956138,293.1229858398437,297.1499938964844,293.1499938964844,0.0602434575557708,-1648.3111572265625,304.14599609375,0.7236768007278442,0.109854057431221,0.1045867279171943,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5494248867034912,0.050000000745058,0.2288605570793151,291.1383972167969,291.1499938964844,272.1091003417969,271.5408630371094,284.29150390625,293.32012939453125,291.1380310058594,1.0,0.1639149338006973,1.0,1.0,0.9737050533294678,1.0,-0.6315099596977234,0.2690735757350921,0.3624363541603088,0.1082128509879112,0.0,0.0,0.1495376378297805,24.994922637939453,25.0,-2.8938915729522705,-4361.33349609375,41.15372085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0967999622225761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193750575184822,0.1193792968988418,-4.240704129188089e-06,0.0,9.82396595645696e-05,0.0,0.0,4.65285587310791,0.0,0.0,0.0,0.2727406919002533,4.0,0.0,1.0
316500,293.13848876953125,297.1499938964844,293.1499938964844,0.0254480019211769,-981.495849609375,304.1488037109375,0.6186019778251648,0.0683803707361221,0.0622587166726589,293.1319580078125,297.1499938964844,293.1499938964844,0.0331369712948799,-1175.23828125,304.1479187011719,0.6443089842796326,0.077924333512783,0.0745533183217048,293.1386108398437,297.1499938964844,293.1499938964844,0.0348680764436721,-890.3436279296875,304.14862060546875,0.6496853232383728,0.0799029245972633,0.0564775504171848,293.1215515136719,297.1499938964844,293.1499938964844,0.0607550628483295,-1657.633544921875,304.1457824707031,0.7250092029571533,0.11048024892807,0.1051723808050155,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5495003461837769,0.050000000745058,0.2288578748703003,291.1374816894531,291.1499938964844,272.1016540527344,271.5303039550781,284.2909851074219,293.3200378417969,291.1371459960937,1.0,0.1640422344207763,1.0,1.0,0.9735814929008484,1.0,-0.6328101754188538,0.2695495784282684,0.3632605969905853,0.1086745411157608,0.0,0.0,0.1504702121019363,24.99483108520508,25.0,-2.6796300411224365,-4370.4833984375,41.2973518371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.0969512984156608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197951808571815,0.1197994202375412,-4.241346687194891e-06,0.0,9.839324047788978e-05,0.0,0.0,4.670335292816162,0.0,0.0,0.0,0.2728067636489868,4.0,0.0,1.0
316560,293.13836669921875,297.1499938964844,293.1499938964844,0.0255784392356872,-983.9371948242188,304.1487731933594,0.6191560626029968,0.068550206720829,0.0624096803367137,293.1318359375,297.1499938964844,293.1499938964844,0.0333531647920608,-1179.049560546875,304.1479187011719,0.6450474858283997,0.0781764537096023,0.0747903957962989,293.13848876953125,297.1499938964844,293.1499938964844,0.0350155234336853,-892.2450561523438,304.1485900878906,0.6502063274383545,0.0800719335675239,0.0565946139395237,293.1201477050781,297.1499938964844,293.1499938964844,0.0612752847373485,-1667.1300048828125,304.1455993652344,0.7263585925102234,0.1111184507608413,0.1057695746421814,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495768785476685,0.050000000745058,0.2288551479578018,291.1366271972656,291.1499938964844,272.09326171875,271.51885986328125,284.2900695800781,293.3199462890625,291.1363220214844,1.0,0.1641715764999389,1.0,1.0,0.9734638333320618,1.0,-0.6341298222541809,0.2700335681438446,0.3640962243080139,0.1091410368680954,0.0,0.0,0.1514499634504318,24.99474334716797,25.0,-2.438190460205078,-4380.07177734375,41.443504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.669921875,18000.0,0.0,0.0,0.0971176549792289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202403753995895,0.1202446222305297,-4.242036084178835e-06,0.0,9.856207179836927e-05,0.0,0.0,4.688878536224365,0.0,0.0,0.0,0.2728770077228546,4.0,0.0,1.0
316620,293.1381225585937,297.1499938964844,293.1499938964844,0.0258452724665403,-988.9058837890624,304.14874267578125,0.620279848575592,0.0688971355557441,0.0627181828022003,293.1315612792969,297.1499938964844,293.1499938964844,0.0337925478816032,-1186.77294921875,304.1478881835937,0.6465520858764648,0.0786904618144035,0.0752723142504692,293.1382141113281,297.1499938964844,293.1499938964844,0.0353170000016689,-896.1256713867188,304.1485595703125,0.6512761116027832,0.080420546233654,0.0568347051739692,293.1174011230469,297.1499938964844,293.1499938964844,0.0623410642147064,-1686.641357421875,304.1452941894531,0.7291113138198853,0.1124305129051208,0.1069982647895813,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5497336387634277,0.050000000745058,0.2288495898246765,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2870178222656,293.3197631835937,291.1349182128906,1.0,0.1644371002912521,1.0,1.0,0.9732285737991332,1.0,-0.636834442615509,0.2710292339324951,0.3658052086830139,0.1100900322198867,0.0,0.0,0.1535360217094421,24.99456214904785,25.0,-1.9890351295471191,-4400.505859375,41.74422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,304.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0974989235401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211988776922226,0.1212031170725822,-4.2435444811417256e-06,0.0,9.894900722429156e-05,0.0,0.0,4.72886323928833,0.0,0.0,0.0,0.2730288505554199,4.0,0.0,1.0
316680,293.1381225585937,297.1499938964844,293.1499938964844,0.0258452724665403,-988.9058837890624,304.14874267578125,0.620279848575592,0.0688971355557441,0.0627181828022003,293.1315612792969,297.1499938964844,293.1499938964844,0.0337925478816032,-1186.77294921875,304.1478881835937,0.6465520858764648,0.0786904618144035,0.0752723142504692,293.1382141113281,297.1499938964844,293.1499938964844,0.0353170000016689,-896.1256713867188,304.1485595703125,0.6512761116027832,0.080420546233654,0.0568347051739692,293.1174011230469,297.1499938964844,293.1499938964844,0.0623410642147064,-1686.641357421875,304.1452941894531,0.7291113138198853,0.1124305129051208,0.1069982647895813,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5497336387634277,0.050000000745058,0.2288495898246765,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2870178222656,293.3197631835937,291.1349182128906,1.0,0.1644371002912521,1.0,1.0,0.9732285737991332,1.0,-0.636834442615509,0.2710292339324951,0.3658052086830139,0.1100900322198867,0.0,0.0,0.1535360217094421,24.99456214904785,25.0,-1.9890351295471191,-4400.505859375,41.74422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,304.3973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0974989235401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211988776922226,0.1212031170725822,-4.2435444811417256e-06,0.0,9.894900722429156e-05,0.0,0.0,4.72886323928833,0.0,0.0,0.0,0.2730288505554199,4.0,0.0,1.0
316740,293.1378479003906,297.1499938964844,293.1499938964844,0.0261200796812772,-993.9904174804688,304.1487121582031,0.6214240789413452,0.0692533105611801,0.0630349740386009,293.1312561035156,297.1499938964844,293.1499938964844,0.0342469662427902,-1194.7335205078125,304.1478271484375,0.6481107473373413,0.0792236253619194,0.0757704451680183,293.1378479003906,297.1499938964844,293.1499938964844,0.0356345809996128,-900.2051391601562,304.14849853515625,0.6524049043655396,0.0807910040020942,0.05708834156394,293.11480712890625,297.1499938964844,293.1499938964844,0.0634373873472213,-1706.793701171875,304.1450500488281,0.7319337129592896,0.113786295056343,0.1082687303423881,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5498959422111511,0.050000000745058,0.2288438379764557,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2822570800781,293.319580078125,291.1336975097656,1.0,0.1647125780582428,1.0,1.0,0.9729933142662048,1.0,-0.6396346688270569,0.2720650434494018,0.367569625377655,0.1110630258917808,0.0,0.0,0.1557697653770446,24.994354248046875,25.0,-1.7089557647705078,-4422.541015625,42.057220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,304.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.0979432091116905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122236929833889,0.1222411766648292,-4.245199306751601e-06,0.0,9.939990559360012e-05,0.0,0.0,4.772246837615967,0.0,0.0,0.0,0.2731939256191253,4.0,0.0,1.0
316800,293.1378479003906,297.1499938964844,293.1499938964844,0.0261200796812772,-993.9904174804688,304.1487121582031,0.6214240789413452,0.0692533105611801,0.0630349740386009,293.1312561035156,297.1499938964844,293.1499938964844,0.0342469662427902,-1194.7335205078125,304.1478271484375,0.6481107473373413,0.0792236253619194,0.0757704451680183,293.1378479003906,297.1499938964844,293.1499938964844,0.0356345809996128,-900.2051391601562,304.14849853515625,0.6524049043655396,0.0807910040020942,0.05708834156394,293.11480712890625,297.1499938964844,293.1499938964844,0.0634373873472213,-1706.793701171875,304.1450500488281,0.7319337129592896,0.113786295056343,0.1082687303423881,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5498959422111511,0.050000000745058,0.2288438379764557,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2822570800781,293.319580078125,291.1336975097656,1.0,0.1647125780582428,1.0,1.0,0.9729933142662048,1.0,-0.6396346688270569,0.2720650434494018,0.367569625377655,0.1110630258917808,0.0,0.0,0.1557697653770446,24.994354248046875,25.0,-1.7089557647705078,-4422.541015625,42.057220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,304.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.0979432091116905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122236929833889,0.1222411766648292,-4.245199306751601e-06,0.0,9.939990559360012e-05,0.0,0.0,4.772246837615967,0.0,0.0,0.0,0.2731939256191253,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0264032389968633,-999.1973876953124,304.1486511230469,0.6226005554199219,0.0696188658475875,0.0633600577712059,293.130859375,297.1499938964844,293.1499938964844,0.034720916301012,-1203.0103759765625,304.14776611328125,0.6497490406036377,0.0797791108489036,0.0762893557548523,293.1374206542969,297.1499938964844,293.1499938964844,0.0359734147787094,-904.5496826171876,304.1484375,0.653620183467865,0.0811865553259849,0.0573593527078628,293.1119689941406,297.1499938964844,293.1499938964844,0.0645903423428535,-1728.0838623046875,304.144775390625,0.7349100112915039,0.1152516901493072,0.1096123978495597,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5500762462615967,0.050000000745058,0.2288374751806259,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.27685546875,293.3193664550781,291.1325988769531,1.0,0.1650031954050064,1.0,1.0,0.9727663993835448,1.0,-0.6425777077674866,0.2731111645698547,0.3694665431976318,0.1121833324432373,0.0,0.0,0.1581469476222992,24.99402236938477,25.0,-1.4523934125900269,-4446.1494140625,42.387882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,304.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.0984504967927932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233537495136261,0.1233579963445663,-4.2469932850508485e-06,0.0,9.991473780246451e-05,0.0,0.0,4.819004058837891,0.0,0.0,0.0,0.2733720242977142,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0264032389968633,-999.1973876953124,304.1486511230469,0.6226005554199219,0.0696188658475875,0.0633600577712059,293.130859375,297.1499938964844,293.1499938964844,0.034720916301012,-1203.0103759765625,304.14776611328125,0.6497490406036377,0.0797791108489036,0.0762893557548523,293.1374206542969,297.1499938964844,293.1499938964844,0.0359734147787094,-904.5496826171876,304.1484375,0.653620183467865,0.0811865553259849,0.0573593527078628,293.1119689941406,297.1499938964844,293.1499938964844,0.0645903423428535,-1728.0838623046875,304.144775390625,0.7349100112915039,0.1152516901493072,0.1096123978495597,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5500762462615967,0.050000000745058,0.2288374751806259,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.27685546875,293.3193664550781,291.1325988769531,1.0,0.1650031954050064,1.0,1.0,0.9727663993835448,1.0,-0.6425777077674866,0.2731111645698547,0.3694665431976318,0.1121833324432373,0.0,0.0,0.1581469476222992,24.99402236938477,25.0,-1.4523934125900269,-4446.1494140625,42.387882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,304.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.0984504967927932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233537495136261,0.1233579963445663,-4.2469932850508485e-06,0.0,9.991473780246451e-05,0.0,0.0,4.819004058837891,0.0,0.0,0.0,0.2733720242977142,4.0,0.0,1.0
316980,293.13726806640625,297.1499938964844,293.1499938964844,0.0267090499401092,-1004.529052734375,304.1485900878906,0.6238324642181396,0.0699956268072128,0.0636942237615585,293.1304016113281,297.1499938964844,293.1499938964844,0.0352140218019485,-1211.594482421875,304.1476745605469,0.651490330696106,0.0803574249148368,0.0768292471766471,293.1369323730469,297.1499938964844,293.1499938964844,0.036332931369543,-909.149658203125,304.1483764648437,0.654944896697998,0.0816076397895813,0.0576477088034153,293.1077880859375,297.1499938964844,293.1499938964844,0.0659605115652084,-1753.53173828125,304.14422607421875,0.7384719848632812,0.1170588284730911,0.1112243309617042,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5502973198890686,0.050000000745058,0.2288296818733215,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724304199219,293.3191223144531,291.1317443847656,1.0,0.1653323918581009,1.0,1.0,0.9725395441055298,1.0,-0.6458978652954102,0.2742193043231964,0.3716785311698913,0.1136122047901153,0.0,0.0,0.1606249809265136,24.99323081970215,25.0,-1.1969009637832642,-4471.5302734375,42.7627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,304.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.0990181639790535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245354786515235,0.1245397254824638,-4.248916866345098e-06,0.0,0.0001004908554023,0.0,0.0,4.8685832023620605,0.0,0.0,0.0,0.2735612094402313,4.0,0.0,1.0
317040,293.13726806640625,297.1499938964844,293.1499938964844,0.0267090499401092,-1004.529052734375,304.1485900878906,0.6238324642181396,0.0699956268072128,0.0636942237615585,293.1304016113281,297.1499938964844,293.1499938964844,0.0352140218019485,-1211.594482421875,304.1476745605469,0.651490330696106,0.0803574249148368,0.0768292471766471,293.1369323730469,297.1499938964844,293.1499938964844,0.036332931369543,-909.149658203125,304.1483764648437,0.654944896697998,0.0816076397895813,0.0576477088034153,293.1077880859375,297.1499938964844,293.1499938964844,0.0659605115652084,-1753.53173828125,304.14422607421875,0.7384719848632812,0.1170588284730911,0.1112243309617042,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5502973198890686,0.050000000745058,0.2288296818733215,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724304199219,293.3191223144531,291.1317443847656,1.0,0.1653323918581009,1.0,1.0,0.9725395441055298,1.0,-0.6458978652954102,0.2742193043231964,0.3716785311698913,0.1136122047901153,0.0,0.0,0.1606249809265136,24.99323081970215,25.0,-1.1969009637832642,-4471.5302734375,42.7627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372009277344,304.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.0990181639790535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245354786515235,0.1245397254824638,-4.248916866345098e-06,0.0,0.0001004908554023,0.0,0.0,4.8685832023620605,0.0,0.0,0.0,0.2735612094402313,4.0,0.0,1.0
317100,293.1370849609375,297.1499938964844,293.1499938964844,0.0268632732331752,-1007.2662353515624,304.1485595703125,0.6244757175445557,0.070189893245697,0.06386598944664,293.130126953125,297.1499938964844,293.1499938964844,0.0354690365493297,-1216.0255126953125,304.14764404296875,0.6524051427841187,0.0806562900543212,0.0771079063415527,293.1366271972656,297.1499938964844,293.1499938964844,0.0365218631923198,-911.5645751953124,304.1483154296875,0.6556540131568909,0.0818290635943412,0.0577991120517253,293.10504150390625,297.1499938964844,293.1499938964844,0.0667706802487373,-1768.652587890625,304.143798828125,0.7405849695205688,0.1181330978870391,0.1121834218502044,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5504258275032043,0.050000000745058,0.2288251668214798,291.1314392089844,291.1499938964844,271.9694519042969,271.3671569824219,284.27056884765625,293.3189392089844,291.1312866210937,1.0,0.1655178517103195,1.0,1.0,0.9724261164665222,1.0,-0.6477656960487366,0.2748273313045501,0.3729383647441864,0.1144517883658409,0.0,0.0,0.161907359957695,24.99269294738769,25.0,-1.2777378559112549,-4485.04638671875,42.97454452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,304.4603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.0993241220712661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251491159200668,0.1251533776521682,-4.249920039001154e-06,0.0,0.0001008013568934,0.0,0.0,4.894364356994629,0.0,0.0,0.0,0.2736596763134002,4.0,0.0,1.0
317160,293.13690185546875,297.1499938964844,293.1499938964844,0.0270045362412929,-1010.0784301757812,304.1485900878906,0.6251391768455505,0.0703886970877647,0.0640414655208587,293.1298522949219,297.1499938964844,293.1499938964844,0.0357303246855735,-1220.561279296875,304.1475830078125,0.6533503532409668,0.0809619203209877,0.0773926302790641,293.1363220214844,297.1499938964844,293.1499938964844,0.036717589944601,-914.0655517578124,304.14825439453125,0.656395435333252,0.0820580571889877,0.0579555407166481,293.1018981933594,297.1499938964844,293.1499938964844,0.0676674768328666,-1785.4503173828125,304.143310546875,0.7429289817810059,0.1193224340677261,0.1132487207651138,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5505664348602295,0.050000000745058,0.2288202345371246,291.13092041015625,291.1499938964844,271.94970703125,271.3440246582031,284.26885986328125,293.3187561035156,291.1307067871094,1.0,0.1657178997993469,1.0,1.0,0.972318172454834,1.0,-0.6497782468795776,0.2754747867584228,0.3743034899234772,0.1153742298483848,0.0,0.0,0.1632329374551773,24.992101669311523,25.0,-1.4984132051467896,-4499.2236328125,43.20362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,304.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.0996437221765518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257834434509277,0.1257876902818679,-4.250952770235017e-06,0.0,0.0001011257118079,0.0,0.0,4.921031475067139,0.0,0.0,0.0,0.273761510848999,4.0,0.0,1.0
317220,293.1365051269531,297.1499938964844,293.1499938964844,0.0272674206644296,-1015.9515991210938,304.14862060546875,0.6265366077423096,0.0708030462265014,0.0644062831997871,293.1292419433594,297.1499938964844,293.1499938964844,0.0362746380269527,-1229.9989013671875,304.1474914550781,0.6553417444229126,0.0815961733460426,0.0779828354716301,293.1356506347656,297.1499938964844,293.1499938964844,0.0371325835585594,-919.3666381835938,304.1481628417969,0.6579853296279907,0.0825417190790176,0.0582855604588985,293.0943298339844,297.1499938964844,293.1499938964844,0.0697417259216308,-1824.531005859375,304.1420593261719,0.7483745217323303,0.1220717430114746,0.1157254800200462,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5508854985237122,0.050000000745058,0.228809043765068,291.12945556640625,291.1499938964844,271.9069519042969,271.2943420410156,284.2659606933594,293.3182373046875,291.1291198730469,1.0,0.1661661118268966,1.0,1.0,0.9721022248268129,1.0,-0.6542794108390808,0.2769098579883575,0.3773695826530456,0.117470234632492,0.0,0.0,0.1660666763782501,24.99081039428711,25.0,-2.1859841346740723,-4530.11962890625,43.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,304.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1003259643912315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271421015262603,0.1271463632583618,-4.253145561960992e-06,0.0,0.0001018180992105,0.0,0.0,4.978206157684326,0.0,0.0,0.0,0.2739796042442322,4.0,0.0,1.0
317280,293.1365051269531,297.1499938964844,293.1499938964844,0.0272674206644296,-1015.9515991210938,304.14862060546875,0.6265366077423096,0.0708030462265014,0.0644062831997871,293.1292419433594,297.1499938964844,293.1499938964844,0.0362746380269527,-1229.9989013671875,304.1474914550781,0.6553417444229126,0.0815961733460426,0.0779828354716301,293.1356506347656,297.1499938964844,293.1499938964844,0.0371325835585594,-919.3666381835938,304.1481628417969,0.6579853296279907,0.0825417190790176,0.0582855604588985,293.0943298339844,297.1499938964844,293.1499938964844,0.0697417259216308,-1824.531005859375,304.1420593261719,0.7483745217323303,0.1220717430114746,0.1157254800200462,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5508854985237122,0.050000000745058,0.228809043765068,291.12945556640625,291.1499938964844,271.9069519042969,271.2943420410156,284.2659606933594,293.3182373046875,291.1291198730469,1.0,0.1661661118268966,1.0,1.0,0.9721022248268129,1.0,-0.6542794108390808,0.2769098579883575,0.3773695826530456,0.117470234632492,0.0,0.0,0.1660666763782501,24.99081039428711,25.0,-2.1859841346740723,-4530.11962890625,43.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,304.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1003259643912315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271421015262603,0.1271463632583618,-4.253145561960992e-06,0.0,0.0001018180992105,0.0,0.0,4.978206157684326,0.0,0.0,0.0,0.2739796042442322,4.0,0.0,1.0
317340,293.1360168457031,297.1499938964844,293.1499938964844,0.0275287218391895,-1022.2185668945312,304.1486511230469,0.6280415058135986,0.071243867278099,0.0647935196757316,293.1285400390625,297.1499938964844,293.1499938964844,0.0368510484695434,-1239.9779052734375,304.1473693847656,0.6574790477752686,0.0822644084692001,0.0786040276288986,293.1348876953125,297.1499938964844,293.1499938964844,0.0375823006033897,-925.1083984375,304.14801025390625,0.6597296595573425,0.0830630809068679,0.0586410500109195,293.08526611328125,297.1499938964844,293.1499938964844,0.0721957832574844,-1871.1470947265625,304.140625,0.7548689842224121,0.1253227591514587,0.1186769902706146,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5512558221817017,0.050000000745058,0.228796124458313,291.1274108886719,291.1499938964844,271.860107421875,271.2403564453125,284.26348876953125,293.3175048828125,291.12701416015625,1.0,0.166681706905365,1.0,1.0,0.9718862771987916,1.0,-0.6594429612159729,0.2785507142543793,0.3808922171592712,0.1198935210704803,0.0,0.0,0.1692112535238266,24.98944854736328,25.0,-2.921279191970825,-4565.09814453125,44.31637954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935913085937,304.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1010703295469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286605447530746,0.1286647915840149,-4.2555807340249885e-06,0.0,0.0001025735400617,0.0,0.0,5.042210578918457,0.0,0.0,0.0,0.2742235064506531,4.0,0.0,1.0
317400,293.1360168457031,297.1499938964844,293.1499938964844,0.0275287218391895,-1022.2185668945312,304.1486511230469,0.6280415058135986,0.071243867278099,0.0647935196757316,293.1285400390625,297.1499938964844,293.1499938964844,0.0368510484695434,-1239.9779052734375,304.1473693847656,0.6574790477752686,0.0822644084692001,0.0786040276288986,293.1348876953125,297.1499938964844,293.1499938964844,0.0375823006033897,-925.1083984375,304.14801025390625,0.6597296595573425,0.0830630809068679,0.0586410500109195,293.08526611328125,297.1499938964844,293.1499938964844,0.0721957832574844,-1871.1470947265625,304.140625,0.7548689842224121,0.1253227591514587,0.1186769902706146,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5512558221817017,0.050000000745058,0.228796124458313,291.1274108886719,291.1499938964844,271.860107421875,271.2403564453125,284.26348876953125,293.3175048828125,291.12701416015625,1.0,0.166681706905365,1.0,1.0,0.9718862771987916,1.0,-0.6594429612159729,0.2785507142543793,0.3808922171592712,0.1198935210704803,0.0,0.0,0.1692112535238266,24.98944854736328,25.0,-2.921279191970825,-4565.09814453125,44.31637954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935913085937,304.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1010703295469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286605447530746,0.1286647915840149,-4.2555807340249885e-06,0.0,0.0001025735400617,0.0,0.0,5.042210578918457,0.0,0.0,0.0,0.2742235064506531,4.0,0.0,1.0
317460,293.13543701171875,297.1499938964844,293.1499938964844,0.0278092008084058,-1028.913330078125,304.14862060546875,0.6296623945236206,0.071713887155056,0.0652059987187385,293.12774658203125,297.1499938964844,293.1499938964844,0.0374606251716613,-1250.5142822265625,304.147216796875,0.6597676277160645,0.0829682126641273,0.0792580544948577,293.1340026855469,297.1499938964844,293.1499938964844,0.0380677655339241,-931.3013916015624,304.1478576660156,0.661633312702179,0.0836235955357551,0.0590233132243156,293.0749206542969,297.1499938964844,293.1499938964844,0.0750093832612037,-1925.04931640625,304.1390686035156,0.7623864412307739,0.1290576606988906,0.1220877170562744,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5516762137413025,0.050000000745058,0.228781521320343,291.1249694824219,291.1499938964844,271.8094787597656,271.1824951171875,284.2611694335937,293.31658935546875,291.12451171875,1.0,0.1672642827033996,1.0,1.0,0.9716882109642028,1.0,-0.665257453918457,0.2804028391838074,0.3848545849323272,0.1226204633712768,0.0,0.0,0.1727084070444107,24.988061904907227,25.0,-3.465606689453125,-4604.60546875,44.9961051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,304.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1018835827708244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303699165582656,0.1303741782903671,-4.258326498529641e-06,0.0,0.0001033988883136,0.0,0.0,5.114426612854004,0.0,0.0,0.0,0.274498701095581,4.0,0.0,1.0
317520,293.13543701171875,297.1499938964844,293.1499938964844,0.0278092008084058,-1028.913330078125,304.14862060546875,0.6296623945236206,0.071713887155056,0.0652059987187385,293.12774658203125,297.1499938964844,293.1499938964844,0.0374606251716613,-1250.5142822265625,304.147216796875,0.6597676277160645,0.0829682126641273,0.0792580544948577,293.1340026855469,297.1499938964844,293.1499938964844,0.0380677655339241,-931.3013916015624,304.1478576660156,0.661633312702179,0.0836235955357551,0.0590233132243156,293.0749206542969,297.1499938964844,293.1499938964844,0.0750093832612037,-1925.04931640625,304.1390686035156,0.7623864412307739,0.1290576606988906,0.1220877170562744,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5516762137413025,0.050000000745058,0.228781521320343,291.1249694824219,291.1499938964844,271.8094787597656,271.1824951171875,284.2611694335937,293.31658935546875,291.12451171875,1.0,0.1672642827033996,1.0,1.0,0.9716882109642028,1.0,-0.665257453918457,0.2804028391838074,0.3848545849323272,0.1226204633712768,0.0,0.0,0.1727084070444107,24.988061904907227,25.0,-3.465606689453125,-4604.60546875,44.9961051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,304.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1018835827708244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303699165582656,0.1303741782903671,-4.258326498529641e-06,0.0,0.0001033988883136,0.0,0.0,5.114426612854004,0.0,0.0,0.0,0.274498701095581,4.0,0.0,1.0
317580,293.1347961425781,297.1499938964844,293.1499938964844,0.0281156077980995,-1036.0709228515625,304.1485595703125,0.6314077973365784,0.0722157210111618,0.0656463950872421,293.1268920898437,297.1499938964844,293.1499938964844,0.038104560226202,-1261.6268310546875,304.1470642089844,0.6622132658958435,0.0837095156311988,0.0799470320343971,293.1330261230469,297.1499938964844,293.1499938964844,0.0385901294648647,-937.9580688476562,304.147705078125,0.6637019515037537,0.0842250436544418,0.0594338476657867,293.0635681152344,297.1499938964844,293.1499938964844,0.0781710445880889,-1986.1278076171875,304.137451171875,0.7709014415740967,0.1332645267248153,0.1259513348340988,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5521453022956848,0.050000000745058,0.2287652939558029,291.1222839355469,291.1499938964844,271.7554626464844,271.1211242675781,284.25860595703125,293.3153991699219,291.121826171875,1.0,0.1679144501686096,1.0,1.0,0.971490204334259,1.0,-0.6717228889465332,0.2824811339378357,0.3892417252063751,0.1256221532821655,0.0,0.0,0.1765851825475692,24.9866943359375,25.0,-3.76704740524292,-4649.02294921875,45.76108551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608154296875,304.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.1027779579162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322944313287735,0.1322986930608749,-4.261440608388512e-06,0.0,0.000104306564026,0.0,0.0,5.19596004486084,0.0,0.0,0.0,0.274809718132019,4.0,0.0,1.0
317640,293.1347961425781,297.1499938964844,293.1499938964844,0.0281156077980995,-1036.0709228515625,304.1485595703125,0.6314077973365784,0.0722157210111618,0.0656463950872421,293.1268920898437,297.1499938964844,293.1499938964844,0.038104560226202,-1261.6268310546875,304.1470642089844,0.6622132658958435,0.0837095156311988,0.0799470320343971,293.1330261230469,297.1499938964844,293.1499938964844,0.0385901294648647,-937.9580688476562,304.147705078125,0.6637019515037537,0.0842250436544418,0.0594338476657867,293.0635681152344,297.1499938964844,293.1499938964844,0.0781710445880889,-1986.1278076171875,304.137451171875,0.7709014415740967,0.1332645267248153,0.1259513348340988,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5521453022956848,0.050000000745058,0.2287652939558029,291.1222839355469,291.1499938964844,271.7554626464844,271.1211242675781,284.25860595703125,293.3153991699219,291.121826171875,1.0,0.1679144501686096,1.0,1.0,0.971490204334259,1.0,-0.6717228889465332,0.2824811339378357,0.3892417252063751,0.1256221532821655,0.0,0.0,0.1765851825475692,24.9866943359375,25.0,-3.76704740524292,-4649.02294921875,45.76108551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608154296875,304.5564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.1027779579162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322944313287735,0.1322986930608749,-4.261440608388512e-06,0.0,0.000104306564026,0.0,0.0,5.19596004486084,0.0,0.0,0.0,0.274809718132019,4.0,0.0,1.0
317700,293.1344299316406,297.1499938964844,293.1499938964844,0.0282785668969154,-1039.8187255859375,304.1485290527344,0.6323279738426208,0.0724788680672645,0.0658774226903915,293.1264038085937,297.1499938964844,293.1499938964844,0.0384393297135829,-1267.397216796875,304.1470031738281,0.6634945273399353,0.0840943083167076,0.0803047940135002,293.13250732421875,297.1499938964844,293.1499938964844,0.0388649888336658,-941.457763671875,304.1476135253906,0.6647973656654358,0.0845410749316215,0.0596497692167758,293.0575866699219,297.1499938964844,293.1499938964844,0.0798735618591308,-2019.2095947265625,304.1366271972656,0.775501549243927,0.1355343610048294,0.1280437558889389,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5523969531059265,0.050000000745058,0.2287566214799881,291.12091064453125,291.1499938964844,271.7272644042969,271.0892333984375,284.257080078125,293.3147277832031,291.12042236328125,1.0,0.1682640761137008,1.0,1.0,0.9713912010192872,1.0,-0.6751893758773804,0.2836063206195831,0.3915830552577972,0.1272121518850326,0.0,0.0,0.1786675900220871,24.98603248596192,25.0,-3.831724882125856,-4673.123046875,46.17523956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,304.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1032596230506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333417147397995,0.1333459764719009,-4.26314818469109e-06,0.0,0.0001047953919623,0.0,0.0,5.24043607711792,0.0,0.0,0.0,0.2749795913696289,4.0,0.0,1.0
317760,293.1340637207031,297.1499938964844,293.1499938964844,0.0284462869167327,-1043.65380859375,304.14849853515625,0.6332787871360779,0.0727499052882194,0.0661155134439468,293.1259155273437,297.1499938964844,293.1499938964844,0.0387822166085243,-1273.3033447265625,304.1469116210937,0.6648128628730774,0.0844881013035774,0.0806710869073867,293.1319885253906,297.1499938964844,293.1499938964844,0.0391484834253788,-945.0653686523438,304.1475524902344,0.6659313440322876,0.0848667845129966,0.0598724819719791,293.051513671875,297.1499938964844,293.1499938964844,0.0816491320729255,-2053.832763671875,304.1358337402344,0.7802989482879639,0.1379043906927108,0.1302336156368255,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5526590347290039,0.050000000745058,0.228747621178627,291.1195373535156,291.1499938964844,271.6983642578125,271.056640625,284.2553100585937,293.31402587890625,291.1190490722656,1.0,0.168628990650177,1.0,1.0,0.9713054895401,1.0,-0.6787993311882019,0.2847867608070373,0.3940126001834869,0.1288512498140335,0.0,0.0,0.1808416843414306,24.985389709472656,25.0,-3.849841117858887,-4698.45751953125,46.60950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,304.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.48046875,18000.0,0.0,0.0,0.1037655994296073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344453245401382,0.1344495862722396,-4.264958079147618e-06,0.0,0.000105308892671,0.0,0.0,5.287386417388916,0.0,0.0,0.0,0.2751590609550476,4.0,0.0,1.0
317820,293.1332397460937,297.1499938964844,293.1499938964844,0.0293409842997789,-1051.537109375,304.1475524902344,0.635272741317749,0.0733168944716453,0.0666135475039482,293.1249084472656,297.1499938964844,293.1499938964844,0.0394912734627723,-1285.5050048828125,304.1467590332031,0.6675543785095215,0.0853017270565033,0.0814283937215805,293.1308898925781,297.1499938964844,293.1499938964844,0.0397401042282581,-952.5880126953124,304.1473693847656,0.6683083772659302,0.085545964539051,0.0603374540805816,293.0390930175781,297.1499938964844,293.1499938964844,0.0853998735547065,-2127.294921875,304.1343078613281,0.7903881669044495,0.1429164409637451,0.1348799169063568,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5532107949256897,0.050000000745058,0.2287287563085556,291.1167907714844,291.1499938964844,271.6385192871094,270.9894104003906,284.2507019042969,293.3124389648437,291.1163330078125,1.0,0.1694012731313705,1.0,1.0,0.971134066581726,1.0,-0.6864175200462341,0.2873128354549408,0.3991047143936157,0.1322438865900039,0.0,0.0,0.1854547262191772,24.98418235778809,25.0,-3.7857935428619385,-4752.80810546875,47.53600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,304.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.529296875,18000.0,0.0,0.0,0.1048552319407463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368216425180435,0.1368259042501449,-4.268891643732786e-06,0.0,0.000106414729089,0.0,0.0,5.388772010803223,0.0,0.0,0.0,0.2755471467971802,4.0,0.0,1.0
317880,293.1332397460937,297.1499938964844,293.1499938964844,0.0293409842997789,-1051.537109375,304.1475524902344,0.635272741317749,0.0733168944716453,0.0666135475039482,293.1249084472656,297.1499938964844,293.1499938964844,0.0394912734627723,-1285.5050048828125,304.1467590332031,0.6675543785095215,0.0853017270565033,0.0814283937215805,293.1308898925781,297.1499938964844,293.1499938964844,0.0397401042282581,-952.5880126953124,304.1473693847656,0.6683083772659302,0.085545964539051,0.0603374540805816,293.0390930175781,297.1499938964844,293.1499938964844,0.0853998735547065,-2127.294921875,304.1343078613281,0.7903881669044495,0.1429164409637451,0.1348799169063568,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5532107949256897,0.050000000745058,0.2287287563085556,291.1167907714844,291.1499938964844,271.6385192871094,270.9894104003906,284.2507019042969,293.3124389648437,291.1163330078125,1.0,0.1694012731313705,1.0,1.0,0.971134066581726,1.0,-0.6864175200462341,0.2873128354549408,0.3991047143936157,0.1322438865900039,0.0,0.0,0.1854547262191772,24.98418235778809,25.0,-3.7857935428619385,-4752.80810546875,47.53600311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,304.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.529296875,18000.0,0.0,0.0,0.1048552319407463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368216425180435,0.1368259042501449,-4.268891643732786e-06,0.0,0.000106414729089,0.0,0.0,5.388772010803223,0.0,0.0,0.0,0.2755471467971802,4.0,0.0,1.0
317940,293.1324157714844,297.1499938964844,293.1499938964844,0.0298230350017547,-1060.1790771484375,304.1475524902344,0.6373810768127441,0.0739130675792694,0.0671389624476432,293.1238708496094,297.1499938964844,293.1499938964844,0.0402305610477924,-1298.2139892578125,304.1466064453125,0.6704268455505371,0.0861492380499839,0.0822181403636932,293.1297607421875,297.1499938964844,293.1499938964844,0.0403634160757064,-960.5067749023438,304.147216796875,0.6708208322525024,0.0862608179450035,0.0608277693390846,293.0267028808594,297.1499938964844,293.1499938964844,0.0893893912434578,-2205.737060546875,304.1329040527344,0.8009644746780396,0.1482428312301635,0.1398408859968185,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5537928342819214,0.050000000745058,0.2287089675664901,291.1141357421875,291.1499938964844,271.5762634277344,270.9197998046875,284.2440185546875,293.3106994628906,291.1137084960937,1.0,0.1702251583337783,1.0,1.0,0.970962643623352,1.0,-0.6945145726203918,0.290059894323349,0.4044546484947204,0.1357274651527404,0.0,0.0,0.1904177665710449,24.983135223388672,25.0,-3.638806104660034,-4812.1533203125,48.53584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964538574219,304.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.1060602068901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394306719303131,0.1394349485635757,-4.273267222743016e-06,0.0,0.000107637628389,0.0,0.0,5.500550746917725,0.0,0.0,0.0,0.2759759426116943,4.0,0.0,1.0
318000,293.1324157714844,297.1499938964844,293.1499938964844,0.0298230350017547,-1060.1790771484375,304.1475524902344,0.6373810768127441,0.0739130675792694,0.0671389624476432,293.1238708496094,297.1499938964844,293.1499938964844,0.0402305610477924,-1298.2139892578125,304.1466064453125,0.6704268455505371,0.0861492380499839,0.0822181403636932,293.1297607421875,297.1499938964844,293.1499938964844,0.0403634160757064,-960.5067749023438,304.147216796875,0.6708208322525024,0.0862608179450035,0.0608277693390846,293.0267028808594,297.1499938964844,293.1499938964844,0.0893893912434578,-2205.737060546875,304.1329040527344,0.8009644746780396,0.1482428312301635,0.1398408859968185,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5537928342819214,0.050000000745058,0.2287089675664901,291.1141357421875,291.1499938964844,271.5762634277344,270.9197998046875,284.2440185546875,293.3106994628906,291.1137084960937,1.0,0.1702251583337783,1.0,1.0,0.970962643623352,1.0,-0.6945145726203918,0.290059894323349,0.4044546484947204,0.1357274651527404,0.0,0.0,0.1904177665710449,24.983135223388672,25.0,-3.638806104660034,-4812.1533203125,48.53584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964538574219,304.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.1060602068901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394306719303131,0.1394349485635757,-4.273267222743016e-06,0.0,0.000107637628389,0.0,0.0,5.500550746917725,0.0,0.0,0.0,0.2759759426116943,4.0,0.0,1.0
318060,293.13153076171875,297.1499938964844,293.1499938964844,0.0303374733775854,-1069.067138671875,304.14752197265625,0.6395873427391052,0.0745360031723976,0.0676885619759559,293.122802734375,297.1499938964844,293.1499938964844,0.0409967638552188,-1311.3768310546875,304.1464538574219,0.6734085083007812,0.0870270952582359,0.0830372720956802,293.12860107421875,297.1499938964844,293.1499938964844,0.0410145036876201,-968.7730712890624,304.1470642089844,0.6734454035758972,0.0870069339871406,0.0613405853509902,293.01470947265625,297.1499938964844,293.1499938964844,0.0935639590024948,-2287.886962890625,304.13165283203125,0.8116081953048706,0.1537951678037643,0.145035907626152,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5543941855430603,0.050000000745058,0.2286886572837829,291.11163330078125,291.1499938964844,271.511962890625,270.8482360839844,284.2345886230469,293.3088684082031,291.1112365722656,1.0,0.1710902452468872,1.0,1.0,0.9708231687545776,1.0,-0.7029830813407898,0.2930106222629547,0.4099724888801574,0.1392120718955993,0.0,0.0,0.1957030892372131,24.98228073120117,25.0,-3.413269758224488,-4876.345703125,49.598419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,304.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5625,18000.0,0.0,0.0,0.1073871180415153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422697156667709,0.1422739923000335,-4.278093456377974e-06,0.0,0.0001089842771762,0.0,0.0,5.62274169921875,0.0,0.0,0.0,0.2764457464218139,4.0,0.0,1.0
318120,293.13153076171875,297.1499938964844,293.1499938964844,0.0303374733775854,-1069.067138671875,304.14752197265625,0.6395873427391052,0.0745360031723976,0.0676885619759559,293.122802734375,297.1499938964844,293.1499938964844,0.0409967638552188,-1311.3768310546875,304.1464538574219,0.6734085083007812,0.0870270952582359,0.0830372720956802,293.12860107421875,297.1499938964844,293.1499938964844,0.0410145036876201,-968.7730712890624,304.1470642089844,0.6734454035758972,0.0870069339871406,0.0613405853509902,293.01470947265625,297.1499938964844,293.1499938964844,0.0935639590024948,-2287.886962890625,304.13165283203125,0.8116081953048706,0.1537951678037643,0.145035907626152,293.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5543941855430603,0.050000000745058,0.2286886572837829,291.11163330078125,291.1499938964844,271.511962890625,270.8482360839844,284.2345886230469,293.3088684082031,291.1112365722656,1.0,0.1710902452468872,1.0,1.0,0.9708231687545776,1.0,-0.7029830813407898,0.2930106222629547,0.4099724888801574,0.1392120718955993,0.0,0.0,0.1957030892372131,24.98228073120117,25.0,-3.413269758224488,-4876.345703125,49.598419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,304.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5625,18000.0,0.0,0.0,0.1073871180415153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422697156667709,0.1422739923000335,-4.278093456377974e-06,0.0,0.0001089842771762,0.0,0.0,5.62274169921875,0.0,0.0,0.0,0.2764457464218139,4.0,0.0,1.0
