time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1306457519531,297.1499938964844,293.1499938964844,0.0308738686144351,-1078.2813720703125,304.1474609375,0.641878604888916,0.0751832500100135,0.0682607591152191,293.1217346191406,297.1499938964844,293.1499938964844,0.0417865104973316,-1324.940185546875,304.1463317871094,0.6764757633209229,0.0879318416118621,0.0838827788829803,293.1274719238281,297.1499938964844,293.1499938964844,0.0416893549263477,-977.3375854492188,304.1469116210937,0.6761569380760193,0.0877799615263938,0.0618730671703815,293.00360107421875,297.1499938964844,293.1499938964844,0.0978716015815734,-2372.406982421875,304.1305847167969,0.8217032551765442,0.1594809740781784,0.1503804177045822,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5550029277801514,0.050000000745058,0.2286682277917862,291.1093444824219,291.1499938964844,271.4459228515625,270.77508544921875,284.2217712402344,293.30694580078125,291.1089782714844,1.0,0.1719858348369598,1.0,1.0,0.970683753490448,1.0,-0.7117133736610413,0.2961480617523193,0.4155653119087219,0.142607033252716,0.0,0.0,0.2012822926044464,24.981658935546875,25.0,-3.10689640045166,-4945.24267578125,50.71208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423156738281,304.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.572265625,18000.0,0.0,0.0,0.1088426634669303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453358232975006,0.1453400999307632,-4.283382168068783e-06,0.0,0.0001104614639189,0.0,0.0,5.755372524261475,0.0,0.0,0.0,0.2769569456577301,4.0,0.0,1.0
318240,293.1306457519531,297.1499938964844,293.1499938964844,0.0308738686144351,-1078.2813720703125,304.1474609375,0.641878604888916,0.0751832500100135,0.0682607591152191,293.1217346191406,297.1499938964844,293.1499938964844,0.0417865104973316,-1324.940185546875,304.1463317871094,0.6764757633209229,0.0879318416118621,0.0838827788829803,293.1274719238281,297.1499938964844,293.1499938964844,0.0416893549263477,-977.3375854492188,304.1469116210937,0.6761569380760193,0.0877799615263938,0.0618730671703815,293.00360107421875,297.1499938964844,293.1499938964844,0.0978716015815734,-2372.406982421875,304.1305847167969,0.8217032551765442,0.1594809740781784,0.1503804177045822,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.5550029277801514,0.050000000745058,0.2286682277917862,291.1093444824219,291.1499938964844,271.4459228515625,270.77508544921875,284.2217712402344,293.30694580078125,291.1089782714844,1.0,0.1719858348369598,1.0,1.0,0.970683753490448,1.0,-0.7117133736610413,0.2961480617523193,0.4155653119087219,0.142607033252716,0.0,0.0,0.2012822926044464,24.981658935546875,25.0,-3.10689640045166,-4945.24267578125,50.71208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423156738281,304.7030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.572265625,18000.0,0.0,0.0,0.1088426634669303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453358232975006,0.1453400999307632,-4.283382168068783e-06,0.0,0.0001104614639189,0.0,0.0,5.755372524261475,0.0,0.0,0.0,0.2769569456577301,4.0,0.0,1.0
318300,293.1302185058594,297.1499938964844,293.1499938964844,0.0311499889940023,-1083.0009765625,304.1473999023437,0.6430507302284241,0.0755149498581886,0.0685544982552528,293.1212158203125,297.1499938964844,293.1499938964844,0.0421890839934349,-1331.853759765625,304.1462707519531,0.6780337691307068,0.0883931741118431,0.0843144431710243,293.1269226074219,297.1499938964844,293.1499938964844,0.0420343354344368,-981.7150268554688,304.1468505859375,0.6775370240211487,0.0881751328706741,0.0621457435190677,292.9984741210937,297.1499938964844,293.1499938964844,0.100058414041996,-2415.103271484375,304.1301574707031,0.8266168832778931,0.162343680858612,0.1530802696943283,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5553062558174133,0.050000000745058,0.2286580950021743,291.1082763671875,291.1499938964844,271.4123840332031,270.738037109375,284.2138977050781,293.3059997558594,291.10797119140625,1.0,0.1724413335323333,1.0,1.0,0.9706140160560608,1.0,-0.7161392569541931,0.2977786362171173,0.4183606207370758,0.1442443579435348,0.0,0.0,0.20417220890522,24.9814453125,25.0,-2.910825729370117,-4981.3916015625,51.28384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,304.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0859375,18000.0,0.0,0.0,0.1096208319067955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469526439905166,0.1469569355249405,-4.286204330128385e-06,0.0,0.0001112512036343,0.0,0.0,5.825597763061523,0.0,0.0,0.0,0.2772281467914581,4.0,0.0,1.0
318360,293.1297607421875,297.1499938964844,293.1499938964844,0.0314305573701858,-1087.7808837890625,304.1473693847656,0.6442363262176514,0.0758510008454322,0.0688524842262268,293.1206970214844,297.1499938964844,293.1499938964844,0.0425956808030605,-1338.8370361328125,304.1462097167969,0.6796022653579712,0.0888591706752777,0.0847510024905204,293.1263732910156,297.1499938964844,293.1499938964844,0.0423830486834049,-986.1395874023438,304.14678955078125,0.6789270639419556,0.0885743871331214,0.0624217726290226,292.9936828613281,297.1499938964844,293.1499938964844,0.1022569984197616,-2457.83056640625,304.1297607421875,0.8314704895019531,0.1652028113603592,0.1557821780443191,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5556068420410156,0.050000000745058,0.2286480814218521,291.1073303222656,291.1499938964844,271.3785095214844,270.7007141113281,284.2050476074219,293.3050537109375,291.1070251464844,1.0,0.1728996634483337,1.0,1.0,0.9705610275268556,1.0,-0.7205828428268433,0.2994431853294372,0.4211396276950836,0.1458289474248886,0.0,0.0,0.2071172446012497,24.981294631958008,25.0,-2.675799369812012,-5018.57177734375,51.86275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,304.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.607421875,18000.0,0.0,0.0,0.1104314550757408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486210376024246,0.1486253291368484,-4.289140179025708e-06,0.0,0.0001120738888857,0.0,0.0,5.898271083831787,0.0,0.0,0.0,0.2775091826915741,4.0,0.0,1.0
318420,293.1289367675781,297.1499938964844,293.1499938964844,0.0320025160908699,-1097.47802734375,304.1473083496094,0.646637499332428,0.0765335634350776,0.0694587901234626,293.1197204589844,297.1499938964844,293.1499938964844,0.0434170328080654,-1352.947265625,304.1460876464844,0.6827543377876282,0.0898015946149826,0.0856351405382156,293.1253356933594,297.1499938964844,293.1499938964844,0.043086715042591,-995.0680541992188,304.1466979980469,0.6817176938056946,0.0893806666135788,0.0629802569746971,292.9852905273437,297.1499938964844,293.1499938964844,0.1066571176052093,-2542.73291015625,304.1291809082031,0.841032862663269,0.1708711385726928,0.1611521542072296,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.556195855140686,0.050000000745058,0.2286285609006881,291.105712890625,291.1499938964844,271.31005859375,270.6255187988281,284.1844482421875,293.30322265625,291.1054992675781,1.0,0.1738187670707702,1.0,1.0,0.9704549312591552,1.0,-0.7294632792472839,0.3028511703014374,0.4266121089458465,0.1488234847784042,0.0,0.0,0.2131354808807373,24.981172561645508,25.0,-2.0745108127593994,-5095.677734375,53.03447341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,304.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.1121473908424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520974934101104,0.1521017849445343,-4.295341113902396e-06,0.0,0.0001138153456849,0.0,0.0,6.050400733947754,0.0,0.0,0.0,0.2780987918376922,4.0,0.0,1.0
318480,293.1289367675781,297.1499938964844,293.1499938964844,0.0320025160908699,-1097.47802734375,304.1473083496094,0.646637499332428,0.0765335634350776,0.0694587901234626,293.1197204589844,297.1499938964844,293.1499938964844,0.0434170328080654,-1352.947265625,304.1460876464844,0.6827543377876282,0.0898015946149826,0.0856351405382156,293.1253356933594,297.1499938964844,293.1499938964844,0.043086715042591,-995.0680541992188,304.1466979980469,0.6817176938056946,0.0893806666135788,0.0629802569746971,292.9852905273437,297.1499938964844,293.1499938964844,0.1066571176052093,-2542.73291015625,304.1291809082031,0.841032862663269,0.1708711385726928,0.1611521542072296,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.556195855140686,0.050000000745058,0.2286285609006881,291.105712890625,291.1499938964844,271.31005859375,270.6255187988281,284.1844482421875,293.30322265625,291.1054992675781,1.0,0.1738187670707702,1.0,1.0,0.9704549312591552,1.0,-0.7294632792472839,0.3028511703014374,0.4266121089458465,0.1488234847784042,0.0,0.0,0.2131354808807373,24.981172561645508,25.0,-2.0745108127593994,-5095.677734375,53.03447341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,304.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.1121473908424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520974934101104,0.1521017849445343,-4.295341113902396e-06,0.0,0.0001138153456849,0.0,0.0,6.050400733947754,0.0,0.0,0.0,0.2780987918376922,4.0,0.0,1.0
318540,293.1281433105469,297.1499938964844,293.1499938964844,0.0325847119092941,-1107.2867431640625,304.147216796875,0.6490676999092102,0.0772255063056945,0.0700750723481178,293.1187744140625,297.1499938964844,293.1499938964844,0.0442487895488739,-1367.2442626953125,304.1460266113281,0.6859259605407715,0.0907618626952171,0.0865346267819404,293.1243591308594,297.1499938964844,293.1499938964844,0.0438007973134517,-1004.1303100585938,304.1466064453125,0.68453049659729,0.0902065485715866,0.0635498315095901,292.9784240722656,297.1499938964844,293.1499938964844,0.1110231056809425,-2626.198974609375,304.1288452148437,0.8504253029823303,0.17643903195858,0.166434571146965,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5567691326141357,0.050000000745058,0.2286096662282943,291.1046447753906,291.1499938964844,271.24090576171875,270.54986572265625,284.1606140136719,293.301513671875,291.1045837402344,1.0,0.1747360229492187,1.0,1.0,0.9703488945961,1.0,-0.738283097743988,0.3063260018825531,0.4319570958614349,0.1516090929508209,0.0,0.0,0.2192572355270385,24.981199264526367,25.0,-1.253503441810608,-5175.81103515625,54.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7516174316406,304.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.953125,18000.0,0.0,0.0,0.1139855310320854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155730590224266,0.155734896659851,-4.30195041190018e-06,0.0,0.0001156808284576,0.0,0.0,6.210427284240723,0.0,0.0,0.0,0.2787210643291473,4.0,0.0,1.0
318600,293.1281433105469,297.1499938964844,293.1499938964844,0.0325847119092941,-1107.2867431640625,304.147216796875,0.6490676999092102,0.0772255063056945,0.0700750723481178,293.1187744140625,297.1499938964844,293.1499938964844,0.0442487895488739,-1367.2442626953125,304.1460266113281,0.6859259605407715,0.0907618626952171,0.0865346267819404,293.1243591308594,297.1499938964844,293.1499938964844,0.0438007973134517,-1004.1303100585938,304.1466064453125,0.68453049659729,0.0902065485715866,0.0635498315095901,292.9784240722656,297.1499938964844,293.1499938964844,0.1110231056809425,-2626.198974609375,304.1288452148437,0.8504253029823303,0.17643903195858,0.166434571146965,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5567691326141357,0.050000000745058,0.2286096662282943,291.1046447753906,291.1499938964844,271.24090576171875,270.54986572265625,284.1606140136719,293.301513671875,291.1045837402344,1.0,0.1747360229492187,1.0,1.0,0.9703488945961,1.0,-0.738283097743988,0.3063260018825531,0.4319570958614349,0.1516090929508209,0.0,0.0,0.2192572355270385,24.981199264526367,25.0,-1.253503441810608,-5175.81103515625,54.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7516174316406,304.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.953125,18000.0,0.0,0.0,0.1139855310320854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155730590224266,0.155734896659851,-4.30195041190018e-06,0.0,0.0001156808284576,0.0,0.0,6.210427284240723,0.0,0.0,0.0,0.2787210643291473,4.0,0.0,1.0
318660,293.12744140625,297.1499938964844,293.1499938964844,0.0331710390746593,-1117.1048583984375,304.1471862792969,0.6515224575996399,0.0779209733009338,0.0706958398222923,293.1177978515625,297.1499938964844,293.1499938964844,0.0450986698269844,-1381.86474609375,304.1459350585937,0.6891558766365051,0.0917520523071289,0.0874595269560813,293.1232604980469,297.1499938964844,293.1499938964844,0.0445418916642665,-1013.5397338867188,304.146484375,0.6874325275421143,0.0910748466849327,0.0641450881958007,292.9728088378906,297.1499938964844,293.1499938964844,0.1153488159179687,-2708.167724609375,304.1286926269531,0.8596993684768677,0.1819262951612472,0.1716292351484298,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5573395490646362,0.050000000745058,0.2285909801721573,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1351623535156,293.2999572753906,291.1044006347656,1.0,0.1756540089845657,1.0,1.0,0.9702706336975098,1.0,-0.7470645904541016,0.3098296225070953,0.4372349679470062,0.1542982906103134,0.0,0.0,0.2253746688365936,24.981170654296875,25.0,-0.2267904728651046,-5257.99462890625,55.41527938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221374511719,304.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.41796875,18000.0,0.0,0.0,0.1159347966313362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594649404287338,0.1594692468643188,-4.30889667768497e-06,0.0,0.0001176590812974,0.0,0.0,6.376070499420166,0.0,0.0,0.0,0.2793675065040588,4.0,0.0,1.0
318720,293.12744140625,297.1499938964844,293.1499938964844,0.0331710390746593,-1117.1048583984375,304.1471862792969,0.6515224575996399,0.0779209733009338,0.0706958398222923,293.1177978515625,297.1499938964844,293.1499938964844,0.0450986698269844,-1381.86474609375,304.1459350585937,0.6891558766365051,0.0917520523071289,0.0874595269560813,293.1232604980469,297.1499938964844,293.1499938964844,0.0445418916642665,-1013.5397338867188,304.146484375,0.6874325275421143,0.0910748466849327,0.0641450881958007,292.9728088378906,297.1499938964844,293.1499938964844,0.1153488159179687,-2708.167724609375,304.1286926269531,0.8596993684768677,0.1819262951612472,0.1716292351484298,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5573395490646362,0.050000000745058,0.2285909801721573,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1351623535156,293.2999572753906,291.1044006347656,1.0,0.1756540089845657,1.0,1.0,0.9702706336975098,1.0,-0.7470645904541016,0.3098296225070953,0.4372349679470062,0.1542982906103134,0.0,0.0,0.2253746688365936,24.981170654296875,25.0,-0.2267904728651046,-5257.99462890625,55.41527938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7221374511719,304.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.41796875,18000.0,0.0,0.0,0.1159347966313362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594649404287338,0.1594692468643188,-4.30889667768497e-06,0.0,0.0001176590812974,0.0,0.0,6.376070499420166,0.0,0.0,0.0,0.2793675065040588,4.0,0.0,1.0
318780,293.1268310546875,297.1499938964844,293.1499938964844,0.0337576493620872,-1126.8731689453125,304.1471252441406,0.6540001034736633,0.0786166042089462,0.0713172256946563,293.11676025390625,297.1499938964844,293.1499938964844,0.0459716506302356,-1396.9017333984375,304.1458435058594,0.6924679279327393,0.0927749797701835,0.0884156301617622,293.1221008300781,297.1499938964844,293.1499938964844,0.0453196577727794,-1023.42333984375,304.1463623046875,0.6904624104499817,0.0919908732175827,0.0647739917039871,292.9679870605469,297.1499938964844,293.1499938964844,0.1196743324398994,-2789.45556640625,304.12860107421875,0.8689490556716919,0.1873904019594192,0.1767897456884384,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5579177737236023,0.050000000745058,0.2285721600055694,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1091003417969,293.298583984375,291.1048889160156,1.0,0.176580399274826,1.0,1.0,0.9701923727989196,1.0,-0.755883514881134,0.3133701384067535,0.4425133466720581,0.1569676101207733,0.0,0.0,0.2313870191574096,24.98100471496582,25.0,0.668656051158905,-5341.392578125,56.63744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69482421875,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.126953125,18000.0,0.0,0.0,0.1179748922586441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163235068321228,0.1632393896579742,-4.316067588661099e-06,0.0,0.0001197295205201,0.0,0.0,6.544521331787109,0.0,0.0,0.0,0.2800273895263672,4.0,0.0,1.0
318840,293.1268310546875,297.1499938964844,293.1499938964844,0.0337576493620872,-1126.8731689453125,304.1471252441406,0.6540001034736633,0.0786166042089462,0.0713172256946563,293.11676025390625,297.1499938964844,293.1499938964844,0.0459716506302356,-1396.9017333984375,304.1458435058594,0.6924679279327393,0.0927749797701835,0.0884156301617622,293.1221008300781,297.1499938964844,293.1499938964844,0.0453196577727794,-1023.42333984375,304.1463623046875,0.6904624104499817,0.0919908732175827,0.0647739917039871,292.9679870605469,297.1499938964844,293.1499938964844,0.1196743324398994,-2789.45556640625,304.12860107421875,0.8689490556716919,0.1873904019594192,0.1767897456884384,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5579177737236023,0.050000000745058,0.2285721600055694,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1091003417969,293.298583984375,291.1048889160156,1.0,0.176580399274826,1.0,1.0,0.9701923727989196,1.0,-0.755883514881134,0.3133701384067535,0.4425133466720581,0.1569676101207733,0.0,0.0,0.2313870191574096,24.98100471496582,25.0,0.668656051158905,-5341.392578125,56.63744354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69482421875,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.126953125,18000.0,0.0,0.0,0.1179748922586441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163235068321228,0.1632393896579742,-4.316067588661099e-06,0.0,0.0001197295205201,0.0,0.0,6.544521331787109,0.0,0.0,0.0,0.2800273895263672,4.0,0.0,1.0
318900,293.1265563964844,297.1499938964844,293.1499938964844,0.0340510122478008,-1131.740966796875,304.1471252441406,0.6552466154098511,0.0789642184972763,0.0716277584433555,293.1162414550781,297.1499938964844,293.1499938964844,0.0464163869619369,-1404.572265625,304.1457824707031,0.6941511631011963,0.0932971835136413,0.0889044404029846,293.1214904785156,297.1499938964844,293.1499938964844,0.0457213297486305,-1028.5328369140625,304.14630126953125,0.6920201182365417,0.0924642905592918,0.0650999099016189,292.9658508300781,297.1499938964844,293.1499938964844,0.1218445748090744,-2829.998046875,304.1285400390625,0.8735713958740234,0.190119132399559,0.1793659627437591,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5582102537155151,0.050000000745058,0.2285626828670501,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09588623046875,293.2979736328125,291.10528564453125,1.0,0.1770474910736084,1.0,1.0,0.970153272151947,1.0,-0.7603144645690918,0.3151570856571197,0.445157378911972,0.158297523856163,0.0,0.0,0.2343418598175048,24.98090171813965,25.0,0.9554306268692015,-5383.416015625,57.25902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.682373046875,304.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.04296875,18000.0,0.0,0.0,0.1190229430794715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651210933923721,0.1651254147291183,-4.319707841204945e-06,0.0,0.000120793156384,0.0,0.0,6.62924861907959,0.0,0.0,0.0,0.2803601324558258,4.0,0.0,1.0
318960,293.1263122558594,297.1499938964844,293.1499938964844,0.0343445353209972,-1136.6011962890625,304.1471252441406,0.6564976572990417,0.0793115347623825,0.0719380974769592,293.1157531738281,297.1499938964844,293.1499938964844,0.0468658693134784,-1412.3328857421875,304.1457214355469,0.6958485841751099,0.0938253551721572,0.089399330317974,293.1208801269531,297.1499938964844,293.1499938964844,0.0461302958428859,-1033.73974609375,304.146240234375,0.6936007142066956,0.092946283519268,0.0654322579503059,292.9638366699219,297.1499938964844,293.1499938964844,0.124020330607891,-2870.486328125,304.12847900390625,0.8781862854957581,0.1928447037935257,0.1819396466016769,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5585047006607056,0.050000000745058,0.2285531610250473,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08258056640625,293.29736328125,291.105712890625,1.0,0.1775168925523758,1.0,1.0,0.970132291316986,1.0,-0.7647572159767151,0.3169533908367157,0.447803795337677,0.1596236079931259,0.0,0.0,0.237262338399887,24.980806350708008,25.0,1.1496706008911133,-5425.64404296875,57.88735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708984375,304.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.120085597038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670060455799102,0.1670103669166565,-4.323375378589844e-06,0.0,0.0001218716133735,0.0,0.0,6.714227199554443,0.0,0.0,0.0,0.2806943953037262,4.0,0.0,1.0
319020,293.1258544921875,297.1499938964844,293.1499938964844,0.0349317230284214,-1146.296630859375,304.1470947265625,0.6590109467506409,0.0800050422549247,0.0725578144192695,293.11474609375,297.1499938964844,293.1499938964844,0.0477756708860397,-1428.0687255859375,304.1456298828125,0.6992717981338501,0.0948957875370979,0.0904034748673439,293.1196594238281,297.1499938964844,293.1499938964844,0.0469654947519302,-1044.388671875,304.1460876464844,0.6968130469322205,0.093930996954441,0.0661124214529991,292.9603271484375,297.1499938964844,293.1499938964844,0.1283830553293228,-2951.209716796875,304.1283874511719,0.8873628973960876,0.1982782036066055,0.1870729476213455,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5590986609458923,0.050000000745058,0.2285340577363968,291.10650634765625,291.1499938964844,270.96405029296875,270.2501220703125,284.0558166503906,293.2962951660156,291.106689453125,1.0,0.1784608960151672,1.0,1.0,0.970090389251709,1.0,-0.7736603021621704,0.3205675184726715,0.4530928134918213,0.1622622609138488,0.0,0.0,0.2429996728897094,24.98065185546875,25.0,1.396955490112305,-5510.67919921875,59.16205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65106201171875,304.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.1222415417432785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707718670368194,0.1707761883735656,-4.330785031925188e-06,0.0,0.0001240596320712,0.0,0.0,6.8849077224731445,0.0,0.0,0.0,0.2813670039176941,4.0,0.0,1.0
319080,293.1258544921875,297.1499938964844,293.1499938964844,0.0349317230284214,-1146.296630859375,304.1470947265625,0.6590109467506409,0.0800050422549247,0.0725578144192695,293.11474609375,297.1499938964844,293.1499938964844,0.0477756708860397,-1428.0687255859375,304.1456298828125,0.6992717981338501,0.0948957875370979,0.0904034748673439,293.1196594238281,297.1499938964844,293.1499938964844,0.0469654947519302,-1044.388671875,304.1460876464844,0.6968130469322205,0.093930996954441,0.0661124214529991,292.9603271484375,297.1499938964844,293.1499938964844,0.1283830553293228,-2951.209716796875,304.1283874511719,0.8873628973960876,0.1982782036066055,0.1870729476213455,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5590986609458923,0.050000000745058,0.2285340577363968,291.10650634765625,291.1499938964844,270.96405029296875,270.2501220703125,284.0558166503906,293.2962951660156,291.106689453125,1.0,0.1784608960151672,1.0,1.0,0.970090389251709,1.0,-0.7736603021621704,0.3205675184726715,0.4530928134918213,0.1622622609138488,0.0,0.0,0.2429996728897094,24.98065185546875,25.0,1.396955490112305,-5510.67919921875,59.16205596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65106201171875,304.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8359375,18000.0,0.0,0.0,0.1222415417432785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707718670368194,0.1707761883735656,-4.330785031925188e-06,0.0,0.0001240596320712,0.0,0.0,6.8849077224731445,0.0,0.0,0.0,0.2813670039176941,4.0,0.0,1.0
319140,293.1254577636719,297.1499938964844,293.1499938964844,0.0355184935033321,-1155.952392578125,304.1470947265625,0.6615352630615234,0.0806963592767715,0.0731757581233978,293.1138000488281,297.1499938964844,293.1499938964844,0.0486962646245956,-1444.0316162109375,304.14556884765625,0.7027171850204468,0.0959809571504592,0.0914229229092598,293.11846923828125,297.1499938964844,293.1499938964844,0.0478191338479518,-1055.2960205078125,304.1459655761719,0.700075089931488,0.0949382185935974,0.0668096169829368,292.9574279785156,297.1499938964844,293.1499938964844,0.1327482014894485,-3031.376708984375,304.1283264160156,0.8964124321937561,0.20367231965065,0.1921732276678085,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5596977472305298,0.050000000745058,0.2285149097442627,291.1075744628906,291.1499938964844,270.8964538574219,270.17779541015625,284.0289611816406,293.2953186035156,291.1077880859375,1.0,0.1794090569019317,1.0,1.0,0.970048487186432,1.0,-0.7825604677200317,0.3241983950138092,0.4583620727062225,0.1648777425289154,0.0,0.0,0.2485851049423217,24.980567932128903,25.0,1.5561537742614746,-5596.265625,60.457279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1244226023554802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745204627513885,0.1745247989892959,-4.338281542004552e-06,0.0,0.0001262731238966,0.0,0.0,7.056042671203613,0.0,0.0,0.0,0.2820432186126709,4.0,0.0,1.0
319200,293.1254577636719,297.1499938964844,293.1499938964844,0.0355184935033321,-1155.952392578125,304.1470947265625,0.6615352630615234,0.0806963592767715,0.0731757581233978,293.1138000488281,297.1499938964844,293.1499938964844,0.0486962646245956,-1444.0316162109375,304.14556884765625,0.7027171850204468,0.0959809571504592,0.0914229229092598,293.11846923828125,297.1499938964844,293.1499938964844,0.0478191338479518,-1055.2960205078125,304.1459655761719,0.700075089931488,0.0949382185935974,0.0668096169829368,292.9574279785156,297.1499938964844,293.1499938964844,0.1327482014894485,-3031.376708984375,304.1283264160156,0.8964124321937561,0.20367231965065,0.1921732276678085,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5596977472305298,0.050000000745058,0.2285149097442627,291.1075744628906,291.1499938964844,270.8964538574219,270.17779541015625,284.0289611816406,293.2953186035156,291.1077880859375,1.0,0.1794090569019317,1.0,1.0,0.970048487186432,1.0,-0.7825604677200317,0.3241983950138092,0.4583620727062225,0.1648777425289154,0.0,0.0,0.2485851049423217,24.980567932128903,25.0,1.5561537742614746,-5596.265625,60.457279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,304.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1244226023554802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745204627513885,0.1745247989892959,-4.338281542004552e-06,0.0,0.0001262731238966,0.0,0.0,7.056042671203613,0.0,0.0,0.0,0.2820432186126709,4.0,0.0,1.0
319260,293.1251220703125,297.1499938964844,293.1499938964844,0.0361035913228988,-1165.552001953125,304.1470947265625,0.6640638709068298,0.0813841596245765,0.0737908706068992,293.1129150390625,297.1499938964844,293.1499938964844,0.0496227443218231,-1460.139892578125,304.1455078125,0.7061643004417419,0.0970754399895668,0.0924524664878845,293.11737060546875,297.1499938964844,293.1499938964844,0.0486850216984748,-1066.3857421875,304.1458740234375,0.7033622860908508,0.0959611311554908,0.0675189718604087,292.9552001953125,297.1499938964844,293.1499938964844,0.1370975077152252,-3110.672607421875,304.1282958984375,0.9053076505661012,0.2090049535036087,0.1972202509641647,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5602997541427612,0.050000000745058,0.2284957617521286,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,284.0022277832031,293.29449462890625,291.1089782714844,1.0,0.1803573220968246,1.0,1.0,0.970026671886444,1.0,-0.791420042514801,0.3278287649154663,0.4635912775993347,0.1674614548683166,0.0,0.0,0.2540030181407928,24.98056602478028,25.0,1.7019426822662354,-5682.056640625,61.76766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,305.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.1266086995601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782366782426834,0.178241029381752,-4.3458362597448286e-06,0.0,0.0001284917234443,0.0,0.0,7.226943492889404,0.0,0.0,0.0,0.2827203273773193,4.0,0.0,1.0
319320,293.1251220703125,297.1499938964844,293.1499938964844,0.0361035913228988,-1165.552001953125,304.1470947265625,0.6640638709068298,0.0813841596245765,0.0737908706068992,293.1129150390625,297.1499938964844,293.1499938964844,0.0496227443218231,-1460.139892578125,304.1455078125,0.7061643004417419,0.0970754399895668,0.0924524664878845,293.11737060546875,297.1499938964844,293.1499938964844,0.0486850216984748,-1066.3857421875,304.1458740234375,0.7033622860908508,0.0959611311554908,0.0675189718604087,292.9552001953125,297.1499938964844,293.1499938964844,0.1370975077152252,-3110.672607421875,304.1282958984375,0.9053076505661012,0.2090049535036087,0.1972202509641647,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5602997541427612,0.050000000745058,0.2284957617521286,291.1087646484375,291.1499938964844,270.8302307128906,270.10723876953125,284.0022277832031,293.29449462890625,291.1089782714844,1.0,0.1803573220968246,1.0,1.0,0.970026671886444,1.0,-0.791420042514801,0.3278287649154663,0.4635912775993347,0.1674614548683166,0.0,0.0,0.2540030181407928,24.98056602478028,25.0,1.7019426822662354,-5682.056640625,61.76766204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,305.0018920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.1266086995601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782366782426834,0.178241029381752,-4.3458362597448286e-06,0.0,0.0001284917234443,0.0,0.0,7.226943492889404,0.0,0.0,0.0,0.2827203273773193,4.0,0.0,1.0
319380,293.1248779296875,297.1499938964844,293.1499938964844,0.0366854593157768,-1175.07373046875,304.1470947265625,0.6665887236595154,0.082066923379898,0.0744018480181694,293.1121520996094,297.1499938964844,293.1499938964844,0.0505503453314304,-1476.3134765625,304.1454467773437,0.7095850706100464,0.098174050450325,0.0934871137142181,293.1163635253906,297.1499938964844,293.1499938964844,0.0495571158826351,-1077.5826416015625,304.1457824707031,0.7066511511802673,0.0969931408762931,0.0682358071208,292.9536437988281,297.1499938964844,293.1499938964844,0.1414107978343963,-3188.756591796875,304.1283569335937,0.9145549535751344,0.2142524570226669,0.202192336320877,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5609020590782166,0.050000000745058,0.228476732969284,291.1100769042969,291.1499938964844,270.7656555175781,270.038818359375,283.9757995605469,293.2937927246094,291.1103210449219,1.0,0.1813014298677444,1.0,1.0,0.9700048565864564,1.0,-0.8001999855041504,0.3314418494701385,0.4687581360340118,0.1700049191713333,0.0,0.0,0.259238064289093,24.98065185546875,25.0,1.8603492975234983,-5767.64306640625,63.08723449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,305.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1287816166877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819049268960952,0.181909292936325,-4.3534187170735095e-06,0.0,0.0001306969643337,0.0,0.0,7.396883487701416,0.0,0.0,0.0,0.283395379781723,4.0,0.0,1.0
319440,293.1248779296875,297.1499938964844,293.1499938964844,0.0366854593157768,-1175.07373046875,304.1470947265625,0.6665887236595154,0.082066923379898,0.0744018480181694,293.1121520996094,297.1499938964844,293.1499938964844,0.0505503453314304,-1476.3134765625,304.1454467773437,0.7095850706100464,0.098174050450325,0.0934871137142181,293.1163635253906,297.1499938964844,293.1499938964844,0.0495571158826351,-1077.5826416015625,304.1457824707031,0.7066511511802673,0.0969931408762931,0.0682358071208,292.9536437988281,297.1499938964844,293.1499938964844,0.1414107978343963,-3188.756591796875,304.1283569335937,0.9145549535751344,0.2142524570226669,0.202192336320877,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5609020590782166,0.050000000745058,0.228476732969284,291.1100769042969,291.1499938964844,270.7656555175781,270.038818359375,283.9757995605469,293.2937927246094,291.1103210449219,1.0,0.1813014298677444,1.0,1.0,0.9700048565864564,1.0,-0.8001999855041504,0.3314418494701385,0.4687581360340118,0.1700049191713333,0.0,0.0,0.259238064289093,24.98065185546875,25.0,1.8603492975234983,-5767.64306640625,63.08723449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.619140625,305.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1287816166877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819049268960952,0.181909292936325,-4.3534187170735095e-06,0.0,0.0001306969643337,0.0,0.0,7.396883487701416,0.0,0.0,0.0,0.283395379781723,4.0,0.0,1.0
319500,293.124755859375,297.1499938964844,293.1499938964844,0.0369746275246143,-1179.7974853515625,304.1470947265625,0.6678467988967896,0.0824058651924133,0.0747052878141403,293.1117858886719,297.1499938964844,293.1499938964844,0.0510132797062397,-1484.40283203125,304.1454467773437,0.711250901222229,0.0987234637141227,0.0940049737691879,293.11590576171875,297.1499938964844,293.1499938964844,0.0499938651919364,-1083.2010498046875,304.145751953125,0.708289623260498,0.0975107550621032,0.068595752120018,292.9531555175781,297.1499938964844,293.1499938964844,0.1435467153787613,-3227.222412109375,304.1283874511719,0.9192548394203186,0.2168360650539398,0.2046424895524978,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5612024664878845,0.050000000745058,0.2284672856330871,291.1107788085937,291.1499938964844,270.7341003417969,270.00555419921875,283.9627380371094,293.2934875488281,291.11102294921875,1.0,0.1817704737186432,1.0,1.0,0.9699940085411072,1.0,-0.8045470118522644,0.3332361578941345,0.4713108539581299,0.1712583750486374,0.0,0.0,0.2617806494235992,24.980728149414062,25.0,1.9406110048294067,-5810.20556640625,63.74837112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178283691406,305.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.87890625,18000.0,0.0,0.0,0.1298580020666122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837146580219268,0.1837190091609954,-4.357207672001096e-06,0.0,0.000131789362058,0.0,0.0,7.481188774108887,0.0,0.0,0.0,0.2837309241294861,4.0,0.0,1.0
319560,293.12469482421875,297.1499938964844,293.1499938964844,0.0372623279690742,-1184.4923095703125,304.1470947265625,0.6691003441810608,0.0827427953481674,0.0750070884823799,293.1114501953125,297.1499938964844,293.1499938964844,0.0514749512076377,-1492.4820556640625,304.1454162597656,0.7128812670707703,0.0992721319198608,0.0945224314928054,293.1154479980469,297.1499938964844,293.1499938964844,0.0504302158951759,-1088.82177734375,304.145751953125,0.7099071145057678,0.0980284065008163,0.0689560025930404,292.9528503417969,297.1499938964844,293.1499938964844,0.1456649452447891,-3265.240966796875,304.12847900390625,0.9239356517791748,0.2193884998559951,0.2070646733045578,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5615018010139465,0.050000000745058,0.228457897901535,291.11151123046875,291.1499938964844,270.7030944824219,269.9729309082031,283.9498291015625,293.2932434082031,291.1117858886719,1.0,0.1822367310523986,1.0,1.0,0.9699965715408324,1.0,-0.8088584542274475,0.3350189328193664,0.473839521408081,0.1724975556135177,0.0,0.0,0.2642706334590912,24.9808292388916,25.0,2.0201361179351807,-5852.52978515625,64.40924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175842285156,305.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.96875,18000.0,0.0,0.0,0.1309250593185424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855050027370453,0.1855093538761139,-4.360987531981664e-06,0.0,0.0001328722864855,0.0,0.0,7.564898490905762,0.0,0.0,0.0,0.2840645015239715,4.0,0.0,1.0
319620,293.1245422363281,297.1499938964844,293.1499938964844,0.0378323979675769,-1193.781982421875,304.1471252441406,0.6715890169143677,0.083409883081913,0.0756049379706382,293.1108703613281,297.1499938964844,293.1499938964844,0.0523926578462123,-1508.577880859375,304.1454162597656,0.7160453200340271,0.1003652513027191,0.0955540910363197,293.1146850585937,297.1499938964844,293.1499938964844,0.0512992776930332,-1100.0390625,304.1457214355469,0.7130372524261475,0.0990612804889679,0.0696754828095436,292.9528503417969,297.1499938964844,293.1499938964844,0.1498380601406097,-3339.7705078125,304.1286926269531,0.933090090751648,0.2243881523609161,0.2118144780397415,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5620960593223572,0.050000000745058,0.2284393459558487,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9245300292969,293.2928161621094,291.11334228515625,1.0,0.183158740401268,1.0,1.0,0.970001757144928,1.0,-0.8173560500144958,0.3385426700115204,0.4788134098052978,0.1749292910099029,0.0,0.0,0.2690891325473785,24.981101989746094,25.0,2.177225351333618,-5936.2568359375,65.72689056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6201477050781,305.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1330250799655914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890213042497635,0.1890256702899933,-4.368501322460361e-06,0.0,0.0001350035454379,0.0,0.0,7.730203151702881,0.0,0.0,0.0,0.2847243845462799,4.0,0.0,1.0
319680,293.1245422363281,297.1499938964844,293.1499938964844,0.0378323979675769,-1193.781982421875,304.1471252441406,0.6715890169143677,0.083409883081913,0.0756049379706382,293.1108703613281,297.1499938964844,293.1499938964844,0.0523926578462123,-1508.577880859375,304.1454162597656,0.7160453200340271,0.1003652513027191,0.0955540910363197,293.1146850585937,297.1499938964844,293.1499938964844,0.0512992776930332,-1100.0390625,304.1457214355469,0.7130372524261475,0.0990612804889679,0.0696754828095436,292.9528503417969,297.1499938964844,293.1499938964844,0.1498380601406097,-3339.7705078125,304.1286926269531,0.933090090751648,0.2243881523609161,0.2118144780397415,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5620960593223572,0.050000000745058,0.2284393459558487,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9245300292969,293.2928161621094,291.11334228515625,1.0,0.183158740401268,1.0,1.0,0.970001757144928,1.0,-0.8173560500144958,0.3385426700115204,0.4788134098052978,0.1749292910099029,0.0,0.0,0.2690891325473785,24.981101989746094,25.0,2.177225351333618,-5936.2568359375,65.72689056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6201477050781,305.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1330250799655914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890213042497635,0.1890256702899933,-4.368501322460361e-06,0.0,0.0001350035454379,0.0,0.0,7.730203151702881,0.0,0.0,0.0,0.2847243845462799,4.0,0.0,1.0
319740,293.12451171875,297.1499938964844,293.1499938964844,0.0383937880396842,-1202.915771484375,304.1471252441406,0.6740439534187317,0.084066204726696,0.0761936381459236,293.11041259765625,297.1499938964844,293.1499938964844,0.0532998070120811,-1524.537353515625,304.1454467773437,0.7190929055213928,0.1014487743377685,0.0965780317783355,293.1140441894531,297.1499938964844,293.1499938964844,0.0521595478057861,-1111.1732177734375,304.1457214355469,0.7160379886627197,0.1000854447484016,0.070390336215496,292.9536437988281,297.1499938964844,293.1499938964844,0.1539041250944137,-3411.92236328125,304.1290283203125,0.9417792558670044,0.2292224466800689,0.2164145708084106,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5626813173294067,0.050000000745058,0.2284211665391922,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.90008544921875,293.29254150390625,291.1150207519531,1.0,0.1840624064207077,1.0,1.0,0.9700068831443788,1.0,-0.8256487250328064,0.3419942855834961,0.4836544692516327,0.1772887855768203,0.0,0.0,0.2736777663230896,24.98147773742676,25.0,2.32531213760376,-6018.31591796875,67.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1350692361593246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924349516630172,0.1924393326044082,-4.37591870650067e-06,0.0,0.0001370781101286,0.0,0.0,7.891844749450684,0.0,0.0,0.0,0.2853711545467376,4.0,0.0,1.0
319800,293.12451171875,297.1499938964844,293.1499938964844,0.0383937880396842,-1202.915771484375,304.1471252441406,0.6740439534187317,0.084066204726696,0.0761936381459236,293.11041259765625,297.1499938964844,293.1499938964844,0.0532998070120811,-1524.537353515625,304.1454467773437,0.7190929055213928,0.1014487743377685,0.0965780317783355,293.1140441894531,297.1499938964844,293.1499938964844,0.0521595478057861,-1111.1732177734375,304.1457214355469,0.7160379886627197,0.1000854447484016,0.070390336215496,292.9536437988281,297.1499938964844,293.1499938964844,0.1539041250944137,-3411.92236328125,304.1290283203125,0.9417792558670044,0.2292224466800689,0.2164145708084106,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5626813173294067,0.050000000745058,0.2284211665391922,291.11474609375,291.1499938964844,270.5853576660156,269.8501892089844,283.90008544921875,293.29254150390625,291.1150207519531,1.0,0.1840624064207077,1.0,1.0,0.9700068831443788,1.0,-0.8256487250328064,0.3419942855834961,0.4836544692516327,0.1772887855768203,0.0,0.0,0.2736777663230896,24.98147773742676,25.0,2.32531213760376,-6018.31591796875,67.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1350692361593246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924349516630172,0.1924393326044082,-4.37591870650067e-06,0.0,0.0001370781101286,0.0,0.0,7.891844749450684,0.0,0.0,0.0,0.2853711545467376,4.0,0.0,1.0
319860,293.12451171875,297.1499938964844,293.1499938964844,0.0389448627829551,-1211.8699951171875,304.1471862792969,0.6764544248580933,0.084709994494915,0.0767716020345687,293.110107421875,297.1499938964844,293.1499938964844,0.0541911460459232,-1540.267822265625,304.1454772949219,0.7220302224159241,0.1025159433484077,0.0975882560014724,293.11358642578125,297.1499938964844,293.1499938964844,0.0530027337372303,-1122.1162109375,304.1457214355469,0.7189084887504578,0.1010902002453804,0.0710935890674591,292.9552917480469,297.1499938964844,293.1499938964844,0.1578379571437835,-3481.29736328125,304.12945556640625,0.9498589634895324,0.2338635325431823,0.2208391427993774,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5632535219192505,0.050000000745058,0.2284034937620163,291.1164855957031,291.1499938964844,270.5308532714844,269.7940673828125,283.8766784667969,293.2924194335937,291.1167907714844,1.0,0.1849420666694641,1.0,1.0,0.9700343012809752,1.0,-0.8336881399154663,0.3453521132469177,0.4883360266685486,0.1795622110366821,0.0,0.0,0.2780265510082245,24.981971740722656,25.0,2.416310787200928,-6097.87109375,68.31645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63623046875,305.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1370469778776168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957299262285232,0.1957343071699142,-4.383194664114853e-06,0.0,0.000139085255796,0.0,0.0,8.04897403717041,0.0,0.0,0.0,0.2860012054443359,4.0,0.0,1.0
319920,293.12451171875,297.1499938964844,293.1499938964844,0.0389448627829551,-1211.8699951171875,304.1471862792969,0.6764544248580933,0.084709994494915,0.0767716020345687,293.110107421875,297.1499938964844,293.1499938964844,0.0541911460459232,-1540.267822265625,304.1454772949219,0.7220302224159241,0.1025159433484077,0.0975882560014724,293.11358642578125,297.1499938964844,293.1499938964844,0.0530027337372303,-1122.1162109375,304.1457214355469,0.7189084887504578,0.1010902002453804,0.0710935890674591,292.9552917480469,297.1499938964844,293.1499938964844,0.1578379571437835,-3481.29736328125,304.12945556640625,0.9498589634895324,0.2338635325431823,0.2208391427993774,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5632535219192505,0.050000000745058,0.2284034937620163,291.1164855957031,291.1499938964844,270.5308532714844,269.7940673828125,283.8766784667969,293.2924194335937,291.1167907714844,1.0,0.1849420666694641,1.0,1.0,0.9700343012809752,1.0,-0.8336881399154663,0.3453521132469177,0.4883360266685486,0.1795622110366821,0.0,0.0,0.2780265510082245,24.981971740722656,25.0,2.416310787200928,-6097.87109375,68.31645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63623046875,305.187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1370469778776168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957299262285232,0.1957343071699142,-4.383194664114853e-06,0.0,0.000139085255796,0.0,0.0,8.04897403717041,0.0,0.0,0.0,0.2860012054443359,4.0,0.0,1.0
