time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1246032714844,297.1499938964844,293.1499938964844,0.0394841209053993,-1220.6248779296875,304.147216796875,0.6788082122802734,0.0853388607501983,0.0773368328809738,293.10992431640625,297.1499938964844,293.1499938964844,0.0550629459321498,-1555.7037353515625,304.1455383300781,0.724861204624176,0.1035622209310531,0.0985796675086021,293.1133117675781,297.1499938964844,293.1499938964844,0.0538233108818531,-1132.7965087890625,304.1457824707031,0.7216500639915466,0.1020698174834251,0.0717800334095954,292.9578552246094,297.1499938964844,293.1499938964844,0.1616121977567672,-3547.46435546875,304.1300048828125,0.9572443962097168,0.2382798343896865,0.2250584810972213,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5638084411621094,0.050000000745058,0.2283864617347717,291.11822509765625,291.1499938964844,270.479736328125,269.741943359375,283.8544616699219,293.2925109863281,291.1185302734375,1.0,0.1857919245958328,1.0,1.0,0.970061719417572,1.0,-0.8414239287376404,0.3485949039459228,0.4928289949893951,0.1817360520362854,0.0,0.0,0.2821483910083771,24.98257827758789,25.0,2.60076642036438,-6175.6806640625,69.56963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492004394531,305.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.1389463543891906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989029943943023,0.1989073902368545,-4.390296453493647e-06,0.0,0.0001410128897987,0.0,0.0,8.201310157775879,0.0,0.0,0.0,0.2866131663322449,4.0,0.0,1.0
320040,293.1246032714844,297.1499938964844,293.1499938964844,0.0394841209053993,-1220.6248779296875,304.147216796875,0.6788082122802734,0.0853388607501983,0.0773368328809738,293.10992431640625,297.1499938964844,293.1499938964844,0.0550629459321498,-1555.7037353515625,304.1455383300781,0.724861204624176,0.1035622209310531,0.0985796675086021,293.1133117675781,297.1499938964844,293.1499938964844,0.0538233108818531,-1132.7965087890625,304.1457824707031,0.7216500639915466,0.1020698174834251,0.0717800334095954,292.9578552246094,297.1499938964844,293.1499938964844,0.1616121977567672,-3547.46435546875,304.1300048828125,0.9572443962097168,0.2382798343896865,0.2250584810972213,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5638084411621094,0.050000000745058,0.2283864617347717,291.11822509765625,291.1499938964844,270.479736328125,269.741943359375,283.8544616699219,293.2925109863281,291.1185302734375,1.0,0.1857919245958328,1.0,1.0,0.970061719417572,1.0,-0.8414239287376404,0.3485949039459228,0.4928289949893951,0.1817360520362854,0.0,0.0,0.2821483910083771,24.98257827758789,25.0,2.60076642036438,-6175.6806640625,69.56963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492004394531,305.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.1389463543891906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989029943943023,0.1989073902368545,-4.390296453493647e-06,0.0,0.0001410128897987,0.0,0.0,8.201310157775879,0.0,0.0,0.0,0.2866131663322449,4.0,0.0,1.0
320100,293.1246643066406,297.1499938964844,293.1499938964844,0.0397465303540229,-1224.877197265625,304.1472473144531,0.679959774017334,0.0856468826532363,0.0776139497756958,293.1098937988281,297.1499938964844,293.1499938964844,0.0554882586002349,-1563.246826171875,304.14556884765625,0.726238489151001,0.1040766164660453,0.0990673825144767,293.1132202148437,297.1499938964844,293.1499938964844,0.0542218759655952,-1137.990966796875,304.1458435058594,0.7229748368263245,0.1025493443012237,0.0721162632107734,292.95947265625,297.1499938964844,293.1499938964844,0.1634240448474884,-3579.08154296875,304.1303405761719,0.960662841796875,0.2403932213783264,0.2270814776420593,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.564078152179718,0.050000000745058,0.2283782064914703,291.1194152832031,291.1499938964844,270.45556640625,269.71746826171875,283.8438415527344,293.2926025390625,291.119873046875,1.0,0.1862039417028427,1.0,1.0,0.9700754284858704,1.0,-0.8451635241508484,0.3501669466495514,0.4949966073036194,0.1827815026044845,0.0,0.0,0.2840645611286163,24.9829216003418,25.0,3.388916492462158,-6214.837890625,70.1816635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6565856933594,305.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76953125,18000.0,0.0,0.0,0.13986636698246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004220485687255,0.2004264444112777,-4.393769813759718e-06,0.0,0.0001419465843355,0.0,0.0,8.274669647216797,0.0,0.0,0.0,0.2869082689285278,4.0,0.0,1.0
320160,293.124755859375,297.1499938964844,293.1499938964844,0.040002953261137,-1229.025390625,304.14727783203125,0.6810930371284485,0.0859503298997879,0.0778871700167656,293.1098937988281,297.1499938964844,293.1499938964844,0.0559052675962448,-1570.6480712890625,304.1456298828125,0.7275915741920471,0.1045849695801734,0.099549576640129,293.1131896972656,297.1499938964844,293.1499938964844,0.0546114444732666,-1143.070556640625,304.1458740234375,0.7242708206176758,0.1030218452215194,0.0724477246403694,292.9613342285156,297.1499938964844,293.1499938964844,0.1651798635721206,-3609.625732421875,304.1307373046875,0.9638991951942444,0.242440178990364,0.2290438562631607,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.564342200756073,0.050000000745058,0.2283701449632644,291.12109375,291.1499938964844,270.4323425292969,269.69415283203125,283.8336181640625,293.2927551269531,291.12164306640625,1.0,0.1866068094968795,1.0,1.0,0.9700974225997924,1.0,-0.8488136529922485,0.3517040312290191,0.497109591960907,0.1837977916002273,0.0,0.0,0.2858250141143799,24.98329162597656,25.0,4.287689208984375,-6252.9345703125,70.78296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6642761230469,305.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.466796875,18000.0,0.0,0.0,0.1407682746648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018496394157409,0.2018540352582931,-4.397126758703962e-06,0.0,0.0001428619143553,0.0,0.0,8.343961715698242,0.0,0.0,0.0,0.2871878743171692,4.0,0.0,1.0
320220,293.125,297.1499938964844,293.1499938964844,0.0405021570622921,-1237.095703125,304.1473693847656,0.6832969784736633,0.0865419656038284,0.0784204676747322,293.1099853515625,297.1499938964844,293.1499938964844,0.0567200779914855,-1585.1412353515625,304.1457214355469,0.7302246689796448,0.1055820360779762,0.1004959642887115,293.1132507324219,297.1499938964844,293.1499938964844,0.0553691647946834,-1152.9693603515625,304.14599609375,0.7267765402793884,0.1039442345499992,0.0730952844023704,292.9658203125,297.1499938964844,293.1499938964844,0.1685208678245544,-3667.5068359375,304.131591796875,0.9698190689086914,0.2463142126798629,0.2327675223350525,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5648508667945862,0.050000000745058,0.2283546924591064,291.1247253417969,291.1499938964844,270.38897705078125,269.6510925292969,283.8143310546875,293.293212890625,291.1252136230469,1.0,0.1873818188905716,1.0,1.0,0.9701414704322816,1.0,-0.855817437171936,0.3546620607376098,0.5011553764343262,0.1857355237007141,0.0,0.0,0.2889439463615417,24.984119415283203,25.0,4.538120269775391,-6322.97265625,71.94772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811828613281,305.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1875,18000.0,0.0,0.0,0.1425089687108993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043904066085815,0.2043948173522949,-4.403254934004508e-06,0.0,0.0001446284732082,0.0,0.0,8.46800708770752,0.0,0.0,0.0,0.2876909375190735,4.0,0.0,1.0
320280,293.125,297.1499938964844,293.1499938964844,0.0405021570622921,-1237.095703125,304.1473693847656,0.6832969784736633,0.0865419656038284,0.0784204676747322,293.1099853515625,297.1499938964844,293.1499938964844,0.0567200779914855,-1585.1412353515625,304.1457214355469,0.7302246689796448,0.1055820360779762,0.1004959642887115,293.1132507324219,297.1499938964844,293.1499938964844,0.0553691647946834,-1152.9693603515625,304.14599609375,0.7267765402793884,0.1039442345499992,0.0730952844023704,292.9658203125,297.1499938964844,293.1499938964844,0.1685208678245544,-3667.5068359375,304.131591796875,0.9698190689086914,0.2463142126798629,0.2327675223350525,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5648508667945862,0.050000000745058,0.2283546924591064,291.1247253417969,291.1499938964844,270.38897705078125,269.6510925292969,283.8143310546875,293.293212890625,291.1252136230469,1.0,0.1873818188905716,1.0,1.0,0.9701414704322816,1.0,-0.855817437171936,0.3546620607376098,0.5011553764343262,0.1857355237007141,0.0,0.0,0.2889439463615417,24.984119415283203,25.0,4.538120269775391,-6322.97265625,71.94772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811828613281,305.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1875,18000.0,0.0,0.0,0.1425089687108993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043904066085815,0.2043948173522949,-4.403254934004508e-06,0.0,0.0001446284732082,0.0,0.0,8.46800708770752,0.0,0.0,0.0,0.2876909375190735,4.0,0.0,1.0
320340,293.12530517578125,297.1499938964844,293.1499938964844,0.0409880280494689,-1244.96240234375,304.1474304199219,0.6854060292243958,0.0871111154556274,0.078934259712696,293.1102294921875,297.1499938964844,293.1499938964844,0.0575157441198825,-1599.35400390625,304.14581298828125,0.7327583432197571,0.1065507233142852,0.1014162302017211,293.11346435546875,297.1499938964844,293.1499938964844,0.0561046786606311,-1162.6162109375,304.1460876464844,0.7291666269302368,0.1048342734575271,0.0737207606434822,292.9713134765625,297.1499938964844,293.1499938964844,0.1716250032186508,-3721.025390625,304.1325378417969,0.9750060439109802,0.2498639971017837,0.2361932098865509,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5653294920921326,0.050000000745058,0.228340208530426,291.1272888183594,291.1499938964844,270.3500061035156,269.6131286621094,283.7967529296875,293.2938537597656,291.1275939941406,1.0,0.188110738992691,1.0,1.0,0.9701855182647704,1.0,-0.8623835444450378,0.3574469089508056,0.5049366354942322,0.1875341236591339,0.0,0.0,0.2917934060096741,24.98505973815918,25.0,3.5157485008239746,-6387.33203125,73.05292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70123291015625,305.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.171875,18000.0,0.0,0.0,0.1441439837217331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066860496997833,0.2066904455423355,-4.408712811709847e-06,0.0,0.0001462878135498,0.0,0.0,8.580425262451172,0.0,0.0,0.0,0.2881465256214142,4.0,0.0,1.0
320400,293.12530517578125,297.1499938964844,293.1499938964844,0.0409880280494689,-1244.96240234375,304.1474304199219,0.6854060292243958,0.0871111154556274,0.078934259712696,293.1102294921875,297.1499938964844,293.1499938964844,0.0575157441198825,-1599.35400390625,304.14581298828125,0.7327583432197571,0.1065507233142852,0.1014162302017211,293.11346435546875,297.1499938964844,293.1499938964844,0.0561046786606311,-1162.6162109375,304.1460876464844,0.7291666269302368,0.1048342734575271,0.0737207606434822,292.9713134765625,297.1499938964844,293.1499938964844,0.1716250032186508,-3721.025390625,304.1325378417969,0.9750060439109802,0.2498639971017837,0.2361932098865509,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5653294920921326,0.050000000745058,0.228340208530426,291.1272888183594,291.1499938964844,270.3500061035156,269.6131286621094,283.7967529296875,293.2938537597656,291.1275939941406,1.0,0.188110738992691,1.0,1.0,0.9701855182647704,1.0,-0.8623835444450378,0.3574469089508056,0.5049366354942322,0.1875341236591339,0.0,0.0,0.2917934060096741,24.98505973815918,25.0,3.5157485008239746,-6387.33203125,73.05292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70123291015625,305.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.171875,18000.0,0.0,0.0,0.1441439837217331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066860496997833,0.2066904455423355,-4.408712811709847e-06,0.0,0.0001462878135498,0.0,0.0,8.580425262451172,0.0,0.0,0.0,0.2881465256214142,4.0,0.0,1.0
320460,293.1252746582031,297.1499938964844,293.1499938964844,0.041501123458147,-1253.2838134765625,304.1474304199219,0.6875815987586975,0.087743267416954,0.0794746428728103,293.110107421875,297.1499938964844,293.1499938964844,0.0583315752446651,-1613.9901123046875,304.1458435058594,0.7353283762931824,0.1075799241662025,0.1023605167865753,293.11334228515625,297.1499938964844,293.1499938964844,0.0568571612238884,-1172.5257568359375,304.1461486816406,0.7315780520439148,0.105779729783535,0.0743608251214027,292.9773254394531,297.1499938964844,293.1499938964844,0.1745082736015319,-3770.518310546875,304.133544921875,0.9795908331871032,0.2531731128692627,0.2393545657396316,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5657963752746582,0.050000000745058,0.228326141834259,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.7798767089844,293.2942810058594,291.1295471191406,1.0,0.1888180822134018,1.0,1.0,0.97023743391037,1.0,-0.8687110543251038,0.3601426482200622,0.5085684061050415,0.1892464756965637,0.0,0.0,0.2944133877754211,24.98539924621582,25.0,2.6612484455108643,-6448.85107421875,74.12913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,305.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.1456623971462249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088253796100616,0.208829790353775,-4.413799160829512e-06,0.0,0.0001478288031648,0.0,0.0,8.68560791015625,0.0,0.0,0.0,0.2885721921920776,4.0,0.0,1.0
320520,293.1252746582031,297.1499938964844,293.1499938964844,0.041501123458147,-1253.2838134765625,304.1474304199219,0.6875815987586975,0.087743267416954,0.0794746428728103,293.110107421875,297.1499938964844,293.1499938964844,0.0583315752446651,-1613.9901123046875,304.1458435058594,0.7353283762931824,0.1075799241662025,0.1023605167865753,293.11334228515625,297.1499938964844,293.1499938964844,0.0568571612238884,-1172.5257568359375,304.1461486816406,0.7315780520439148,0.105779729783535,0.0743608251214027,292.9773254394531,297.1499938964844,293.1499938964844,0.1745082736015319,-3770.518310546875,304.133544921875,0.9795908331871032,0.2531731128692627,0.2393545657396316,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5657963752746582,0.050000000745058,0.228326141834259,291.1293029785156,291.1499938964844,270.3133239746094,269.5778503417969,283.7798767089844,293.2942810058594,291.1295471191406,1.0,0.1888180822134018,1.0,1.0,0.97023743391037,1.0,-0.8687110543251038,0.3601426482200622,0.5085684061050415,0.1892464756965637,0.0,0.0,0.2944133877754211,24.98539924621582,25.0,2.6612484455108643,-6448.85107421875,74.12913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,305.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.1456623971462249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088253796100616,0.208829790353775,-4.413799160829512e-06,0.0,0.0001478288031648,0.0,0.0,8.68560791015625,0.0,0.0,0.0,0.2885721921920776,4.0,0.0,1.0
320580,293.12481689453125,297.1499938964844,293.1499938964844,0.0421058349311351,-1263.12353515625,304.14727783203125,0.6900436878204346,0.0884641259908676,0.0801038593053817,293.1095275878906,297.1499938964844,293.1499938964844,0.0592384301126003,-1630.3524169921875,304.1457214355469,0.7381359338760376,0.1087075173854827,0.1034048348665237,293.1128234863281,297.1499938964844,293.1499938964844,0.057695347815752,-1183.625244140625,304.1460266113281,0.7342065572738647,0.1068154871463775,0.0750694423913955,292.9832763671875,297.1499938964844,293.1499938964844,0.1772878617048263,-3818.10595703125,304.1343994140625,0.983803927898407,0.2563402652740478,0.2423728555440902,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5662797093391418,0.050000000745058,0.2283116430044174,291.1300048828125,291.1499938964844,270.27667236328125,269.54254150390625,283.7622985839844,293.2939758300781,291.1300048828125,1.0,0.1895420998334884,1.0,1.0,0.9702893495559692,1.0,-0.8751752376556396,0.362907201051712,0.51226806640625,0.1909798383712768,0.0,0.0,0.2970120906829834,24.98516845703125,25.0,0.7828661799430847,-6509.99658203125,75.2399673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491149902344,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1470663100481033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109004557132721,0.2109048664569854,-4.418636308400892e-06,0.0,0.0001492536102887,0.0,0.0,8.787835121154785,0.0,0.0,0.0,0.2889857590198517,4.0,0.0,1.0
320640,293.12481689453125,297.1499938964844,293.1499938964844,0.0421058349311351,-1263.12353515625,304.14727783203125,0.6900436878204346,0.0884641259908676,0.0801038593053817,293.1095275878906,297.1499938964844,293.1499938964844,0.0592384301126003,-1630.3524169921875,304.1457214355469,0.7381359338760376,0.1087075173854827,0.1034048348665237,293.1128234863281,297.1499938964844,293.1499938964844,0.057695347815752,-1183.625244140625,304.1460266113281,0.7342065572738647,0.1068154871463775,0.0750694423913955,292.9832763671875,297.1499938964844,293.1499938964844,0.1772878617048263,-3818.10595703125,304.1343994140625,0.983803927898407,0.2563402652740478,0.2423728555440902,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5662797093391418,0.050000000745058,0.2283116430044174,291.1300048828125,291.1499938964844,270.27667236328125,269.54254150390625,283.7622985839844,293.2939758300781,291.1300048828125,1.0,0.1895420998334884,1.0,1.0,0.9702893495559692,1.0,-0.8751752376556396,0.362907201051712,0.51226806640625,0.1909798383712768,0.0,0.0,0.2970120906829834,24.98516845703125,25.0,0.7828661799430847,-6509.99658203125,75.2399673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7491149902344,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1470663100481033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109004557132721,0.2109048664569854,-4.418636308400892e-06,0.0,0.0001492536102887,0.0,0.0,8.787835121154785,0.0,0.0,0.0,0.2889857590198517,4.0,0.0,1.0
320700,293.12451171875,297.1499938964844,293.1499938964844,0.0424287430942058,-1268.38623046875,304.1471862792969,0.6913310885429382,0.0888420343399047,0.0804372876882553,293.1091613769531,297.1499938964844,293.1499938964844,0.0597139447927475,-1638.965087890625,304.1456298828125,0.7395941615104675,0.1092923954129219,0.1039506420493125,293.11248779296875,297.1499938964844,293.1499938964844,0.0581346787512302,-1189.4642333984375,304.1459655761719,0.7355678081512451,0.1073522493243217,0.0754393935203552,292.9862365722656,297.1499938964844,293.1499938964844,0.1786398440599441,-3841.20654296875,304.134765625,0.9857748746871948,0.2578675448894501,0.2438295930624008,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5665226578712463,0.050000000745058,0.228304386138916,291.1298522949219,291.1499938964844,270.2583312988281,269.52490234375,283.7533264160156,293.29364013671875,291.1297912597656,1.0,0.1899055242538452,1.0,1.0,0.9703153371810912,1.0,-0.8784142136573792,0.3642957806587219,0.5141184329986572,0.1918436586856842,0.0,0.0,0.2983705997467041,24.985126495361328,25.0,-0.0318726748228073,-6540.5185546875,75.80134582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76153564453125,305.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.1477304100990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119830250740051,0.2119874507188797,-4.4211005842953455e-06,0.0,0.0001499275822425,0.0,0.0,8.841203689575195,0.0,0.0,0.0,0.2892008125782013,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427610762417316,-1273.8076171875,304.1470947265625,0.6926409602165222,0.0892282128334045,0.0807789415121078,293.1087646484375,297.1499938964844,293.1499938964844,0.0601992346346378,-1647.7762451171875,304.1455383300781,0.7410759925842285,0.1098868325352668,0.1045066714286804,293.11212158203125,297.1499938964844,293.1499938964844,0.0585831552743911,-1195.438720703125,304.1458740234375,0.7369493246078491,0.107897825539112,0.0758162140846252,292.9892272949219,297.1499938964844,293.1499938964844,0.1799665242433548,-3863.844482421875,304.1351318359375,0.9876589775085448,0.2593578696250915,0.2452516406774521,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.566765308380127,0.050000000745058,0.228297159075737,291.1294250488281,291.1499938964844,270.239990234375,269.5072631835937,283.74420166015625,293.2931823730469,291.1292419433594,1.0,0.1902682781219482,1.0,1.0,0.9703510403633118,1.0,-0.8816419839859009,0.365681380033493,0.5159605741500854,0.192701518535614,0.0,0.0,0.2997858822345733,24.98512840270996,25.0,-1.0076814889907837,-6570.529296875,76.36396789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773681640625,305.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.326171875,18000.0,0.0,0.0,0.1483730375766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131077796220779,0.2131121903657913,-4.42364716946031e-06,0.0,0.0001505797699792,0.0,0.0,8.896734237670898,0.0,0.0,0.0,0.2894245088100433,4.0,0.0,1.0
320820,293.1235046386719,297.1499938964844,293.1499938964844,0.0434502810239791,-1285.06787109375,304.1469116210937,0.6953121423721313,0.0900214985013008,0.0814825519919395,293.1079406738281,297.1499938964844,293.1499938964844,0.0611937195062637,-1665.9007568359375,304.1453857421875,0.7440953850746155,0.1110984236001968,0.105642557144165,293.1113586425781,297.1499938964844,293.1499938964844,0.0595032945275306,-1207.7406005859375,304.1457214355469,0.7397614121437073,0.1090107634663581,0.0765864625573158,292.9951477050781,297.1499938964844,293.1499938964844,0.1825421452522277,-3907.70849609375,304.13580322265625,0.9911748766899108,0.262224018573761,0.2479880154132843,293.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5672484636306763,0.050000000745058,0.2282827943563461,291.1275329589844,291.1499938964844,270.2033386230469,269.4719543457031,283.72576904296875,293.2919921875,291.12725830078125,1.0,0.1909891813993454,1.0,1.0,0.9704224467277528,1.0,-0.8880411982536316,0.3684341013431549,0.5196071267127991,0.1943952292203903,0.0,0.0,0.3029025197029114,24.985227584838867,25.0,-2.508953332901001,-6631.62060546875,77.4887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966613769531,305.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.935546875,18000.0,0.0,0.0,0.1496012061834335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155788987874984,0.2155833393335342,-4.429168257047422e-06,0.0,0.0001518261997262,0.0,0.0,9.018980979919434,0.0,0.0,0.0,0.2899163067340851,4.0,0.0,1.0
320880,293.1235046386719,297.1499938964844,293.1499938964844,0.0434502810239791,-1285.06787109375,304.1469116210937,0.6953121423721313,0.0900214985013008,0.0814825519919395,293.1079406738281,297.1499938964844,293.1499938964844,0.0611937195062637,-1665.9007568359375,304.1453857421875,0.7440953850746155,0.1110984236001968,0.105642557144165,293.1113586425781,297.1499938964844,293.1499938964844,0.0595032945275306,-1207.7406005859375,304.1457214355469,0.7397614121437073,0.1090107634663581,0.0765864625573158,292.9951477050781,297.1499938964844,293.1499938964844,0.1825421452522277,-3907.70849609375,304.13580322265625,0.9911748766899108,0.262224018573761,0.2479880154132843,293.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5672484636306763,0.050000000745058,0.2282827943563461,291.1275329589844,291.1499938964844,270.2033386230469,269.4719543457031,283.72576904296875,293.2919921875,291.12725830078125,1.0,0.1909891813993454,1.0,1.0,0.9704224467277528,1.0,-0.8880411982536316,0.3684341013431549,0.5196071267127991,0.1943952292203903,0.0,0.0,0.3029025197029114,24.985227584838867,25.0,-2.508953332901001,-6631.62060546875,77.4887924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966613769531,305.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.935546875,18000.0,0.0,0.0,0.1496012061834335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155788987874984,0.2155833393335342,-4.429168257047422e-06,0.0,0.0001518261997262,0.0,0.0,9.018980979919434,0.0,0.0,0.0,0.2899163067340851,4.0,0.0,1.0
320940,293.1227722167969,297.1499938964844,293.1499938964844,0.0441598705947399,-1296.6685791015625,304.1467590332031,0.6980321407318115,0.0908376425504684,0.0822080448269844,293.10711669921875,297.1499938964844,293.1499938964844,0.062204759567976,-1684.3994140625,304.1452331542969,0.7471728324890137,0.1123334616422653,0.1068024709820747,293.110595703125,297.1499938964844,293.1499938964844,0.0604402497410774,-1220.31298828125,304.14556884765625,0.742626428604126,0.1101469174027443,0.0773741155862808,293.0011291503906,297.1499938964844,293.1499938964844,0.1849914938211441,-3949.2841796875,304.1364440917969,0.9943751692771912,0.264937162399292,0.2505802512168884,293.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5677274465560913,0.050000000745058,0.2282686233520507,291.1256408691406,291.1499938964844,270.1666564941406,269.4366760253906,283.70703125,293.2905578613281,291.1254577636719,1.0,0.1917014420032501,1.0,1.0,0.9704937934875488,1.0,-0.8943436741828918,0.3711520731449127,0.5231916308403015,0.1960553675889969,0.0,0.0,0.306282103061676,24.985401153564453,25.0,-2.4528684616088867,-6694.57177734375,78.60884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816162109375,305.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1507788896560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183350324630737,0.2183394581079483,-4.435434220795287e-06,0.0,0.0001530214067315,0.0,0.0,9.156170845031738,0.0,0.0,0.0,0.2904684543609619,4.0,0.0,1.0
321000,293.1227722167969,297.1499938964844,293.1499938964844,0.0441598705947399,-1296.6685791015625,304.1467590332031,0.6980321407318115,0.0908376425504684,0.0822080448269844,293.10711669921875,297.1499938964844,293.1499938964844,0.062204759567976,-1684.3994140625,304.1452331542969,0.7471728324890137,0.1123334616422653,0.1068024709820747,293.110595703125,297.1499938964844,293.1499938964844,0.0604402497410774,-1220.31298828125,304.14556884765625,0.742626428604126,0.1101469174027443,0.0773741155862808,293.0011291503906,297.1499938964844,293.1499938964844,0.1849914938211441,-3949.2841796875,304.1364440917969,0.9943751692771912,0.264937162399292,0.2505802512168884,293.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5677274465560913,0.050000000745058,0.2282686233520507,291.1256408691406,291.1499938964844,270.1666564941406,269.4366760253906,283.70703125,293.2905578613281,291.1254577636719,1.0,0.1917014420032501,1.0,1.0,0.9704937934875488,1.0,-0.8943436741828918,0.3711520731449127,0.5231916308403015,0.1960553675889969,0.0,0.0,0.306282103061676,24.985401153564453,25.0,-2.4528684616088867,-6694.57177734375,78.60884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816162109375,305.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.56640625,18000.0,0.0,0.0,0.1507788896560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183350324630737,0.2183394581079483,-4.435434220795287e-06,0.0,0.0001530214067315,0.0,0.0,9.156170845031738,0.0,0.0,0.0,0.2904684543609619,4.0,0.0,1.0
321060,293.1220703125,297.1499938964844,293.1499938964844,0.0448836050927639,-1308.50732421875,304.1466369628906,0.7007837295532227,0.0916721448302269,0.0829510539770126,293.1062927246094,297.1499938964844,293.1499938964844,0.063225120306015,-1703.1383056640625,304.1451110839844,0.7502959966659546,0.1135865673422813,0.1079806759953498,293.1098327636719,297.1499938964844,293.1499938964844,0.0613872744143009,-1233.0643310546875,304.1454772949219,0.7455342411994934,0.1113013103604316,0.0781753659248352,293.0071105957031,297.1499938964844,293.1499938964844,0.1873063445091247,-3988.449951171875,304.1371154785156,0.9972832798957824,0.267496645450592,0.2530273795127868,293.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5682010054588318,0.050000000745058,0.2282546758651733,291.12420654296875,291.1499938964844,270.1300048828125,269.4013671875,283.6881408691406,293.2889404296875,291.12408447265625,1.0,0.1924028396606445,1.0,1.0,0.9705803394317628,1.0,-0.9005307555198669,0.3738260865211487,0.5267046689987183,0.1976778358221054,0.0,0.0,0.3098189234733581,24.98562240600586,25.0,-1.995441198348999,-6757.751953125,79.72027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,305.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.568359375,18000.0,0.0,0.0,0.1519338190555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212716490030288,0.2212760895490646,-4.44229453933076e-06,0.0,0.0001541935052955,0.0,0.0,9.303457260131836,0.0,0.0,0.0,0.2910634577274322,4.0,0.0,1.0
321120,293.1220703125,297.1499938964844,293.1499938964844,0.0448836050927639,-1308.50732421875,304.1466369628906,0.7007837295532227,0.0916721448302269,0.0829510539770126,293.1062927246094,297.1499938964844,293.1499938964844,0.063225120306015,-1703.1383056640625,304.1451110839844,0.7502959966659546,0.1135865673422813,0.1079806759953498,293.1098327636719,297.1499938964844,293.1499938964844,0.0613872744143009,-1233.0643310546875,304.1454772949219,0.7455342411994934,0.1113013103604316,0.0781753659248352,293.0071105957031,297.1499938964844,293.1499938964844,0.1873063445091247,-3988.449951171875,304.1371154785156,0.9972832798957824,0.267496645450592,0.2530273795127868,293.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5682010054588318,0.050000000745058,0.2282546758651733,291.12420654296875,291.1499938964844,270.1300048828125,269.4013671875,283.6881408691406,293.2889404296875,291.12408447265625,1.0,0.1924028396606445,1.0,1.0,0.9705803394317628,1.0,-0.9005307555198669,0.3738260865211487,0.5267046689987183,0.1976778358221054,0.0,0.0,0.3098189234733581,24.98562240600586,25.0,-1.995441198348999,-6757.751953125,79.72027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,305.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.568359375,18000.0,0.0,0.0,0.1519338190555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212716490030288,0.2212760895490646,-4.44229453933076e-06,0.0,0.0001541935052955,0.0,0.0,9.303457260131836,0.0,0.0,0.0,0.2910634577274322,4.0,0.0,1.0
321180,293.1213684082031,297.1499938964844,293.1499938964844,0.0456121191382408,-1320.416259765625,304.14654541015625,0.7034136056900024,0.092523768544197,0.083710104227066,293.1054992675781,297.1499938964844,293.1499938964844,0.0642440170049667,-1721.8997802734375,304.1450500488281,0.7533182501792908,0.1148563846945762,0.1091753393411636,293.10906982421875,297.1499938964844,293.1499938964844,0.0623337589204311,-1245.837646484375,304.1454162597656,0.7483423352241516,0.1124726310372352,0.0789889171719551,293.01239013671875,297.1499938964844,293.1499938964844,0.1884682476520538,-4007.459716796875,304.1395874023437,0.99873685836792,0.2700409591197967,0.2541921138763428,293.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5685361623764038,0.050000000745058,0.228244811296463,291.1243896484375,291.1499938964844,270.09332275390625,269.3660583496094,283.6695861816406,293.2871398925781,291.1248779296875,1.0,0.1929230540990829,1.0,1.0,0.9706668853759766,1.0,-0.9052414298057556,0.3758674561977386,0.5293739438056946,0.1989031881093979,0.0,0.0,0.3132649660110473,24.989988327026367,25.0,1.8825842142105105,-6820.54833984375,80.58049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,305.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.1530915945768356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242803275585174,0.2242847681045532,-4.449593234312488e-06,0.0,0.0001553684996906,0.0,0.0,9.455716133117676,0.0,0.0,0.0,0.2916796505451202,4.0,0.0,1.0
321240,293.1213684082031,297.1499938964844,293.1499938964844,0.0456121191382408,-1320.416259765625,304.14654541015625,0.7034136056900024,0.092523768544197,0.083710104227066,293.1054992675781,297.1499938964844,293.1499938964844,0.0642440170049667,-1721.8997802734375,304.1450500488281,0.7533182501792908,0.1148563846945762,0.1091753393411636,293.10906982421875,297.1499938964844,293.1499938964844,0.0623337589204311,-1245.837646484375,304.1454162597656,0.7483423352241516,0.1124726310372352,0.0789889171719551,293.01239013671875,297.1499938964844,293.1499938964844,0.1884682476520538,-4007.459716796875,304.1395874023437,0.99873685836792,0.2700409591197967,0.2541921138763428,293.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5685361623764038,0.050000000745058,0.228244811296463,291.1243896484375,291.1499938964844,270.09332275390625,269.3660583496094,283.6695861816406,293.2871398925781,291.1248779296875,1.0,0.1929230540990829,1.0,1.0,0.9706668853759766,1.0,-0.9052414298057556,0.3758674561977386,0.5293739438056946,0.1989031881093979,0.0,0.0,0.3132649660110473,24.989988327026367,25.0,1.8825842142105105,-6820.54833984375,80.58049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,305.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.1530915945768356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242803275585174,0.2242847681045532,-4.449593234312488e-06,0.0,0.0001553684996906,0.0,0.0,9.455716133117676,0.0,0.0,0.0,0.2916796505451202,4.0,0.0,1.0
321300,293.1210021972656,297.1499938964844,293.1499938964844,0.0459674522280693,-1326.1968994140625,304.1465148925781,0.7046522498130798,0.0929555967450141,0.0840959772467613,293.1051025390625,297.1499938964844,293.1499938964844,0.0647403821349144,-1731.027587890625,304.1450500488281,0.7547604441642761,0.1154972314834594,0.1097792834043502,293.10870361328125,297.1499938964844,293.1499938964844,0.0627945140004158,-1252.0445556640625,304.1454162597656,0.7496792078018188,0.1130644753575325,0.0794006884098053,293.0136108398437,297.1499938964844,293.1499938964844,0.1882386058568954,-4002.954345703125,304.1418762207031,0.9985753893852234,0.2715432941913605,0.2539203763008117,293.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5686238408088684,0.050000000745058,0.2282422333955764,291.1270751953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6606140136719,293.28619384765625,291.1280822753906,1.0,0.1930794566869735,1.0,1.0,0.9707101583480836,1.0,-0.9065937995910645,0.3764604330062866,0.5301333665847778,0.1992367506027221,0.0,0.0,0.3145284056663513,24.992265701293945,25.0,5.871687412261963,-6846.42724609375,80.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441162109375,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.978515625,18000.0,0.0,0.0,0.1536725163459777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255540043115615,0.2255584597587585,-4.4530947889143135e-06,0.0,0.0001559580705361,0.0,0.0,9.521267890930176,0.0,0.0,0.0,0.2919469475746155,4.0,0.0,1.0
321360,293.12066650390625,297.1499938964844,293.1499938964844,0.0463212020695209,-1331.9481201171875,304.1465148925781,0.7059149146080017,0.0933903902769088,0.0844845622777938,293.1047058105469,297.1499938964844,293.1499938964844,0.0652334243059158,-1740.1024169921875,304.1450500488281,0.7562305331230164,0.1161406859755516,0.11038588732481,293.1083374023437,297.1499938964844,293.1499938964844,0.0632523894309997,-1258.2174072265625,304.1454162597656,0.7510441541671753,0.1136593297123909,0.0798146352171897,293.0139465332031,297.1499938964844,293.1499938964844,0.1880509555339813,-3999.281005859375,304.1437072753906,0.9985049962997437,0.2732044756412506,0.2537248432636261,293.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5687308311462402,0.050000000745058,0.2282391041517257,291.1307373046875,291.1499938964844,270.0566711425781,269.3307800292969,283.65155029296875,293.2851867675781,291.1316223144531,1.0,0.1932486444711685,1.0,1.0,0.970755934715271,1.0,-0.9080456495285034,0.3770977258682251,0.5309479236602783,0.1995936334133148,0.0,0.0,0.315447986125946,24.99274063110352,25.0,7.458436965942383,-6867.55810546875,81.09640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,305.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1542450934648513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265087068080902,0.2265131622552871,-4.456046553968918e-06,0.0,0.0001565391721669,0.0,0.0,9.57118034362793,0.0,0.0,0.0,0.2921546995639801,4.0,0.0,1.0
321420,293.1199645996094,297.1499938964844,293.1499938964844,0.0470555871725082,-1343.952880859375,304.1464538574219,0.7084733843803406,0.0942731723189354,0.0852720588445663,293.1039733886719,297.1499938964844,293.1499938964844,0.0662453323602676,-1758.8369140625,304.14501953125,0.7592136859893799,0.1174385473132133,0.1116082146763801,293.10760498046875,297.1499938964844,293.1499938964844,0.0641954764723777,-1271.0078125,304.1453552246094,0.7538205981254578,0.1148620694875717,0.0806505009531974,293.0131530761719,297.1499938964844,293.1499938964844,0.1877854317426681,-3994.10546875,304.1462097167969,0.9984668493270874,0.2768038213253021,0.253424197435379,293.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5689621567726135,0.050000000745058,0.2282323390245437,291.13482666015625,291.1499938964844,270.0199890136719,269.29547119140625,283.6331787109375,293.282958984375,291.1351013183594,1.0,0.1935963332653045,1.0,1.0,0.970847487449646,1.0,-0.9110922813415528,0.3784348368644714,0.5326573848724365,0.2003448456525802,0.0,0.0,0.3171468675136566,24.99283790588379,25.0,4.812222957611084,-6905.18408203125,81.65504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1553342640399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280146330595016,0.2280190885066986,-4.46037756773876e-06,0.0,0.0001576445210957,0.0,0.0,9.649433135986328,0.0,0.0,0.0,0.2924818694591522,4.0,0.0,1.0
321480,293.1199645996094,297.1499938964844,293.1499938964844,0.0470555871725082,-1343.952880859375,304.1464538574219,0.7084733843803406,0.0942731723189354,0.0852720588445663,293.1039733886719,297.1499938964844,293.1499938964844,0.0662453323602676,-1758.8369140625,304.14501953125,0.7592136859893799,0.1174385473132133,0.1116082146763801,293.10760498046875,297.1499938964844,293.1499938964844,0.0641954764723777,-1271.0078125,304.1453552246094,0.7538205981254578,0.1148620694875717,0.0806505009531974,293.0131530761719,297.1499938964844,293.1499938964844,0.1877854317426681,-3994.10546875,304.1462097167969,0.9984668493270874,0.2768038213253021,0.253424197435379,293.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5689621567726135,0.050000000745058,0.2282323390245437,291.13482666015625,291.1499938964844,270.0199890136719,269.29547119140625,283.6331787109375,293.282958984375,291.1351013183594,1.0,0.1935963332653045,1.0,1.0,0.970847487449646,1.0,-0.9110922813415528,0.3784348368644714,0.5326573848724365,0.2003448456525802,0.0,0.0,0.3171468675136566,24.99283790588379,25.0,4.812222957611084,-6905.18408203125,81.65504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1553342640399933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280146330595016,0.2280190885066986,-4.46037756773876e-06,0.0,0.0001576445210957,0.0,0.0,9.649433135986328,0.0,0.0,0.0,0.2924818694591522,4.0,0.0,1.0
321540,293.1192626953125,297.1499938964844,293.1499938964844,0.0478190630674362,-1356.4920654296875,304.1463623046875,0.711029589176178,0.0951770916581153,0.0860778391361236,293.1032409667969,297.1499938964844,293.1499938964844,0.0672821551561355,-1778.1466064453125,304.1449584960937,0.7622432708740234,0.1187542825937271,0.1128466799855232,293.1068725585937,297.1499938964844,293.1499938964844,0.0651664212346077,-1284.254638671875,304.1452941894531,0.7566513419151306,0.1160861551761627,0.0815006121993064,293.0113830566406,297.1499938964844,293.1499938964844,0.1875274628400802,-3989.310791015625,304.1478881835937,0.9984272122383118,0.2806309163570404,0.2531160712242126,293.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5691991448402405,0.050000000745058,0.228225439786911,291.13623046875,291.1499938964844,269.9833374023437,269.2601623535156,283.6145324707031,293.2804260253906,291.1363525390625,1.0,0.1939503103494644,1.0,1.0,0.970939040184021,1.0,-0.9141879677772522,0.3797958493232727,0.5343921184539795,0.2011045813560485,0.0,0.0,0.3188770413398742,24.99274063110352,25.0,2.3854575157165527,-6944.005859375,82.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,305.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1563385426998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295315265655517,0.2295359820127487,-4.464210633159382e-06,0.0,0.0001586637517903,0.0,0.0,9.727388381958008,0.0,0.0,0.0,0.2927998602390289,4.0,0.0,1.0
321600,293.1192626953125,297.1499938964844,293.1499938964844,0.0478190630674362,-1356.4920654296875,304.1463623046875,0.711029589176178,0.0951770916581153,0.0860778391361236,293.1032409667969,297.1499938964844,293.1499938964844,0.0672821551561355,-1778.1466064453125,304.1449584960937,0.7622432708740234,0.1187542825937271,0.1128466799855232,293.1068725585937,297.1499938964844,293.1499938964844,0.0651664212346077,-1284.254638671875,304.1452941894531,0.7566513419151306,0.1160861551761627,0.0815006121993064,293.0113830566406,297.1499938964844,293.1499938964844,0.1875274628400802,-3989.310791015625,304.1478881835937,0.9984272122383118,0.2806309163570404,0.2531160712242126,293.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5691991448402405,0.050000000745058,0.228225439786911,291.13623046875,291.1499938964844,269.9833374023437,269.2601623535156,283.6145324707031,293.2804260253906,291.1363525390625,1.0,0.1939503103494644,1.0,1.0,0.970939040184021,1.0,-0.9141879677772522,0.3797958493232727,0.5343921184539795,0.2011045813560485,0.0,0.0,0.3188770413398742,24.99274063110352,25.0,2.3854575157165527,-6944.005859375,82.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,305.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1563385426998138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295315265655517,0.2295359820127487,-4.464210633159382e-06,0.0,0.0001586637517903,0.0,0.0,9.727388381958008,0.0,0.0,0.0,0.2927998602390289,4.0,0.0,1.0
321660,293.1185607910156,297.1499938964844,293.1499938964844,0.0486038215458393,-1369.422119140625,304.1462707519531,0.7135594487190247,0.0961015969514846,0.0869023501873016,293.1025085449219,297.1499938964844,293.1499938964844,0.0683352276682853,-1797.8509521484375,304.1448669433594,0.7653197050094604,0.120088055729866,0.1141022443771362,293.1061096191406,297.1499938964844,293.1499938964844,0.066156655550003,-1297.827880859375,304.14520263671875,0.759537935256958,0.1173315644264221,0.0823657065629959,293.0091857910156,297.1499938964844,293.1499938964844,0.1872618943452835,-3984.535888671875,304.1490173339844,0.9983860850334167,0.2845904231071472,0.2528010904788971,293.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5694411396980286,0.050000000745058,0.2282183915376663,291.1366882324219,291.1499938964844,269.9466552734375,269.224853515625,283.5956726074219,293.27764892578125,291.1366882324219,1.0,0.1943107992410659,1.0,1.0,0.971017360687256,1.0,-0.9173363447189332,0.3811821341514587,0.5361541509628296,0.2018755376338958,0.0,0.0,0.3206148445606231,24.992610931396484,25.0,0.6951025724411011,-6983.45849609375,82.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,305.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1572677493095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310506701469421,0.2310551255941391,-4.468018232728355e-06,0.0,0.0001596067741047,0.0,0.0,9.805615425109863,0.0,0.0,0.0,0.2931185364723205,4.0,0.0,1.0
321720,293.1185607910156,297.1499938964844,293.1499938964844,0.0486038215458393,-1369.422119140625,304.1462707519531,0.7135594487190247,0.0961015969514846,0.0869023501873016,293.1025085449219,297.1499938964844,293.1499938964844,0.0683352276682853,-1797.8509521484375,304.1448669433594,0.7653197050094604,0.120088055729866,0.1141022443771362,293.1061096191406,297.1499938964844,293.1499938964844,0.066156655550003,-1297.827880859375,304.14520263671875,0.759537935256958,0.1173315644264221,0.0823657065629959,293.0091857910156,297.1499938964844,293.1499938964844,0.1872618943452835,-3984.535888671875,304.1490173339844,0.9983860850334167,0.2845904231071472,0.2528010904788971,293.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5694411396980286,0.050000000745058,0.2282183915376663,291.1366882324219,291.1499938964844,269.9466552734375,269.224853515625,283.5956726074219,293.27764892578125,291.1366882324219,1.0,0.1943107992410659,1.0,1.0,0.971017360687256,1.0,-0.9173363447189332,0.3811821341514587,0.5361541509628296,0.2018755376338958,0.0,0.0,0.3206148445606231,24.992610931396484,25.0,0.6951025724411011,-6983.45849609375,82.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,305.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1572677493095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310506701469421,0.2310551255941391,-4.468018232728355e-06,0.0,0.0001596067741047,0.0,0.0,9.805615425109863,0.0,0.0,0.0,0.2931185364723205,4.0,0.0,1.0
