time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1178283691406,297.1499938964844,293.1499938964844,0.049406960606575,-1382.6954345703125,304.14617919921875,0.7160687446594238,0.0970447435975074,0.0877441689372062,293.1017761230469,297.1499938964844,293.1499938964844,0.0694022998213768,-1817.9049072265625,304.1448059082031,0.7684395909309387,0.1214386746287345,0.1153741180896759,293.1053466796875,297.1499938964844,293.1499938964844,0.0671635642647743,-1311.6903076171875,304.1451416015625,0.7624768018722534,0.1185966283082962,0.0832449272274971,293.0068359375,297.1499938964844,293.1499938964844,0.186989888548851,-3979.75390625,304.1497802734375,0.9983435273170472,0.2886353731155395,0.2524797022342682,293.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5696879625320435,0.050000000745058,0.228211224079132,291.13641357421875,291.1499938964844,269.9100036621094,269.1895751953125,283.57666015625,293.274658203125,291.1363830566406,1.0,0.194677472114563,1.0,1.0,0.971095621585846,1.0,-0.920534074306488,0.3825915455818176,0.5379425287246704,0.2026575356721878,0.0,0.0,0.322439044713974,24.99248695373535,25.0,-0.2748866975307464,-7024.138671875,83.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,305.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1581337600946426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326417118310928,0.232646182179451,-4.471954071050277e-06,0.0,0.0001604856515768,0.0,0.0,9.88767147064209,0.0,0.0,0.0,0.2934522330760956,4.0,0.0,1.0
321840,293.1178283691406,297.1499938964844,293.1499938964844,0.049406960606575,-1382.6954345703125,304.14617919921875,0.7160687446594238,0.0970447435975074,0.0877441689372062,293.1017761230469,297.1499938964844,293.1499938964844,0.0694022998213768,-1817.9049072265625,304.1448059082031,0.7684395909309387,0.1214386746287345,0.1153741180896759,293.1053466796875,297.1499938964844,293.1499938964844,0.0671635642647743,-1311.6903076171875,304.1451416015625,0.7624768018722534,0.1185966283082962,0.0832449272274971,293.0068359375,297.1499938964844,293.1499938964844,0.186989888548851,-3979.75390625,304.1497802734375,0.9983435273170472,0.2886353731155395,0.2524797022342682,293.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5696879625320435,0.050000000745058,0.228211224079132,291.13641357421875,291.1499938964844,269.9100036621094,269.1895751953125,283.57666015625,293.274658203125,291.1363830566406,1.0,0.194677472114563,1.0,1.0,0.971095621585846,1.0,-0.920534074306488,0.3825915455818176,0.5379425287246704,0.2026575356721878,0.0,0.0,0.322439044713974,24.99248695373535,25.0,-0.2748866975307464,-7024.138671875,83.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,305.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1581337600946426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326417118310928,0.232646182179451,-4.471954071050277e-06,0.0,0.0001604856515768,0.0,0.0,9.88767147064209,0.0,0.0,0.0,0.2934522330760956,4.0,0.0,1.0
321900,293.1174621582031,297.1499938964844,293.1499938964844,0.0498137883841991,-1389.432861328125,304.1461181640625,0.717316746711731,0.0975224375724792,0.0881708189845085,293.1014099121094,297.1499938964844,293.1499938964844,0.0699395760893821,-1828.032470703125,304.144775390625,0.7700138688087463,0.1221196129918098,0.1160155981779098,293.10498046875,297.1499938964844,293.1499938964844,0.0676716193556785,-1318.7059326171875,304.14508056640625,0.7639637589454651,0.1192356869578361,0.0836892873048782,293.0056457519531,297.1499938964844,293.1499938964844,0.186850219964981,-3977.325927734375,304.15008544921875,0.9983217120170592,0.2906806468963623,0.2523167133331299,293.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5698130130767822,0.050000000745058,0.2282076030969619,291.1361999511719,291.1499938964844,269.89166259765625,269.1719055175781,283.56707763671875,293.27313232421875,291.1361389160156,1.0,0.1948629021644592,1.0,1.0,0.9711347818374634,1.0,-0.9221494793891908,0.3833039104938507,0.5388455390930176,0.2030524164438247,0.0,0.0,0.3233829438686371,24.992429733276367,25.0,-0.5144222378730774,-7044.900390625,83.70565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.1585487127304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334707230329513,0.2334751933813095,-4.474009529076284e-06,0.0,0.0001609067840036,0.0,0.0,9.930533409118652,0.0,0.0,0.0,0.2936265170574188,4.0,0.0,1.0
321960,293.1171264648437,297.1499938964844,293.1499938964844,0.0502233393490314,-1396.224365234375,304.1460876464844,0.7185603380203247,0.0980035960674285,0.0886007249355316,293.10107421875,297.1499938964844,293.1499938964844,0.0704786702990531,-1838.2137451171875,304.1447448730469,0.7715960741043091,0.1228037923574447,0.1166602373123169,293.1046142578125,297.1499938964844,293.1499938964844,0.0681819841265678,-1325.7669677734375,304.1450500488281,0.7654606699943542,0.1198784783482551,0.084136351943016,293.0044860839844,297.1499938964844,293.1499938964844,0.1867081671953201,-3974.869140625,304.1503295898437,0.9982995390892028,0.2927375733852386,0.2521524131298065,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5699390769004822,0.050000000745058,0.2282039523124694,291.1359558105469,291.1499938964844,269.8733215332031,269.1542663574219,283.5574951171875,293.27154541015625,291.1358947753906,1.0,0.1950495392084121,1.0,1.0,0.9711791276931764,1.0,-0.9237741231918336,0.384020447731018,0.5397536754608154,0.2034494131803512,0.0,0.0,0.3243460357189178,24.99237632751465,25.0,-0.6604224443435669,-7065.85791015625,84.01017761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916259765625,305.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.45703125,18000.0,0.0,0.0,0.158955231308937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343198806047439,0.2343243658542633,-4.476124104257906e-06,0.0,0.0001613193453522,0.0,0.0,9.974523544311523,0.0,0.0,0.0,0.2938054502010345,4.0,0.0,1.0
322020,293.1164245605469,297.1499938964844,293.1499938964844,0.0510495267808437,-1409.952880859375,304.1460266113281,0.7210366129875183,0.0989753082394599,0.0894694328308105,293.10040283203125,297.1499938964844,293.1499938964844,0.0715615004301071,-1858.7208251953125,304.1446838378906,0.7747814059257507,0.1241809129714965,0.1179582551121711,293.1039123535156,297.1499938964844,293.1499938964844,0.0692086592316627,-1340.0115966796875,304.1449890136719,0.7684814929962158,0.1211742088198661,0.0850379317998886,293.0022277832031,297.1499938964844,293.1499938964844,0.1864173859357834,-3969.870361328125,304.15069580078125,0.9982541799545288,0.2968817949295044,0.2518198192119598,293.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5701940655708313,0.050000000745058,0.2281965911388397,291.1354064941406,291.1499938964844,269.836669921875,269.11895751953125,283.5382385253906,293.268310546875,291.1353454589844,1.0,0.1954261660575866,1.0,1.0,0.9712677597999572,1.0,-0.9270487427711488,0.3854652345180511,0.5415834784507751,0.2042499631643295,0.0,0.0,0.3263316452503204,24.99228286743164,28.0,-0.7853407859802246,-7108.2568359375,84.62653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,305.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1597515046596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360807210206985,0.2360851913690567,-4.4805351535615046e-06,0.0,0.0001621274714125,0.0,0.0,10.066020965576172,0.0,0.0,0.0,0.2941778600215912,4.0,0.0,1.0
322080,293.1164245605469,297.1499938964844,293.1499938964844,0.0510495267808437,-1409.952880859375,304.1460266113281,0.7210366129875183,0.0989753082394599,0.0894694328308105,293.10040283203125,297.1499938964844,293.1499938964844,0.0715615004301071,-1858.7208251953125,304.1446838378906,0.7747814059257507,0.1241809129714965,0.1179582551121711,293.1039123535156,297.1499938964844,293.1499938964844,0.0692086592316627,-1340.0115966796875,304.1449890136719,0.7684814929962158,0.1211742088198661,0.0850379317998886,293.0022277832031,297.1499938964844,293.1499938964844,0.1864173859357834,-3969.870361328125,304.15069580078125,0.9982541799545288,0.2968817949295044,0.2518198192119598,293.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5701940655708313,0.050000000745058,0.2281965911388397,291.1354064941406,291.1499938964844,269.836669921875,269.11895751953125,283.5382385253906,293.268310546875,291.1353454589844,1.0,0.1954261660575866,1.0,1.0,0.9712677597999572,1.0,-0.9270487427711488,0.3854652345180511,0.5415834784507751,0.2042499631643295,0.0,0.0,0.3263316452503204,24.99228286743164,28.0,-0.7853407859802246,-7108.2568359375,84.62653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,305.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0,18000.0,0.0,0.0,0.1597515046596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360807210206985,0.2360851913690567,-4.4805351535615046e-06,0.0,0.0001621274714125,0.0,0.0,10.066020965576172,0.0,0.0,0.0,0.2941778600215912,4.0,0.0,1.0
322140,293.1161193847656,297.1499938964844,293.1499938964844,0.0520772188901901,-1427.421142578125,304.1456298828125,0.7074050307273865,0.0998916625976562,0.0904015302658081,293.1000671386719,297.1499938964844,293.1499938964844,0.0728661566972732,-1883.9246826171875,304.1442565917969,0.7602476477622986,0.1255069375038147,0.1193251311779022,293.1035461425781,297.1499938964844,293.1499938964844,0.0704542323946952,-1357.653564453125,304.1445617675781,0.7541593313217163,0.1224163547158241,0.0859898850321769,293.0205993652344,297.1499938964844,293.1499938964844,0.2042319029569625,-4277.4541015625,304.1210327148437,0.9990000128746032,0.2969782948493957,0.2714253962039947,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5548650622367859,0.050000000745058,0.2286664545536041,291.1123046875,291.1499938964844,269.79998779296875,269.0836486816406,283.5084533691406,293.2654724121094,291.1061096191406,1.0,0.2040864676237106,1.0,1.0,0.9713564515113832,1.0,-0.9550378918647766,0.3976508677005768,0.5573869943618774,0.2116717249155044,0.0,0.0,0.3322357535362243,27.851356506347656,25.0,-41.28130722045898,-7249.20166015625,94.68104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.1606766432523727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395947873592376,0.239599272608757,-4.486362286115764e-06,0.0,0.000163066360983,0.0,0.0,10.243056297302246,0.0,0.0,0.0,0.2949018180370331,4.0,0.0,1.0
322200,293.1161193847656,297.1499938964844,293.1499938964844,0.0520772188901901,-1427.421142578125,304.1456298828125,0.7074050307273865,0.0998916625976562,0.0904015302658081,293.1000671386719,297.1499938964844,293.1499938964844,0.0728661566972732,-1883.9246826171875,304.1442565917969,0.7602476477622986,0.1255069375038147,0.1193251311779022,293.1035461425781,297.1499938964844,293.1499938964844,0.0704542323946952,-1357.653564453125,304.1445617675781,0.7541593313217163,0.1224163547158241,0.0859898850321769,293.0205993652344,297.1499938964844,293.1499938964844,0.2042319029569625,-4277.4541015625,304.1210327148437,0.9990000128746032,0.2969782948493957,0.2714253962039947,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5548650622367859,0.050000000745058,0.2286664545536041,291.1123046875,291.1499938964844,269.79998779296875,269.0836486816406,283.5084533691406,293.2654724121094,291.1061096191406,1.0,0.2040864676237106,1.0,1.0,0.9713564515113832,1.0,-0.9550378918647766,0.3976508677005768,0.5573869943618774,0.2116717249155044,0.0,0.0,0.3322357535362243,27.851356506347656,25.0,-41.28130722045898,-7249.20166015625,94.68104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5078125,18000.0,0.0,0.0,0.1606766432523727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395947873592376,0.239599272608757,-4.486362286115764e-06,0.0,0.000163066360983,0.0,0.0,10.243056297302246,0.0,0.0,0.0,0.2949018180370331,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0527677498757839,-1438.797607421875,304.1459655761719,0.7251237630844116,0.1008985489606857,0.0911900922656059,293.09930419921875,297.1499938964844,293.1499938964844,0.0738107487559318,-1901.7452392578125,304.1446533203125,0.7802689075469971,0.1269241571426391,0.1205436438322067,293.102783203125,297.1499938964844,293.1499938964844,0.071339264512062,-1369.88037109375,304.1449584960937,0.7736546993255615,0.1237456351518631,0.0868289619684219,293.02716064453125,297.1499938964844,293.1499938964844,0.1872464716434478,-3981.807373046875,304.1590881347656,0.998291015625,0.2988177537918091,0.2520889937877655,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5699874758720398,0.050000000745058,0.228202149271965,291.1156005859375,291.1499938964844,269.7633361816406,269.04833984375,283.5001525878906,293.262939453125,291.12432861328125,1.0,0.1959975808858871,1.0,1.0,0.9715760350227356,1.0,-0.9347052574157716,0.3887975215911865,0.545907735824585,0.2062344253063202,0.0,0.0,0.3381241858005523,25.11725425720215,28.0,35.41539001464844,-7288.84423828125,86.27912139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.158203125,18000.0,0.0,0.0,0.161966398358345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473481446504593,0.2473526448011398,-4.505462129600346e-06,0.0,0.0001643753057578,0.0,0.0,10.65126895904541,0.0,0.0,0.0,0.2964931428432464,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0527677498757839,-1438.797607421875,304.1459655761719,0.7251237630844116,0.1008985489606857,0.0911900922656059,293.09930419921875,297.1499938964844,293.1499938964844,0.0738107487559318,-1901.7452392578125,304.1446533203125,0.7802689075469971,0.1269241571426391,0.1205436438322067,293.102783203125,297.1499938964844,293.1499938964844,0.071339264512062,-1369.88037109375,304.1449584960937,0.7736546993255615,0.1237456351518631,0.0868289619684219,293.02716064453125,297.1499938964844,293.1499938964844,0.1872464716434478,-3981.807373046875,304.1590881347656,0.998291015625,0.2988177537918091,0.2520889937877655,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5699874758720398,0.050000000745058,0.228202149271965,291.1156005859375,291.1499938964844,269.7633361816406,269.04833984375,283.5001525878906,293.262939453125,291.12432861328125,1.0,0.1959975808858871,1.0,1.0,0.9715760350227356,1.0,-0.9347052574157716,0.3887975215911865,0.545907735824585,0.2062344253063202,0.0,0.0,0.3381241858005523,25.11725425720215,28.0,35.41539001464844,-7288.84423828125,86.27912139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,305.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.158203125,18000.0,0.0,0.0,0.161966398358345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473481446504593,0.2473526448011398,-4.505462129600346e-06,0.0,0.0001643753057578,0.0,0.0,10.65126895904541,0.0,0.0,0.0,0.2964931428432464,4.0,0.0,1.0
322380,293.1153259277344,297.1499938964844,293.1499938964844,0.0535823628306388,-1452.3599853515625,304.1459045410156,0.7123653292655945,0.1017865687608718,0.0921081453561782,293.0992126464844,297.1499938964844,293.1499938964844,0.0748724937438964,-1921.9591064453125,304.1446228027344,0.7660620808601379,0.1282286047935485,0.121902048587799,293.10272216796875,297.1499938964844,293.1499938964844,0.0723391100764274,-1383.82568359375,304.1449279785156,0.7596175074577332,0.1249571219086647,0.0877683907747268,293.0332336425781,297.1499938964844,293.1499938964844,0.2037269324064254,-4266.71484375,304.1286926269531,0.9990000128746032,0.3007893562316894,0.2709671854972839,293.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5552275776863098,0.050000000745058,0.2286542803049087,291.1307678222656,291.1499938964844,269.7266540527344,269.0130310058594,283.47076416015625,293.2607727050781,291.1234130859375,1.0,0.2048757374286651,1.0,1.0,0.971795618534088,1.0,-0.9617493748664856,0.4006252884864807,0.5611240863800049,0.213297963142395,0.0,0.0,0.3379940092563629,27.86895179748535,25.0,-23.12847900390625,-7354.02294921875,96.07699584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,305.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1632987558841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458672374486923,0.2458717375993728,-4.50764946435811e-06,0.0,0.0001657274697208,0.0,0.0,10.58584976196289,0.0,0.0,0.0,0.2963470220565796,4.0,0.0,1.0
322440,293.1153259277344,297.1499938964844,293.1499938964844,0.0535823628306388,-1452.3599853515625,304.1459045410156,0.7123653292655945,0.1017865687608718,0.0921081453561782,293.0992126464844,297.1499938964844,293.1499938964844,0.0748724937438964,-1921.9591064453125,304.1446228027344,0.7660620808601379,0.1282286047935485,0.121902048587799,293.10272216796875,297.1499938964844,293.1499938964844,0.0723391100764274,-1383.82568359375,304.1449279785156,0.7596175074577332,0.1249571219086647,0.0877683907747268,293.0332336425781,297.1499938964844,293.1499938964844,0.2037269324064254,-4266.71484375,304.1286926269531,0.9990000128746032,0.3007893562316894,0.2709671854972839,293.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5552275776863098,0.050000000745058,0.2286542803049087,291.1307678222656,291.1499938964844,269.7266540527344,269.0130310058594,283.47076416015625,293.2607727050781,291.1234130859375,1.0,0.2048757374286651,1.0,1.0,0.971795618534088,1.0,-0.9617493748664856,0.4006252884864807,0.5611240863800049,0.213297963142395,0.0,0.0,0.3379940092563629,27.86895179748535,25.0,-23.12847900390625,-7354.02294921875,96.07699584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,305.7205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1632987558841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458672374486923,0.2458717375993728,-4.50764946435811e-06,0.0,0.0001657274697208,0.0,0.0,10.58584976196289,0.0,0.0,0.0,0.2963470220565796,4.0,0.0,1.0
322500,293.11505126953125,297.1499938964844,293.1499938964844,0.054052785038948,-1460.51416015625,304.14581298828125,0.7205886244773865,0.1022785082459449,0.0924813449382782,293.09893798828125,297.1499938964844,293.1499938964844,0.0754976198077201,-1934.2445068359373,304.1444702148437,0.7754696011543274,0.1289262473583221,0.122491106390953,293.1024475097656,297.1499938964844,293.1499938964844,0.0729288160800933,-1392.3310546875,304.144775390625,0.7687629461288452,0.125608816742897,0.0881708934903144,293.0393371582031,297.1499938964844,293.1499938964844,0.1963333934545517,-4138.44189453125,304.14605712890625,0.9990000128746032,0.3010602593421936,0.2620238363742828,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5622801184654236,0.050000000745058,0.2284299433231353,291.1077575683594,291.1499938964844,269.7083435058594,268.995361328125,283.4665832519531,293.25958251953125,291.1071472167969,1.0,0.2005736380815506,1.0,1.0,0.9719054102897644,1.0,-0.952399969100952,0.3965110778808594,0.5558888912200928,0.210880309343338,0.0,0.0,0.3432382047176361,26.55499839782715,25.0,-13.77066135406494,-7376.6328125,92.0457992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8545227050781,305.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.34765625,18000.0,0.0,0.0,0.1640001237392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497367113828659,0.2497412264347076,-4.511731731327018e-06,0.0,0.0001664392766542,0.0,0.0,10.779088020324709,0.0,0.0,0.0,0.2970910966396332,4.0,0.0,1.0
322560,293.11474609375,297.1499938964844,293.1499938964844,0.0543091036379337,-1464.544677734375,304.1461181640625,0.7297306060791016,0.1027809530496597,0.092879332602024,293.0986328125,297.1499938964844,293.1499938964844,0.0758630856871604,-1940.9295654296875,304.1448059082031,0.7864735722541809,0.1296321451663971,0.1231032833456993,293.1021423339844,297.1499938964844,293.1499938964844,0.073265440762043,-1396.826904296875,304.1451110839844,0.7795212864875793,0.1262702047824859,0.0885915234684944,293.0331420898437,297.1499938964844,293.1499938964844,0.1866818368434906,-3970.841064453125,304.164306640625,0.998203456401825,0.303664892911911,0.2514528930187225,293.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5704749226570129,0.050000000745058,0.228188082575798,291.1237487792969,291.1499938964844,269.69000244140625,268.9776916503906,283.462890625,293.25830078125,291.1320495605469,1.0,0.1967448741197586,1.0,1.0,0.9719473123550416,1.0,-0.9411400556564332,0.3916344046592712,0.5495056509971619,0.2078076601028442,0.0,0.0,0.3435890078544616,25.120176315307617,28.0,34.527305603027344,-7379.08349609375,87.52213287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,305.8565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.310546875,18000.0,0.0,0.0,0.1647115051746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526671290397644,0.2526716589927673,-4.520853508438449e-06,0.0,0.0001671612408244,0.0,0.0,10.939973831176758,0.0,0.0,0.0,0.297690212726593,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.05513197183609,-1478.3577880859375,304.14599609375,0.7170979976654053,0.1036763787269592,0.0938000828027725,293.0986022949219,297.1499938964844,293.1499938964844,0.0769293010234832,-1961.3828125,304.14471435546875,0.7719388008117676,0.1309382319450378,0.1244596317410469,293.10211181640625,297.1499938964844,293.1499938964844,0.0742712169885635,-1410.96875,304.14501953125,0.7651415467262268,0.1274866610765457,0.0895309746265411,293.0357360839844,297.1499938964844,293.1499938964844,0.203195109963417,-4256.8681640625,304.1321105957031,0.9990000128746032,0.3062004745006561,0.2703972458839416,293.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5556784868240356,0.050000000745058,0.2286392748355865,291.13677978515625,291.1499938964844,269.6533203125,268.9423828125,283.43292236328125,293.2558898925781,291.1290283203125,1.0,0.2056212574243545,1.0,1.0,0.9720311164855956,1.0,-0.9682632088661194,0.403520792722702,0.564742386341095,0.2148837447166443,0.0,0.0,0.3427852392196655,27.86935234069824,25.0,-26.472156524658203,-7440.50048828125,97.41887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,305.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.1660735160112381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505340278148651,0.250538557767868,-4.521034952631453e-06,0.0,0.0001685435127001,0.0,0.0,10.838258743286133,0.0,0.0,0.0,0.2973895072937011,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.05513197183609,-1478.3577880859375,304.14599609375,0.7170979976654053,0.1036763787269592,0.0938000828027725,293.0986022949219,297.1499938964844,293.1499938964844,0.0769293010234832,-1961.3828125,304.14471435546875,0.7719388008117676,0.1309382319450378,0.1244596317410469,293.10211181640625,297.1499938964844,293.1499938964844,0.0742712169885635,-1410.96875,304.14501953125,0.7651415467262268,0.1274866610765457,0.0895309746265411,293.0357360839844,297.1499938964844,293.1499938964844,0.203195109963417,-4256.8681640625,304.1321105957031,0.9990000128746032,0.3062004745006561,0.2703972458839416,293.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5556784868240356,0.050000000745058,0.2286392748355865,291.13677978515625,291.1499938964844,269.6533203125,268.9423828125,283.43292236328125,293.2558898925781,291.1290283203125,1.0,0.2056212574243545,1.0,1.0,0.9720311164855956,1.0,-0.9682632088661194,0.403520792722702,0.564742386341095,0.2148837447166443,0.0,0.0,0.3427852392196655,27.86935234069824,25.0,-26.472156524658203,-7440.50048828125,97.41887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,305.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.1660735160112381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505340278148651,0.250538557767868,-4.521034952631453e-06,0.0,0.0001685435127001,0.0,0.0,10.838258743286133,0.0,0.0,0.0,0.2973895072937011,4.0,0.0,1.0
322740,293.1141662597656,297.1499938964844,293.1499938964844,0.0558804497122764,-1491.0172119140625,304.1461181640625,0.7343522310256958,0.1046885326504707,0.0945855528116226,293.0980529785156,297.1499938964844,293.1499938964844,0.0779374316334724,-1980.833740234375,304.14483642578125,0.7926785349845886,0.1323539316654205,0.1256703734397888,293.1015319824219,297.1499938964844,293.1499938964844,0.0752185061573982,-1424.37158203125,304.1451416015625,0.7854251861572266,0.12881700694561,0.0903645306825637,293.0337219238281,297.1499938964844,293.1499938964844,0.1860700398683548,-3959.837890625,304.166748046875,0.9981085062026978,0.3094020783901214,0.2507821023464203,293.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.570988118648529,0.050000000745058,0.2281733304262161,291.1273803710937,291.1499938964844,269.6166687011719,268.9070739746094,283.4251708984375,293.2530517578125,291.135498046875,1.0,0.1974903047084808,1.0,1.0,0.97211492061615,1.0,-0.9475744366645812,0.3944754302501678,0.5530990362167358,0.2094016075134277,0.0,0.0,0.3480935990810394,25.12022018432617,28.0,31.63826942443848,-7464.3359375,88.77374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82421875,305.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.416015625,18000.0,0.0,0.0,0.167444422841072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571228444576263,0.2571273744106293,-4.533442279353039e-06,0.0,0.0001699348067631,0.0,0.0,11.183452606201172,0.0,0.0,0.0,0.2986917495727539,4.0,0.0,1.0
322800,293.1141662597656,297.1499938964844,293.1499938964844,0.0558804497122764,-1491.0172119140625,304.1461181640625,0.7343522310256958,0.1046885326504707,0.0945855528116226,293.0980529785156,297.1499938964844,293.1499938964844,0.0779374316334724,-1980.833740234375,304.14483642578125,0.7926785349845886,0.1323539316654205,0.1256703734397888,293.1015319824219,297.1499938964844,293.1499938964844,0.0752185061573982,-1424.37158203125,304.1451416015625,0.7854251861572266,0.12881700694561,0.0903645306825637,293.0337219238281,297.1499938964844,293.1499938964844,0.1860700398683548,-3959.837890625,304.166748046875,0.9981085062026978,0.3094020783901214,0.2507821023464203,293.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.570988118648529,0.050000000745058,0.2281733304262161,291.1273803710937,291.1499938964844,269.6166687011719,268.9070739746094,283.4251708984375,293.2530517578125,291.135498046875,1.0,0.1974903047084808,1.0,1.0,0.97211492061615,1.0,-0.9475744366645812,0.3944754302501678,0.5530990362167358,0.2094016075134277,0.0,0.0,0.3480935990810394,25.12022018432617,28.0,31.63826942443848,-7464.3359375,88.77374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82421875,305.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.416015625,18000.0,0.0,0.0,0.167444422841072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571228444576263,0.2571273744106293,-4.533442279353039e-06,0.0,0.0001699348067631,0.0,0.0,11.183452606201172,0.0,0.0,0.0,0.2986917495727539,4.0,0.0,1.0
322860,293.1141357421875,297.1499938964844,293.1499938964844,0.0567239411175251,-1505.2939453125,304.1459655761719,0.7217231392860413,0.1056035384535789,0.0955235362052917,293.0980224609375,297.1499938964844,293.1499938964844,0.0790208131074905,-2001.75634765625,304.14471435546875,0.7778727412223816,0.1336753815412521,0.1270404905080795,293.1015014648437,297.1499938964844,293.1499938964844,0.0762450769543647,-1438.912109375,304.1449890136719,0.7707576751708984,0.1300539523363113,0.0913177579641342,293.0351867675781,297.1499938964844,293.1499938964844,0.2026542574167251,-4247.4541015625,304.1336364746094,0.9990000128746032,0.312151700258255,0.269808292388916,293.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5561443567276001,0.050000000745058,0.2286238372325897,291.1385498046875,291.1499938964844,269.5799865722656,268.87176513671875,283.3946838378906,293.25030517578125,291.130615234375,1.0,0.2063766866922378,1.0,1.0,0.9721882343292236,1.0,-0.974848449230194,0.4064472019672394,0.5684012174606323,0.2165076285600662,0.0,0.0,0.3471624255180359,27.869197845458984,25.0,-29.06078147888184,-7527.7451171875,98.78876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,305.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1687177717685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547444403171539,0.2547489702701568,-4.532797447609482e-06,0.0,0.000171227089595,0.0,0.0,11.067249298095703,0.0,0.0,0.0,0.2983322739601135,4.0,0.0,1.0
322920,293.1141357421875,297.1499938964844,293.1499938964844,0.0567239411175251,-1505.2939453125,304.1459655761719,0.7217231392860413,0.1056035384535789,0.0955235362052917,293.0980224609375,297.1499938964844,293.1499938964844,0.0790208131074905,-2001.75634765625,304.14471435546875,0.7778727412223816,0.1336753815412521,0.1270404905080795,293.1015014648437,297.1499938964844,293.1499938964844,0.0762450769543647,-1438.912109375,304.1449890136719,0.7707576751708984,0.1300539523363113,0.0913177579641342,293.0351867675781,297.1499938964844,293.1499938964844,0.2026542574167251,-4247.4541015625,304.1336364746094,0.9990000128746032,0.312151700258255,0.269808292388916,293.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5561443567276001,0.050000000745058,0.2286238372325897,291.1385498046875,291.1499938964844,269.5799865722656,268.87176513671875,283.3946838378906,293.25030517578125,291.130615234375,1.0,0.2063766866922378,1.0,1.0,0.9721882343292236,1.0,-0.974848449230194,0.4064472019672394,0.5684012174606323,0.2165076285600662,0.0,0.0,0.3471624255180359,27.869197845458984,25.0,-29.06078147888184,-7527.7451171875,98.78876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,305.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1687177717685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547444403171539,0.2547489702701568,-4.532797447609482e-06,0.0,0.000171227089595,0.0,0.0,11.067249298095703,0.0,0.0,0.0,0.2983322739601135,4.0,0.0,1.0
322980,293.113525390625,297.1499938964844,293.1499938964844,0.0574849806725978,-1518.250732421875,304.1460876464844,0.7390546202659607,0.1066358834505081,0.0963272303342819,293.0974426269531,297.1499938964844,293.1499938964844,0.0800377428531646,-2021.47412109375,304.14483642578125,0.7989053726196289,0.1351082921028137,0.1282672584056854,293.10089111328125,297.1499938964844,293.1499938964844,0.0772046521306037,-1452.5643310546875,304.1451110839844,0.7913962602615356,0.1314061284065246,0.0921665281057357,293.03240966796875,297.1499938964844,293.1499938964844,0.1854295432567596,-3948.688232421875,304.1679382324219,0.9980075359344482,0.3155209720134735,0.2500890493392944,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5715175271034241,0.050000000745058,0.2281581908464431,291.1289978027344,291.1499938964844,269.5433349609375,268.83642578125,283.3871765136719,293.2471923828125,291.1371154785156,1.0,0.1982481628656387,1.0,1.0,0.9722614884376526,1.0,-0.954094648361206,0.3973486423492431,0.5567460060119629,0.2110426425933838,0.0,0.0,0.3522998988628387,25.12016868591309,28.0,31.097055435180664,-7552.5947265625,90.0555191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,305.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.634765625,18000.0,0.0,0.0,0.1699767410755157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613313198089599,0.2613358497619629,-4.545342562778387e-06,0.0,0.0001725047914078,0.0,0.0,11.415398597717283,0.0,0.0,0.0,0.2996443212032318,4.0,0.0,1.0
323040,293.113525390625,297.1499938964844,293.1499938964844,0.0574849806725978,-1518.250732421875,304.1460876464844,0.7390546202659607,0.1066358834505081,0.0963272303342819,293.0974426269531,297.1499938964844,293.1499938964844,0.0800377428531646,-2021.47412109375,304.14483642578125,0.7989053726196289,0.1351082921028137,0.1282672584056854,293.10089111328125,297.1499938964844,293.1499938964844,0.0772046521306037,-1452.5643310546875,304.1451110839844,0.7913962602615356,0.1314061284065246,0.0921665281057357,293.03240966796875,297.1499938964844,293.1499938964844,0.1854295432567596,-3948.688232421875,304.1679382324219,0.9980075359344482,0.3155209720134735,0.2500890493392944,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5715175271034241,0.050000000745058,0.2281581908464431,291.1289978027344,291.1499938964844,269.5433349609375,268.83642578125,283.3871765136719,293.2471923828125,291.1371154785156,1.0,0.1982481628656387,1.0,1.0,0.9722614884376526,1.0,-0.954094648361206,0.3973486423492431,0.5567460060119629,0.2110426425933838,0.0,0.0,0.3522998988628387,25.12016868591309,28.0,31.097055435180664,-7552.5947265625,90.0555191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297424316406,305.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.634765625,18000.0,0.0,0.0,0.1699767410755157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613313198089599,0.2613358497619629,-4.545342562778387e-06,0.0,0.0001725047914078,0.0,0.0,11.415398597717283,0.0,0.0,0.0,0.2996443212032318,4.0,0.0,1.0
323100,293.1134948730469,297.1499938964844,293.1499938964844,0.0577932186424732,-1523.207275390625,304.146240234375,0.7328156232833862,0.1071041375398635,0.0968150049448013,293.097412109375,297.1499938964844,293.1499938964844,0.0804395750164985,-2028.92041015625,304.14501953125,0.7915456295013428,0.1357780992984771,0.1289699971675872,293.1008605957031,297.1499938964844,293.1499938964844,0.0775831863284111,-1457.6995849609375,304.14532470703125,0.7840763330459595,0.1320359259843826,0.0926578566431999,293.0267944335937,297.1499938964844,293.1499938964844,0.1932241171598434,-4084.872802734375,304.1504821777344,0.9990000128746032,0.3181242942810058,0.2595697939395904,293.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5641986727714539,0.050000000745058,0.2283713668584823,291.155029296875,291.1499938964844,269.5249938964844,268.8187866210937,283.37176513671875,293.24566650390625,291.1561889648437,1.0,0.2031151950359344,1.0,1.0,0.9722981452941896,1.0,-0.9677309393882751,0.403367131948471,0.5643637776374817,0.2145108431577682,0.0,0.0,0.349232405424118,26.42766761779785,28.0,20.736236572265625,-7579.005859375,94.93533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,305.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65625,18000.0,0.0,0.0,0.1705597937107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595686912536621,0.259573221206665,-4.547597200144082e-06,0.0,0.0001730965159367,0.0,0.0,11.335052490234377,0.0,0.0,0.0,0.2993642091751098,4.0,0.0,1.0
323160,293.11346435546875,297.1499938964844,293.1499938964844,0.0583417564630508,-1532.8599853515625,304.1459045410156,0.7263108491897583,0.1075685247778892,0.0972814634442329,293.097412109375,297.1499938964844,293.1499938964844,0.0811327919363975,-2042.73095703125,304.1446533203125,0.7838658690452576,0.1364453136920929,0.1296522766351699,293.100830078125,297.1499938964844,293.1499938964844,0.0782457068562507,-1467.396484375,304.1449584960937,0.7764694690704346,0.132662758231163,0.0931337028741836,293.0332946777344,297.1499938964844,293.1499938964844,0.2020815908908844,-4237.74365234375,304.13433837890625,0.9990000128746032,0.3184193074703216,0.2692004442214966,293.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5566250085830688,0.050000000745058,0.2286079823970794,291.1394348144531,291.1499938964844,269.50665283203125,268.8011169433594,283.35626220703125,293.2441711425781,291.1314392089844,1.0,0.2071446180343628,1.0,1.0,0.9723964929580688,1.0,-0.981523871421814,0.4094046056270599,0.5721192955970764,0.2181809544563293,0.0,0.0,0.3512797653675079,27.86905288696289,31.0,-29.94659805297852,-7617.48779296875,100.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410339355469,305.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1711231619119644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587661147117615,0.2587706744670868,-4.5441556721925735e-06,0.0,0.000173668260686,0.0,0.0,11.288022994995115,0.0,0.0,0.0,0.2992410957813263,4.0,0.0,1.0
323220,293.1134948730469,297.1499938964844,293.1499938964844,0.0594981163740158,-1553.350341796875,304.1453857421875,0.7139513492584229,0.1084906086325645,0.0982119515538215,293.097412109375,297.1499938964844,293.1499938964844,0.0825947001576423,-2071.990234375,304.14404296875,0.7698261141777039,0.1377763748168945,0.131016805768013,293.100830078125,297.1499938964844,293.1499938964844,0.079642616212368,-1487.9473876953125,304.14434814453125,0.7626360058784485,0.1339102983474731,0.0940842479467392,293.0688171386719,297.1499938964844,293.1499938964844,0.2193387895822525,-4530.20263671875,304.11114501953125,0.9990000128746032,0.3142266571521759,0.2871892154216766,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5425719022750854,0.050000000745058,0.229101151227951,291.08770751953125,291.1499938964844,269.4700012207031,268.76580810546875,283.3254699707031,293.2416381835937,291.0848388671875,1.0,0.2150026708841323,1.0,1.0,0.9725932478904724,1.0,-1.0076026916503906,0.4208738207817077,0.5867288112640381,0.2250952571630478,0.0,0.0,0.3635564148426056,30.843923568725582,25.0,-43.74723434448242,-7840.51806640625,110.91858673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,305.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.705078125,18000.0,0.0,0.0,0.1725310534238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689138054847717,0.268918365240097,-4.55996405435144e-06,0.0,0.0001750970986904,0.0,0.0,11.821529388427734,0.0,0.0,0.0,0.3013292551040649,4.0,0.0,1.0
323280,293.1134948730469,297.1499938964844,293.1499938964844,0.0594981163740158,-1553.350341796875,304.1453857421875,0.7139513492584229,0.1084906086325645,0.0982119515538215,293.097412109375,297.1499938964844,293.1499938964844,0.0825947001576423,-2071.990234375,304.14404296875,0.7698261141777039,0.1377763748168945,0.131016805768013,293.100830078125,297.1499938964844,293.1499938964844,0.079642616212368,-1487.9473876953125,304.14434814453125,0.7626360058784485,0.1339102983474731,0.0940842479467392,293.0688171386719,297.1499938964844,293.1499938964844,0.2193387895822525,-4530.20263671875,304.11114501953125,0.9990000128746032,0.3142266571521759,0.2871892154216766,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.5425719022750854,0.050000000745058,0.229101151227951,291.08770751953125,291.1499938964844,269.4700012207031,268.76580810546875,283.3254699707031,293.2416381835937,291.0848388671875,1.0,0.2150026708841323,1.0,1.0,0.9725932478904724,1.0,-1.0076026916503906,0.4208738207817077,0.5867288112640381,0.2250952571630478,0.0,0.0,0.3635564148426056,30.843923568725582,25.0,-43.74723434448242,-7840.51806640625,110.91858673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,305.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.705078125,18000.0,0.0,0.0,0.1725310534238815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689138054847717,0.268918365240097,-4.55996405435144e-06,0.0,0.0001750970986904,0.0,0.0,11.821529388427734,0.0,0.0,0.0,0.3013292551040649,4.0,0.0,1.0
323340,293.1128234863281,297.1499938964844,293.1499938964844,0.0598690994083881,-1559.009765625,304.1463317871094,0.7453229427337646,0.1095513254404068,0.0989390090107917,293.09674072265625,297.1499938964844,293.1499938964844,0.0831733122467994,-2082.4091796875,304.1451110839844,0.8071762919425964,0.1392433941364288,0.1321679353713989,293.10015869140625,297.1499938964844,293.1499938964844,0.0801675170660018,-1494.8388671875,304.1453857421875,0.7993456125259399,0.1352892965078354,0.0948734655976295,293.06610107421875,297.1499938964844,293.1499938964844,0.1857548952102661,-3950.82763671875,304.18023681640625,0.9979999661445618,0.3166352808475494,0.2500374317169189,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5715566277503967,0.050000000745058,0.2281566560268402,291.1296081542969,291.1499938964844,269.4333190917969,268.73046875,283.3310241699219,293.23931884765625,291.1434936523437,1.0,0.199231818318367,1.0,1.0,0.972790002822876,1.0,-0.9651056528091432,0.4021309614181518,0.5629746913909912,0.2139797359704971,0.0,0.0,0.3652553856372833,25.25375938415528,28.0,77.94395446777344,-7779.5791015625,92.4701156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,306.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.642578125,18000.0,0.0,0.0,0.1743800044059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759885489940643,0.2759931087493896,-4.588824140228098e-06,0.0,0.0001769735390553,0.0,0.0,12.243382453918455,0.0,0.0,0.0,0.3030136227607727,4.0,0.0,1.0
323400,293.1128234863281,297.1499938964844,293.1499938964844,0.0598690994083881,-1559.009765625,304.1463317871094,0.7453229427337646,0.1095513254404068,0.0989390090107917,293.09674072265625,297.1499938964844,293.1499938964844,0.0831733122467994,-2082.4091796875,304.1451110839844,0.8071762919425964,0.1392433941364288,0.1321679353713989,293.10015869140625,297.1499938964844,293.1499938964844,0.0801675170660018,-1494.8388671875,304.1453857421875,0.7993456125259399,0.1352892965078354,0.0948734655976295,293.06610107421875,297.1499938964844,293.1499938964844,0.1857548952102661,-3950.82763671875,304.18023681640625,0.9979999661445618,0.3166352808475494,0.2500374317169189,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5715566277503967,0.050000000745058,0.2281566560268402,291.1296081542969,291.1499938964844,269.4333190917969,268.73046875,283.3310241699219,293.23931884765625,291.1434936523437,1.0,0.199231818318367,1.0,1.0,0.972790002822876,1.0,-0.9651056528091432,0.4021309614181518,0.5629746913909912,0.2139797359704971,0.0,0.0,0.3652553856372833,25.25375938415528,28.0,77.94395446777344,-7779.5791015625,92.4701156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802734375,306.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.642578125,18000.0,0.0,0.0,0.1743800044059753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759885489940643,0.2759931087493896,-4.588824140228098e-06,0.0,0.0001769735390553,0.0,0.0,12.243382453918455,0.0,0.0,0.0,0.3030136227607727,4.0,0.0,1.0
323460,293.1130065917969,297.1499938964844,293.1499938964844,0.0605933591723442,-1571.25341796875,304.1462707519531,0.7328664660453796,0.1104543954133987,0.0998758897185325,293.096923828125,297.1499938964844,293.1499938964844,0.0841231644153595,-2100.679931640625,304.14508056640625,0.7926133275032043,0.1405571848154068,0.1335409879684448,293.100341796875,297.1499938964844,293.1499938964844,0.0810584127902984,-1507.4195556640625,304.1453552246094,0.7848033905029297,0.1365135014057159,0.0958250537514686,293.04986572265625,297.1499938964844,293.1499938964844,0.2012876570224762,-4221.564453125,304.1442565917969,0.9990000128746032,0.3221752643585205,0.2684020400047302,293.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5572561025619507,0.050000000745058,0.2285872548818588,291.1605224609375,291.1499938964844,269.39666748046875,268.6951599121094,283.3006286621094,293.2369079589844,291.1512451171875,1.0,0.2083278149366378,1.0,1.0,0.9729207754135132,1.0,-0.9915523529052734,0.4138150513172149,0.5777373313903809,0.2207693457603454,0.0,0.0,0.359300285577774,27.887943267822266,31.0,-15.724002838134766,-7771.4609375,102.36061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919311523437,305.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1875,18000.0,0.0,0.0,0.1757330000400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676601707935333,0.2676647305488586,-4.575414550345158e-06,0.0,0.0001783466577762,0.0,0.0,11.797364234924316,0.0,0.0,0.0,0.3013884127140045,4.0,0.0,1.0
323520,293.1130065917969,297.1499938964844,293.1499938964844,0.0605933591723442,-1571.25341796875,304.1462707519531,0.7328664660453796,0.1104543954133987,0.0998758897185325,293.096923828125,297.1499938964844,293.1499938964844,0.0841231644153595,-2100.679931640625,304.14508056640625,0.7926133275032043,0.1405571848154068,0.1335409879684448,293.100341796875,297.1499938964844,293.1499938964844,0.0810584127902984,-1507.4195556640625,304.1453552246094,0.7848033905029297,0.1365135014057159,0.0958250537514686,293.04986572265625,297.1499938964844,293.1499938964844,0.2012876570224762,-4221.564453125,304.1442565917969,0.9990000128746032,0.3221752643585205,0.2684020400047302,293.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5572561025619507,0.050000000745058,0.2285872548818588,291.1605224609375,291.1499938964844,269.39666748046875,268.6951599121094,283.3006286621094,293.2369079589844,291.1512451171875,1.0,0.2083278149366378,1.0,1.0,0.9729207754135132,1.0,-0.9915523529052734,0.4138150513172149,0.5777373313903809,0.2207693457603454,0.0,0.0,0.359300285577774,27.887943267822266,31.0,-15.724002838134766,-7771.4609375,102.36061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919311523437,305.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1875,18000.0,0.0,0.0,0.1757330000400543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676601707935333,0.2676647305488586,-4.575414550345158e-06,0.0,0.0001783466577762,0.0,0.0,11.797364234924316,0.0,0.0,0.0,0.3013884127140045,4.0,0.0,1.0
