time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1131286621094,297.1499938964844,293.1499938964844,0.0617862343788147,-1592.6964111328125,304.14556884765625,0.7205915451049805,0.1113696992397308,0.1007924824953079,293.0970458984375,297.1499938964844,293.1499938964844,0.0856394544243812,-2131.291015625,304.14422607421875,0.7782087922096252,0.1418791562318802,0.1348908394575119,293.1004333496094,297.1499938964844,293.1499938964844,0.0825038626790046,-1528.899658203125,304.14453125,0.7705572843551636,0.1377516239881515,0.0967627689242363,293.075927734375,297.1499938964844,293.1499938964844,0.218549370765686,-4515.2041015625,304.1177978515625,0.9990000128746032,0.3194904923439026,0.2863622605800628,293.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5431970357894897,0.050000000745058,0.2290771305561065,291.0997314453125,291.1499938964844,269.3599853515625,268.6598205566406,283.2694702148437,293.2341613769531,291.096435546875,1.0,0.2161415070295334,1.0,1.0,0.9730514883995056,1.0,-1.0175433158874512,0.4252664744853973,0.5922768712043762,0.227670133113861,0.0,0.0,0.3706822097301483,30.84711265563965,25.0,-45.70681381225586,-7982.701171875,113.18041229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,305.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.765625,18000.0,0.0,0.0,0.1770693510770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276569128036499,0.2765737175941467,-4.584038379107369e-06,0.0,0.0001797028817236,0.0,0.0,12.260364532470703,0.0,0.0,0.0,0.3031563460826874,4.0,0.0,1.0
323640,293.1131286621094,297.1499938964844,293.1499938964844,0.0617862343788147,-1592.6964111328125,304.14556884765625,0.7205915451049805,0.1113696992397308,0.1007924824953079,293.0970458984375,297.1499938964844,293.1499938964844,0.0856394544243812,-2131.291015625,304.14422607421875,0.7782087922096252,0.1418791562318802,0.1348908394575119,293.1004333496094,297.1499938964844,293.1499938964844,0.0825038626790046,-1528.899658203125,304.14453125,0.7705572843551636,0.1377516239881515,0.0967627689242363,293.075927734375,297.1499938964844,293.1499938964844,0.218549370765686,-4515.2041015625,304.1177978515625,0.9990000128746032,0.3194904923439026,0.2863622605800628,293.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5431970357894897,0.050000000745058,0.2290771305561065,291.0997314453125,291.1499938964844,269.3599853515625,268.6598205566406,283.2694702148437,293.2341613769531,291.096435546875,1.0,0.2161415070295334,1.0,1.0,0.9730514883995056,1.0,-1.0175433158874512,0.4252664744853973,0.5922768712043762,0.227670133113861,0.0,0.0,0.3706822097301483,30.84711265563965,25.0,-45.70681381225586,-7982.701171875,113.18041229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,305.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.765625,18000.0,0.0,0.0,0.1770693510770797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276569128036499,0.2765737175941467,-4.584038379107369e-06,0.0,0.0001797028817236,0.0,0.0,12.260364532470703,0.0,0.0,0.0,0.3031563460826874,4.0,0.0,1.0
323700,293.11279296875,297.1499938964844,293.1499938964844,0.0620943456888198,-1597.9842529296875,304.14581298828125,0.7347977757453918,0.111901968717575,0.1011442616581916,293.0967102050781,297.1499938964844,293.1499938964844,0.0860781073570251,-2139.802001953125,304.1444702148437,0.7953711152076721,0.142612025141716,0.1354524791240692,293.1001281738281,297.1499938964844,293.1499938964844,0.0829129293560981,-1534.7357177734375,304.144775390625,0.7873944640159607,0.1384434401988983,0.0971486270427703,293.0830078125,297.1499938964844,293.1499938964844,0.2037487477064132,-4260.984375,304.150634765625,0.9990000128746032,0.3190098702907562,0.2695598602294922,293.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.556340217590332,0.050000000745058,0.2286164462566375,291.0982360839844,291.1499938964844,269.3416748046875,268.6421813964844,283.2718505859375,293.2327575683594,291.1040344238281,1.0,0.2080975025892257,1.0,1.0,0.9731168746948242,1.0,-0.9984068274497986,0.4167280495166778,0.5816788077354431,0.2228300869464874,0.0,0.0,0.3744730651378631,28.140987396240234,25.0,5.916818618774414,-7983.125,104.26799774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831726074219,305.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.171875,18000.0,0.0,0.0,0.1779394149780273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818659245967865,0.2818705439567566,-4.599099156621378e-06,0.0,0.0001805858919396,0.0,0.0,12.563937187194824,0.0,0.0,0.0,0.3043620586395263,4.0,0.0,1.0
323760,293.1123962402344,297.1499938964844,293.1499938964844,0.0621723756194114,-1598.71337890625,304.1464233398437,0.7523834705352783,0.1124501898884773,0.101532332599163,293.0963439941406,297.1499938964844,293.1499938964844,0.086229383945465,-2142.01123046875,304.14520263671875,0.8158084154129028,0.1433589458465576,0.1360493898391723,293.0997314453125,297.1499938964844,293.1499938964844,0.0830436199903488,-1536.072021484375,304.1455078125,0.8080075979232788,0.1391498893499374,0.0975611060857772,293.0672607421875,297.1499938964844,293.1499938964844,0.1847371459007263,-3932.279296875,304.1850891113281,0.9978359937667848,0.3229287564754486,0.248953640460968,293.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5723826289176941,0.050000000745058,0.2281331717967987,291.13897705078125,291.1499938964844,269.3233337402344,268.62451171875,283.2763061523437,293.2312927246094,291.15234375,1.0,0.200364202260971,1.0,1.0,0.9732677340507508,1.0,-0.9747741222381592,0.4063223302364349,0.5684518218040466,0.2165991812944412,0.0,0.0,0.3713113367557525,25.254369735717773,28.0,73.75369262695312,-7910.83984375,94.4344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781066894531,306.08404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.466796875,18000.0,0.0,0.0,0.178731769323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826805710792541,0.2826851904392242,-4.610490123013733e-06,0.0,0.0001813900307752,0.0,0.0,12.634160041809082,0.0,0.0,0.0,0.3046308159828186,4.0,0.0,1.0
323820,293.11248779296875,297.1499938964844,293.1499938964844,0.0629360526800155,-1611.8304443359375,304.1462707519531,0.7395427227020264,0.1133823618292808,0.1024935916066169,293.0964660644531,297.1499938964844,293.1499938964844,0.0872203260660171,-2161.230224609375,304.14508056640625,0.8014165759086609,0.1446956247091293,0.1374417394399643,293.0998229980469,297.1499938964844,293.1499938964844,0.0839800760149955,-1549.4310302734375,304.1453552246094,0.7932623028755188,0.1404054462909698,0.0985326841473579,293.0467834472656,297.1499938964844,293.1499938964844,0.2003925442695617,-4205.80029296875,304.14727783203125,0.9990000128746032,0.329303503036499,0.2674383819103241,293.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5580173134803772,0.050000000745058,0.2285624742507934,291.16522216796875,291.1499938964844,269.2866516113281,268.58917236328125,283.2455444335937,293.22821044921875,291.155517578125,1.0,0.2094749063253402,1.0,1.0,0.9735694527626038,1.0,-1.0014395713806152,0.4181095063686371,0.5833300352096558,0.2234654724597931,0.0,0.0,0.3650147318840027,27.88778114318848,31.0,-21.42026901245117,-7902.2958984375,104.50037384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.109375,18000.0,0.0,0.0,0.179810881614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735593020915985,0.2735638916492462,-4.593654921336565e-06,0.0,0.0001824851788114,0.0,0.0,12.134331703186035,0.0,0.0,0.0,0.3027845323085785,4.0,0.0,1.0
323880,293.11248779296875,297.1499938964844,293.1499938964844,0.0629360526800155,-1611.8304443359375,304.1462707519531,0.7395427227020264,0.1133823618292808,0.1024935916066169,293.0964660644531,297.1499938964844,293.1499938964844,0.0872203260660171,-2161.230224609375,304.14508056640625,0.8014165759086609,0.1446956247091293,0.1374417394399643,293.0998229980469,297.1499938964844,293.1499938964844,0.0839800760149955,-1549.4310302734375,304.1453552246094,0.7932623028755188,0.1404054462909698,0.0985326841473579,293.0467834472656,297.1499938964844,293.1499938964844,0.2003925442695617,-4205.80029296875,304.14727783203125,0.9990000128746032,0.329303503036499,0.2674383819103241,293.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5580173134803772,0.050000000745058,0.2285624742507934,291.16522216796875,291.1499938964844,269.2866516113281,268.58917236328125,283.2455444335937,293.22821044921875,291.155517578125,1.0,0.2094749063253402,1.0,1.0,0.9735694527626038,1.0,-1.0014395713806152,0.4181095063686371,0.5833300352096558,0.2234654724597931,0.0,0.0,0.3650147318840027,27.88778114318848,31.0,-21.42026901245117,-7902.2958984375,104.50037384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81317138671875,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.109375,18000.0,0.0,0.0,0.179810881614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735593020915985,0.2735638916492462,-4.593654921336565e-06,0.0,0.0001824851788114,0.0,0.0,12.134331703186035,0.0,0.0,0.0,0.3027845323085785,4.0,0.0,1.0
323940,293.11248779296875,297.1499938964844,293.1499938964844,0.064164899289608,-1634.1422119140625,304.1455078125,0.7271343469619751,0.1143314689397811,0.1034394800662994,293.09649658203125,297.1499938964844,293.1499938964844,0.0887802019715309,-2192.82666015625,304.1441345214844,0.7867147922515869,0.1460472792387008,0.1388179957866668,293.09979248046875,297.1499938964844,293.1499938964844,0.0854724273085594,-1571.7152099609375,304.1444396972656,0.778681755065918,0.14168182015419,0.09949591755867,293.0701599121094,297.1499938964844,293.1499938964844,0.2177007347345352,-4500.72705078125,304.1197509765625,0.9990000128746032,0.3272444009780884,0.2854669094085693,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5438771843910217,0.050000000745058,0.2290512174367904,291.1023254394531,291.1499938964844,269.25,268.5538635253906,283.2139892578125,293.2247619628906,291.0989990234375,1.0,0.217295840382576,1.0,1.0,0.9738711714744568,1.0,-1.0276086330413818,0.4296413660049438,0.597967267036438,0.2304448932409286,0.0,0.0,0.3762316405773163,30.846996307373047,25.0,-48.59969329833984,-8118.94580078125,115.4997329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365478515625,305.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.27734375,18000.0,0.0,0.0,0.1808556318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824865877628326,0.2824911773204803,-4.601934961101506e-06,0.0,0.0001835454750107,0.0,0.0,12.602458000183104,0.0,0.0,0.0,0.3045696020126343,4.0,0.0,1.0
324000,293.11248779296875,297.1499938964844,293.1499938964844,0.064164899289608,-1634.1422119140625,304.1455078125,0.7271343469619751,0.1143314689397811,0.1034394800662994,293.09649658203125,297.1499938964844,293.1499938964844,0.0887802019715309,-2192.82666015625,304.1441345214844,0.7867147922515869,0.1460472792387008,0.1388179957866668,293.09979248046875,297.1499938964844,293.1499938964844,0.0854724273085594,-1571.7152099609375,304.1444396972656,0.778681755065918,0.14168182015419,0.09949591755867,293.0701599121094,297.1499938964844,293.1499938964844,0.2177007347345352,-4500.72705078125,304.1197509765625,0.9990000128746032,0.3272444009780884,0.2854669094085693,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5438771843910217,0.050000000745058,0.2290512174367904,291.1023254394531,291.1499938964844,269.25,268.5538635253906,283.2139892578125,293.2247619628906,291.0989990234375,1.0,0.217295840382576,1.0,1.0,0.9738711714744568,1.0,-1.0276086330413818,0.4296413660049438,0.597967267036438,0.2304448932409286,0.0,0.0,0.3762316405773163,30.846996307373047,25.0,-48.59969329833984,-8118.94580078125,115.4997329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365478515625,305.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.27734375,18000.0,0.0,0.0,0.1808556318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824865877628326,0.2824911773204803,-4.601934961101506e-06,0.0,0.0001835454750107,0.0,0.0,12.602458000183104,0.0,0.0,0.0,0.3045696020126343,4.0,0.0,1.0
324060,293.1116638183594,297.1499938964844,293.1499938964844,0.0645679160952568,-1640.5126953125,304.1463623046875,0.7597630023956299,0.1154481619596481,0.1042116284370422,293.095703125,297.1499938964844,293.1499938964844,0.0893829241394996,-2203.808349609375,304.1451416015625,0.8242011666297913,0.1475604772567749,0.1400075703859329,293.0989685058594,297.1499938964844,293.1499938964844,0.0860310122370719,-1579.180908203125,304.1454162597656,0.8164070248603821,0.1431216448545456,0.1003229916095733,293.05889892578125,297.1499938964844,293.1499938964844,0.183653175830841,-3913.470458984375,304.1867980957031,0.9976515173912048,0.3313520550727844,0.2477871924638748,293.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.573269248008728,0.050000000745058,0.2281081676483154,291.1416320800781,291.1499938964844,269.2133483886719,268.5185241699219,283.2223205566406,293.2212219238281,291.1549072265625,1.0,0.2015224546194076,1.0,1.0,0.9741535782814026,1.0,-0.9846258759498596,0.410514235496521,0.5741116404533386,0.2194442152976989,0.0,0.0,0.3765199780464172,25.254409790039062,28.0,72.84541320800781,-8043.8896484375,96.4669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,306.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.904296875,18000.0,0.0,0.0,0.1822325587272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884075343608856,0.2884121835231781,-4.628641363524366e-06,0.0,0.0001849428808782,0.0,0.0,12.971837997436523,0.0,0.0,0.0,0.3060216009616852,4.0,0.0,1.0
324120,293.1116638183594,297.1499938964844,293.1499938964844,0.0645679160952568,-1640.5126953125,304.1463623046875,0.7597630023956299,0.1154481619596481,0.1042116284370422,293.095703125,297.1499938964844,293.1499938964844,0.0893829241394996,-2203.808349609375,304.1451416015625,0.8242011666297913,0.1475604772567749,0.1400075703859329,293.0989685058594,297.1499938964844,293.1499938964844,0.0860310122370719,-1579.180908203125,304.1454162597656,0.8164070248603821,0.1431216448545456,0.1003229916095733,293.05889892578125,297.1499938964844,293.1499938964844,0.183653175830841,-3913.470458984375,304.1867980957031,0.9976515173912048,0.3313520550727844,0.2477871924638748,293.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.573269248008728,0.050000000745058,0.2281081676483154,291.1416320800781,291.1499938964844,269.2133483886719,268.5185241699219,283.2223205566406,293.2212219238281,291.1549072265625,1.0,0.2015224546194076,1.0,1.0,0.9741535782814026,1.0,-0.9846258759498596,0.410514235496521,0.5741116404533386,0.2194442152976989,0.0,0.0,0.3765199780464172,25.254409790039062,28.0,72.84541320800781,-8043.8896484375,96.4669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,306.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.904296875,18000.0,0.0,0.0,0.1822325587272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884075343608856,0.2884121835231781,-4.628641363524366e-06,0.0,0.0001849428808782,0.0,0.0,12.971837997436523,0.0,0.0,0.0,0.3060216009616852,4.0,0.0,1.0
324180,293.1116943359375,297.1499938964844,293.1499938964844,0.0653606057167053,-1654.2978515625,304.14617919921875,0.7464882731437683,0.1164133250713348,0.1052029654383659,293.0957336425781,297.1499938964844,293.1499938964844,0.0904073491692543,-2223.7490234375,304.1449584960937,0.8102084398269653,0.148928627371788,0.1414297223091125,293.0989685058594,297.1499938964844,293.1499938964844,0.0870049223303794,-1593.153076171875,304.1452331542969,0.8018990159034729,0.1444161385297775,0.1013219207525253,293.0360717773437,297.1499938964844,293.1499938964844,0.1994276344776153,-4189.47705078125,304.14825439453125,0.9990000128746032,0.3384177386760711,0.266402006149292,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5588351488113403,0.050000000745058,0.2285360693931579,291.1659545898437,291.1499938964844,269.1766662597656,268.4831848144531,283.1910095214844,293.2174987792969,291.156005859375,1.0,0.210653081536293,1.0,1.0,0.9744359850883484,1.0,-1.0115501880645752,0.4224267601966858,0.5891233682632446,0.2264111191034317,0.0,0.0,0.3702101409435272,27.8874626159668,31.0,-23.816125869750977,-8035.80859375,106.72266387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,305.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.705078125,18000.0,0.0,0.0,0.1830310374498367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789292931556701,0.2789339125156402,-4.61015497421613e-06,0.0,0.0001857532333815,0.0,0.0,12.444307327270508,0.0,0.0,0.0,0.3040657937526703,4.0,0.0,1.0
324240,293.1116943359375,297.1499938964844,293.1499938964844,0.0653606057167053,-1654.2978515625,304.14617919921875,0.7464882731437683,0.1164133250713348,0.1052029654383659,293.0957336425781,297.1499938964844,293.1499938964844,0.0904073491692543,-2223.7490234375,304.1449584960937,0.8102084398269653,0.148928627371788,0.1414297223091125,293.0989685058594,297.1499938964844,293.1499938964844,0.0870049223303794,-1593.153076171875,304.1452331542969,0.8018990159034729,0.1444161385297775,0.1013219207525253,293.0360717773437,297.1499938964844,293.1499938964844,0.1994276344776153,-4189.47705078125,304.14825439453125,0.9990000128746032,0.3384177386760711,0.266402006149292,293.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5588351488113403,0.050000000745058,0.2285360693931579,291.1659545898437,291.1499938964844,269.1766662597656,268.4831848144531,283.1910095214844,293.2174987792969,291.156005859375,1.0,0.210653081536293,1.0,1.0,0.9744359850883484,1.0,-1.0115501880645752,0.4224267601966858,0.5891233682632446,0.2264111191034317,0.0,0.0,0.3702101409435272,27.8874626159668,31.0,-23.816125869750977,-8035.80859375,106.72266387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86920166015625,305.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.705078125,18000.0,0.0,0.0,0.1830310374498367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789292931556701,0.2789339125156402,-4.61015497421613e-06,0.0,0.0001857532333815,0.0,0.0,12.444307327270508,0.0,0.0,0.0,0.3040657937526703,4.0,0.0,1.0
324300,293.1116943359375,297.1499938964844,293.1499938964844,0.0660427510738372,-1666.8792724609375,304.1456298828125,0.7398906350135803,0.1169025972485542,0.1056873276829719,293.0957336425781,297.1499938964844,293.1499938964844,0.0912730395793914,-2241.4130859375,304.1443176269531,0.8026154637336731,0.1496187597513198,0.1421297341585159,293.0989074707031,297.1499938964844,293.1499938964844,0.0878353118896484,-1605.665771484375,304.14459228515625,0.7942394018173218,0.1450717598199844,0.1018142849206924,293.04327392578125,297.1499938964844,293.1499938964844,0.2083637714385986,-4342.99853515625,304.13238525390625,0.9990000128746032,0.3384532928466797,0.2756610512733459,293.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.551513135433197,0.050000000745058,0.2287774235010147,291.1258239746094,291.1499938964844,269.1583251953125,268.46551513671875,283.1748352050781,293.2154235839844,291.1181335449219,1.0,0.214604914188385,1.0,1.0,0.9745771288871764,1.0,-1.0249658823013306,0.4283379912376404,0.596627950668335,0.230003997683525,0.0,0.0,0.3758846521377563,29.356346130371094,31.0,-54.82549285888672,-8132.939453125,112.2879409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,306.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.056640625,18000.0,0.0,0.0,0.1833567321300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822247445583343,0.2822293639183044,-4.608089966495754e-06,0.0,0.0001860837801359,0.0,0.0,12.60500717163086,0.0,0.0,0.0,0.3046692311763763,4.0,0.0,1.0
324360,293.1116638183594,297.1499938964844,293.1499938964844,0.066617727279663,-1677.339111328125,304.1453857421875,0.7337721586227417,0.1173941120505333,0.1061773896217346,293.095703125,297.1499938964844,293.1499938964844,0.092008575797081,-2256.20849609375,304.1440124511719,0.7953676581382751,0.1503118872642517,0.1428355425596237,293.0988464355469,297.1499938964844,293.1499938964844,0.088539995253086,-1616.1361083984375,304.144287109375,0.7870427966117859,0.1457305997610092,0.1023117303848266,293.05810546875,297.1499938964844,293.1499938964844,0.216794341802597,-4485.73876953125,304.12030029296875,0.9990000128746032,0.336899995803833,0.2845114469528198,293.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5446068644523621,0.050000000745058,0.2290236502885818,291.1022644042969,291.1499938964844,269.1400146484375,268.4478454589844,283.15875244140625,293.21343994140625,291.09893798828125,1.0,0.2184831649065017,1.0,1.0,0.9746474027633668,1.0,-1.037916898727417,0.4340632557868957,0.603853702545166,0.2334682792425155,0.0,0.0,0.3815237283706665,30.84678268432617,34.0,-49.65993881225586,-8257.4091796875,117.91156768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,306.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.294921875,18000.0,0.0,0.0,0.1838434040546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881428301334381,0.2881474494934082,-4.619077117240522e-06,0.0,0.0001865776866907,0.0,0.0,12.933353424072266,0.0,0.0,0.0,0.3059351444244385,4.0,0.0,1.0
324420,293.1117248535156,297.1499938964844,293.1499938964844,0.0676205232739448,-1695.4049072265625,304.145263671875,0.7227715849876404,0.1183537691831588,0.107147179543972,293.0957336425781,297.1499938964844,293.1499938964844,0.0933116599917411,-2282.122314453125,304.1438293457031,0.7823411822319031,0.1516836583614349,0.1442425847053527,293.0988464355469,297.1499938964844,293.1499938964844,0.0897820070385932,-1634.389404296875,304.1441345214844,0.774174153804779,0.147026240825653,0.1032999977469444,293.1024475097656,297.1499938964844,293.1499938964844,0.2329996228218078,-4755.19091796875,304.1034240722656,0.9990000128746032,0.3302733600139618,0.301494836807251,293.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.5322309136390686,0.050000000745058,0.2295209616422653,291.080322265625,291.1499938964844,269.10333251953125,268.4125366210937,283.1269836425781,293.2104187011719,291.0780639648437,1.0,0.2260211557149887,1.0,1.0,0.9747879505157472,1.0,-1.0629379749298096,0.4451722502708435,0.6177656650543213,0.2401391565799713,0.0,0.0,0.3923529386520386,33.846473693847656,25.0,-35.278743743896484,-8484.4326171875,129.34832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,306.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.654296875,18000.0,0.0,0.0,0.1854700893163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998380959033966,0.2998427748680115,-4.652881216316018e-06,0.0,0.0001882285723695,0.0,0.0,13.62507152557373,0.0,0.0,0.0,0.3087558150291443,4.0,0.0,1.0
324480,293.1117248535156,297.1499938964844,293.1499938964844,0.0676205232739448,-1695.4049072265625,304.145263671875,0.7227715849876404,0.1183537691831588,0.107147179543972,293.0957336425781,297.1499938964844,293.1499938964844,0.0933116599917411,-2282.122314453125,304.1438293457031,0.7823411822319031,0.1516836583614349,0.1442425847053527,293.0988464355469,297.1499938964844,293.1499938964844,0.0897820070385932,-1634.389404296875,304.1441345214844,0.774174153804779,0.147026240825653,0.1032999977469444,293.1024475097656,297.1499938964844,293.1499938964844,0.2329996228218078,-4755.19091796875,304.1034240722656,0.9990000128746032,0.3302733600139618,0.301494836807251,293.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.5322309136390686,0.050000000745058,0.2295209616422653,291.080322265625,291.1499938964844,269.10333251953125,268.4125366210937,283.1269836425781,293.2104187011719,291.0780639648437,1.0,0.2260211557149887,1.0,1.0,0.9747879505157472,1.0,-1.0629379749298096,0.4451722502708435,0.6177656650543213,0.2401391565799713,0.0,0.0,0.3923529386520386,33.846473693847656,25.0,-35.278743743896484,-8484.4326171875,129.34832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,306.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.654296875,18000.0,0.0,0.0,0.1854700893163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998380959033966,0.2998427748680115,-4.652881216316018e-06,0.0,0.0001882285723695,0.0,0.0,13.62507152557373,0.0,0.0,0.0,0.3087558150291443,4.0,0.0,1.0
324540,293.1108093261719,297.1499938964844,293.1499938964844,0.0677803084254264,-1697.156982421875,304.1466369628906,0.7689988613128662,0.1195048838853836,0.1078425571322441,293.0948181152344,297.1499938964844,293.1499938964844,0.0936472192406654,-2287.380859375,304.1454162597656,0.834424614906311,0.1532396525144577,0.1453609764575958,293.09796142578125,297.1499938964844,293.1499938964844,0.0900734439492225,-1637.6556396484375,304.1456604003906,0.8263781070709229,0.1485009938478469,0.1040693894028663,293.0856628417969,297.1499938964844,293.1499938964844,0.1835106760263443,-3907.06298828125,304.2017517089844,0.9975484013557434,0.3345986008644104,0.2471562474966049,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5737475156784058,0.050000000745058,0.2280943393707275,291.1430053710937,291.1499938964844,269.0666809082031,268.377197265625,283.15093994140625,293.2074890136719,291.161376953125,1.0,0.2029300779104232,1.0,1.0,0.9749284386634828,1.0,-0.99914288520813,0.4166092574596405,0.582533597946167,0.2239483892917633,0.0,0.0,0.3914168179035187,25.38668632507324,28.0,115.05461883544922,-8317.236328125,99.74508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,306.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.1874416321516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062798380851745,0.3062845170497894,-4.687383352575125e-06,0.0,0.0001902294170577,0.0,0.0,14.057019233703612,0.0,0.0,0.0,0.3104544878005981,4.0,0.0,1.0
324600,293.1108093261719,297.1499938964844,293.1499938964844,0.0677803084254264,-1697.156982421875,304.1466369628906,0.7689988613128662,0.1195048838853836,0.1078425571322441,293.0948181152344,297.1499938964844,293.1499938964844,0.0936472192406654,-2287.380859375,304.1454162597656,0.834424614906311,0.1532396525144577,0.1453609764575958,293.09796142578125,297.1499938964844,293.1499938964844,0.0900734439492225,-1637.6556396484375,304.1456604003906,0.8263781070709229,0.1485009938478469,0.1040693894028663,293.0856628417969,297.1499938964844,293.1499938964844,0.1835106760263443,-3907.06298828125,304.2017517089844,0.9975484013557434,0.3345986008644104,0.2471562474966049,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5737475156784058,0.050000000745058,0.2280943393707275,291.1430053710937,291.1499938964844,269.0666809082031,268.377197265625,283.15093994140625,293.2074890136719,291.161376953125,1.0,0.2029300779104232,1.0,1.0,0.9749284386634828,1.0,-0.99914288520813,0.4166092574596405,0.582533597946167,0.2239483892917633,0.0,0.0,0.3914168179035187,25.38668632507324,28.0,115.05461883544922,-8317.236328125,99.74508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821655273437,306.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.1874416321516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062798380851745,0.3062845170497894,-4.687383352575125e-06,0.0,0.0001902294170577,0.0,0.0,14.057019233703612,0.0,0.0,0.0,0.3104544878005981,4.0,0.0,1.0
324660,293.11102294921875,297.1499938964844,293.1499938964844,0.0684370696544647,-1708.453369140625,304.14654541015625,0.7557862401008606,0.1204544901847839,0.1088291257619857,293.09503173828125,297.1499938964844,293.1499938964844,0.0945217311382293,-2304.07568359375,304.1453552246094,0.8210887312889099,0.1545986384153366,0.146784096956253,293.0981750488281,297.1499938964844,293.1499938964844,0.0908940583467483,-1649.2236328125,304.1456298828125,0.8129594922065735,0.1497790664434433,0.1050636991858482,293.0425109863281,297.1499938964844,293.1499938964844,0.1981823891401291,-4165.30419921875,304.159912109375,0.9990000128746032,0.3451287150382995,0.2650807797908783,293.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.5598762631416321,0.050000000745058,0.2285027205944061,291.1880798339844,291.1499938964844,269.0299987792969,268.34185791015625,283.1199035644531,293.2040710449219,291.1767883300781,1.0,0.2122753858566284,1.0,1.0,0.9750107526779176,1.0,-1.0251944065093994,0.4282068610191345,0.5969876050949097,0.2306127846240997,0.0,0.0,0.3800086081027984,27.90595817565918,31.0,-11.10595703125,-8236.841796875,109.81048583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,306.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.068359375,18000.0,0.0,0.0,0.1884826570749282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904971241950989,0.2905017733573913,-4.653370069718221e-06,0.0,0.000191285929759,0.0,0.0,13.143701553344728,0.0,0.0,0.0,0.3069992959499359,4.0,0.0,1.0
324720,293.11102294921875,297.1499938964844,293.1499938964844,0.0684370696544647,-1708.453369140625,304.14654541015625,0.7557862401008606,0.1204544901847839,0.1088291257619857,293.09503173828125,297.1499938964844,293.1499938964844,0.0945217311382293,-2304.07568359375,304.1453552246094,0.8210887312889099,0.1545986384153366,0.146784096956253,293.0981750488281,297.1499938964844,293.1499938964844,0.0908940583467483,-1649.2236328125,304.1456298828125,0.8129594922065735,0.1497790664434433,0.1050636991858482,293.0425109863281,297.1499938964844,293.1499938964844,0.1981823891401291,-4165.30419921875,304.159912109375,0.9990000128746032,0.3451287150382995,0.2650807797908783,293.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.5598762631416321,0.050000000745058,0.2285027205944061,291.1880798339844,291.1499938964844,269.0299987792969,268.34185791015625,283.1199035644531,293.2040710449219,291.1767883300781,1.0,0.2122753858566284,1.0,1.0,0.9750107526779176,1.0,-1.0251944065093994,0.4282068610191345,0.5969876050949097,0.2306127846240997,0.0,0.0,0.3800086081027984,27.90595817565918,31.0,-11.10595703125,-8236.841796875,109.81048583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,306.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.068359375,18000.0,0.0,0.0,0.1884826570749282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904971241950989,0.2905017733573913,-4.653370069718221e-06,0.0,0.000191285929759,0.0,0.0,13.143701553344728,0.0,0.0,0.0,0.3069992959499359,4.0,0.0,1.0
324780,293.1110534667969,297.1499938964844,293.1499938964844,0.0697547197341919,-1733.0067138671875,304.1455383300781,0.7425113320350647,0.1214362904429435,0.1097980663180351,293.0950622558594,297.1499938964844,293.1499938964844,0.0962243303656578,-2338.66162109375,304.14410400390625,0.8067033290863037,0.155984342098236,0.1481868326663971,293.09814453125,297.1499938964844,293.1499938964844,0.0925198793411254,-1673.69384765625,304.1444091796875,0.7980368137359619,0.1510952413082122,0.1060493513941764,293.0535583496094,297.1499938964844,293.1499938964844,0.2156118303537368,-4464.001953125,304.1280212402344,0.9990000128746032,0.34569251537323,0.2832202613353729,293.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5455992221832275,0.050000000745058,0.2289865314960479,291.11358642578125,291.1499938964844,268.99334716796875,268.3065185546875,283.0867004394531,293.1995544433594,291.1098327636719,1.0,0.22006855905056,1.0,1.0,0.9750930666923524,1.0,-1.0515776872634888,0.4398851692676544,0.6116925477981567,0.2376835793256759,0.0,0.0,0.3906565308570862,30.849857330322266,34.0,-53.2821159362793,-8447.904296875,121.1716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.083984375,18000.0,0.0,0.0,0.1892697513103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984935045242309,0.2984981536865234,-4.653551513911225e-06,0.0,0.0001920847280416,0.0,0.0,13.557062149047852,0.0,0.0,0.0,0.3085271418094635,4.0,0.0,1.0
324840,293.1110534667969,297.1499938964844,293.1499938964844,0.0697547197341919,-1733.0067138671875,304.1455383300781,0.7425113320350647,0.1214362904429435,0.1097980663180351,293.0950622558594,297.1499938964844,293.1499938964844,0.0962243303656578,-2338.66162109375,304.14410400390625,0.8067033290863037,0.155984342098236,0.1481868326663971,293.09814453125,297.1499938964844,293.1499938964844,0.0925198793411254,-1673.69384765625,304.1444091796875,0.7980368137359619,0.1510952413082122,0.1060493513941764,293.0535583496094,297.1499938964844,293.1499938964844,0.2156118303537368,-4464.001953125,304.1280212402344,0.9990000128746032,0.34569251537323,0.2832202613353729,293.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5455992221832275,0.050000000745058,0.2289865314960479,291.11358642578125,291.1499938964844,268.99334716796875,268.3065185546875,283.0867004394531,293.1995544433594,291.1098327636719,1.0,0.22006855905056,1.0,1.0,0.9750930666923524,1.0,-1.0515776872634888,0.4398851692676544,0.6116925477981567,0.2376835793256759,0.0,0.0,0.3906565308570862,30.849857330322266,34.0,-53.2821159362793,-8447.904296875,121.1716766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86248779296875,306.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.083984375,18000.0,0.0,0.0,0.1892697513103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984935045242309,0.2984981536865234,-4.653551513911225e-06,0.0,0.0001920847280416,0.0,0.0,13.557062149047852,0.0,0.0,0.0,0.3085271418094635,4.0,0.0,1.0
324900,293.1110534667969,297.1499938964844,293.1499938964844,0.0702753588557243,-1742.5177001953125,304.1454162597656,0.7366432547569275,0.1219308525323867,0.1102923601865768,293.09503173828125,297.1499938964844,293.1499938964844,0.0969049409031868,-2352.192626953125,304.1439514160156,0.7997941374778748,0.1566824316978454,0.1488983482122421,293.0981140136719,297.1499938964844,293.1499938964844,0.0931691378355026,-1683.262939453125,304.1442565917969,0.7911583185195923,0.1517590284347534,0.10655128210783,293.0704650878906,297.1499938964844,293.1499938964844,0.2237473577260971,-4600.51171875,304.1172790527344,0.9990000128746032,0.3435998857021332,0.2918291091918945,293.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5391172170639038,0.050000000745058,0.229233905673027,291.1000366210937,291.1499938964844,268.9750061035156,268.2888488769531,283.0701904296875,293.19744873046875,291.09735107421875,1.0,0.2238682359457016,1.0,1.0,0.9751341938972472,1.0,-1.0642575025558472,0.4455231726169586,0.6187343001365662,0.2410686463117599,0.0,0.0,0.3953745663166046,32.34642028808594,34.0,-45.50347900390625,-8561.39453125,126.96223449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,306.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.912109375,18000.0,0.0,0.0,0.189927875995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039207756519317,0.3039254248142242,-4.668700512411306e-06,0.0,0.0001927526463987,0.0,0.0,13.881386756896973,0.0,0.0,0.0,0.309824675321579,4.0,0.0,1.0
324960,293.111083984375,297.1499938964844,293.1499938964844,0.070789486169815,-1751.91943359375,304.14532470703125,0.7312183380126953,0.1224180534482002,0.1107831671833992,293.0950622558594,297.1499938964844,293.1499938964844,0.0975821018218994,-2365.632080078125,304.143798828125,0.7933383584022522,0.1573763787746429,0.1496086120605468,293.0981140136719,297.1499938964844,293.1499938964844,0.0938134416937828,-1692.74853515625,304.1441345214844,0.7847583889961243,0.1524160951375961,0.1070511788129806,293.0921936035156,297.1499938964844,293.1499938964844,0.2318093031644821,-4734.310546875,304.1086120605469,0.9990000128746032,0.3403411209583282,0.3002285957336426,293.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.5331089496612549,0.050000000745058,0.2294823974370956,291.087646484375,291.1499938964844,268.9566650390625,268.27117919921875,283.053955078125,293.1956787109375,291.0848693847656,1.0,0.2275968343019485,1.0,1.0,0.9753807187080384,1.0,-1.0766793489456177,0.4510560035705566,0.6256232857704163,0.2443688511848449,0.0,0.0,0.4007696509361267,33.84701919555664,25.0,-41.06327438354492,-8672.2138671875,132.81729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830322265625,306.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.423828125,18000.0,0.0,0.0,0.1907845735549926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096146285533905,0.3096193075180053,-4.685947260441026e-06,0.0,0.0001936220796778,0.0,0.0,14.229143142700195,0.0,0.0,0.0,0.3112559020519256,4.0,0.0,1.0
325020,293.1100769042969,297.1499938964844,293.1499938964844,0.0709682404994964,-1754.054931640625,304.1466369628906,0.7792686820030212,0.1236040294170379,0.1115080490708351,293.0940856933594,297.1499938964844,293.1499938964844,0.0979349240660667,-2371.201416015625,304.1453552246094,0.8456073999404907,0.158964991569519,0.1507558375597,293.0971374511719,297.1499938964844,293.1499938964844,0.0941265746951103,-1696.329345703125,304.1456298828125,0.8371149301528931,0.1539306640625,0.1078466847538948,293.0715637207031,297.1499938964844,293.1499938964844,0.1819312423467636,-3879.21337890625,304.2059326171875,0.997252881526947,0.3457075953483581,0.2454256266355514,293.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5750564336776733,0.050000000745058,0.2280579060316085,291.1484069824219,291.1499938964844,268.9200134277344,268.23583984375,283.0808410644531,293.1917724609375,291.16650390625,1.0,0.2045072317123413,1.0,1.0,0.9758736491203308,1.0,-1.0124313831329346,0.4221238791942596,0.5903074741363525,0.2282573133707046,0.0,0.0,0.3992977738380432,25.38706588745117,28.0,111.92113494873048,-8497.6279296875,102.60723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,306.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.04296875,18000.0,0.0,0.0,0.1925732046365738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156801760196686,0.3156848847866058,-4.7202856876538135e-06,0.0,0.0001954373146872,0.0,0.0,14.649652481079102,0.0,0.0,0.0,0.3128879368305206,4.0,0.0,1.0
325080,293.1100769042969,297.1499938964844,293.1499938964844,0.0709682404994964,-1754.054931640625,304.1466369628906,0.7792686820030212,0.1236040294170379,0.1115080490708351,293.0940856933594,297.1499938964844,293.1499938964844,0.0979349240660667,-2371.201416015625,304.1453552246094,0.8456073999404907,0.158964991569519,0.1507558375597,293.0971374511719,297.1499938964844,293.1499938964844,0.0941265746951103,-1696.329345703125,304.1456298828125,0.8371149301528931,0.1539306640625,0.1078466847538948,293.0715637207031,297.1499938964844,293.1499938964844,0.1819312423467636,-3879.21337890625,304.2059326171875,0.997252881526947,0.3457075953483581,0.2454256266355514,293.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5750564336776733,0.050000000745058,0.2280579060316085,291.1484069824219,291.1499938964844,268.9200134277344,268.23583984375,283.0808410644531,293.1917724609375,291.16650390625,1.0,0.2045072317123413,1.0,1.0,0.9758736491203308,1.0,-1.0124313831329346,0.4221238791942596,0.5903074741363525,0.2282573133707046,0.0,0.0,0.3992977738380432,25.38706588745117,28.0,111.92113494873048,-8497.6279296875,102.60723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,306.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.04296875,18000.0,0.0,0.0,0.1925732046365738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156801760196686,0.3156848847866058,-4.7202856876538135e-06,0.0,0.0001954373146872,0.0,0.0,14.649652481079102,0.0,0.0,0.0,0.3128879368305206,4.0,0.0,1.0
325140,293.1102294921875,297.1499938964844,293.1499938964844,0.0716563239693641,-1766.093017578125,304.1465148925781,0.7654948830604553,0.1245843768119812,0.1125233992934227,293.0942077636719,297.1499938964844,293.1499938964844,0.0988541170954704,-2388.733154296875,304.1452331542969,0.831798255443573,0.1603550612926483,0.1522085517644882,293.0972595214844,297.1499938964844,293.1499938964844,0.0949930697679519,-1708.5830078125,304.1455078125,0.8235368728637695,0.1552459746599197,0.1088675186038017,293.0255126953125,297.1499938964844,293.1499938964844,0.1967769116163253,-4141.17919921875,304.16241455078125,0.9990000128746032,0.3571843802928924,0.2635475099086761,293.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.5610820651054382,0.050000000745058,0.2284645736217498,291.19024658203125,291.1499938964844,268.8833312988281,268.20050048828125,283.04888916015625,293.1874389648437,291.1786193847656,1.0,0.2138804346323013,1.0,1.0,0.976366639137268,1.0,-1.0388188362121582,0.4338936507701874,0.6049252152442932,0.2349823564291,0.0,0.0,0.387748122215271,27.905567169189453,31.0,-15.408442497253418,-8418.380859375,112.92613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84503173828125,306.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.935546875,18000.0,0.0,0.0,0.193374678492546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990518510341644,0.2990565299987793,-4.682029157265788e-06,0.0,0.0001962507230928,0.0,0.0,13.663240432739258,0.0,0.0,0.0,0.309145987033844,4.0,0.0,1.0
325200,293.1102294921875,297.1499938964844,293.1499938964844,0.0716563239693641,-1766.093017578125,304.1465148925781,0.7654948830604553,0.1245843768119812,0.1125233992934227,293.0942077636719,297.1499938964844,293.1499938964844,0.0988541170954704,-2388.733154296875,304.1452331542969,0.831798255443573,0.1603550612926483,0.1522085517644882,293.0972595214844,297.1499938964844,293.1499938964844,0.0949930697679519,-1708.5830078125,304.1455078125,0.8235368728637695,0.1552459746599197,0.1088675186038017,293.0255126953125,297.1499938964844,293.1499938964844,0.1967769116163253,-4141.17919921875,304.16241455078125,0.9990000128746032,0.3571843802928924,0.2635475099086761,293.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.5610820651054382,0.050000000745058,0.2284645736217498,291.19024658203125,291.1499938964844,268.8833312988281,268.20050048828125,283.04888916015625,293.1874389648437,291.1786193847656,1.0,0.2138804346323013,1.0,1.0,0.976366639137268,1.0,-1.0388188362121582,0.4338936507701874,0.6049252152442932,0.2349823564291,0.0,0.0,0.387748122215271,27.905567169189453,31.0,-15.408442497253418,-8418.380859375,112.92613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84503173828125,306.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.935546875,18000.0,0.0,0.0,0.193374678492546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990518510341644,0.2990565299987793,-4.682029157265788e-06,0.0,0.0001962507230928,0.0,0.0,13.663240432739258,0.0,0.0,0.0,0.309145987033844,4.0,0.0,1.0
325260,293.1102294921875,297.1499938964844,293.1499938964844,0.0730036869645118,-1791.4791259765625,304.1454772949219,0.7515760064125061,0.1255914717912674,0.1135160848498344,293.0942077636719,297.1499938964844,293.1499938964844,0.1006219089031219,-2424.412841796875,304.1439208984375,0.8175405859947205,0.1617706716060638,0.1536396145820617,293.09716796875,297.1499938964844,293.1499938964844,0.0966785997152328,-1733.885986328125,304.1442565917969,0.8090789914131165,0.1565954536199569,0.1098769530653953,293.0354919433594,297.1499938964844,293.1499938964844,0.2143083959817886,-4442.19384765625,304.1295471191406,0.9990000128746032,0.3583995997905731,0.2818359136581421,293.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5466702580451965,0.050000000745058,0.2289469689130783,291.1144714355469,291.1499938964844,268.8466796875,268.1651611328125,283.01416015625,293.1819152832031,291.1107482910156,1.0,0.221686378121376,1.0,1.0,0.976436734199524,1.0,-1.0654703378677368,0.445731520652771,0.6197388172149658,0.2421019375324249,0.0,0.0,0.3984114229679107,30.849594116210938,34.0,-54.96931076049805,-8637.42578125,124.54962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,306.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8828125,18000.0,0.0,0.0,0.193932369351387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073142170906067,0.3073188960552215,-4.682330654759426e-06,0.0,0.0001968167052837,0.0,0.0,14.097504615783691,0.0,0.0,0.0,0.3107563257217407,4.0,0.0,1.0
325320,293.1102294921875,297.1499938964844,293.1499938964844,0.0730036869645118,-1791.4791259765625,304.1454772949219,0.7515760064125061,0.1255914717912674,0.1135160848498344,293.0942077636719,297.1499938964844,293.1499938964844,0.1006219089031219,-2424.412841796875,304.1439208984375,0.8175405859947205,0.1617706716060638,0.1536396145820617,293.09716796875,297.1499938964844,293.1499938964844,0.0966785997152328,-1733.885986328125,304.1442565917969,0.8090789914131165,0.1565954536199569,0.1098769530653953,293.0354919433594,297.1499938964844,293.1499938964844,0.2143083959817886,-4442.19384765625,304.1295471191406,0.9990000128746032,0.3583995997905731,0.2818359136581421,293.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5466702580451965,0.050000000745058,0.2289469689130783,291.1144714355469,291.1499938964844,268.8466796875,268.1651611328125,283.01416015625,293.1819152832031,291.1107482910156,1.0,0.221686378121376,1.0,1.0,0.976436734199524,1.0,-1.0654703378677368,0.445731520652771,0.6197388172149658,0.2421019375324249,0.0,0.0,0.3984114229679107,30.849594116210938,34.0,-54.96931076049805,-8637.42578125,124.54962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,306.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8828125,18000.0,0.0,0.0,0.193932369351387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073142170906067,0.3073188960552215,-4.682330654759426e-06,0.0,0.0001968167052837,0.0,0.0,14.097504615783691,0.0,0.0,0.0,0.3107563257217407,4.0,0.0,1.0
