time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1102600097656,297.1499938964844,293.1499938964844,0.0740541592240333,-1810.889404296875,304.1452331542969,0.7397890090942383,0.1265947371721267,0.1145207285881042,293.0941772460937,297.1499938964844,293.1499938964844,0.1020248979330062,-2452.061767578125,304.14361572265625,0.8044135570526123,0.1631904691457748,0.1550876200199127,293.0971069335937,297.1499938964844,293.1499938964844,0.0980125963687896,-1753.4591064453125,304.1439514160156,0.7955394983291626,0.1579461246728897,0.1108997240662574,293.073974609375,297.1499938964844,293.1499938964844,0.2305231243371963,-4713.248046875,304.1095886230469,0.9990000128746032,0.3535445928573608,0.2988913059234619,293.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5340439677238464,0.050000000745058,0.229441836476326,291.0880126953125,291.1499938964844,268.8099975585937,268.1298217773437,282.97979736328125,293.17706298828125,291.0851745605469,1.0,0.229214072227478,1.0,1.0,0.9765068888664246,1.0,-1.090707540512085,0.4570117890834808,0.6336957216262817,0.2487983107566833,0.0,0.0,0.4084932208061218,33.84700012207031,37.0,-42.26739883422852,-8865.8271484375,136.42901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,306.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.388671875,18000.0,0.0,0.0,0.1952531188726425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186440467834472,0.3186487853527069,-4.716473995358683e-06,0.0,0.0001981570967473,0.0,0.0,14.797947883605955,0.0,0.0,0.0,0.313600093126297,4.0,0.0,1.0
325440,293.1102600097656,297.1499938964844,293.1499938964844,0.0740541592240333,-1810.889404296875,304.1452331542969,0.7397890090942383,0.1265947371721267,0.1145207285881042,293.0941772460937,297.1499938964844,293.1499938964844,0.1020248979330062,-2452.061767578125,304.14361572265625,0.8044135570526123,0.1631904691457748,0.1550876200199127,293.0971069335937,297.1499938964844,293.1499938964844,0.0980125963687896,-1753.4591064453125,304.1439514160156,0.7955394983291626,0.1579461246728897,0.1108997240662574,293.073974609375,297.1499938964844,293.1499938964844,0.2305231243371963,-4713.248046875,304.1095886230469,0.9990000128746032,0.3535445928573608,0.2988913059234619,293.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5340439677238464,0.050000000745058,0.229441836476326,291.0880126953125,291.1499938964844,268.8099975585937,268.1298217773437,282.97979736328125,293.17706298828125,291.0851745605469,1.0,0.229214072227478,1.0,1.0,0.9765068888664246,1.0,-1.090707540512085,0.4570117890834808,0.6336957216262817,0.2487983107566833,0.0,0.0,0.4084932208061218,33.84700012207031,37.0,-42.26739883422852,-8865.8271484375,136.42901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,306.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.388671875,18000.0,0.0,0.0,0.1952531188726425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186440467834472,0.3186487853527069,-4.716473995358683e-06,0.0,0.0001981570967473,0.0,0.0,14.797947883605955,0.0,0.0,0.0,0.313600093126297,4.0,0.0,1.0
325500,293.1103515625,297.1499938964844,293.1499938964844,0.074561133980751,-1820.2596435546875,304.1451721191406,0.7345689535140991,0.1270817220211029,0.1150127500295639,293.0942077636719,297.1499938964844,293.1499938964844,0.1027124375104904,-2465.554931640625,304.1435241699219,0.7982376217842102,0.1638905853033065,0.155805230140686,293.09716796875,297.1499938964844,293.1499938964844,0.0986625999212265,-1762.9622802734375,304.14385986328125,0.7893987894058228,0.1586069017648697,0.1114035844802856,293.0994873046875,297.1499938964844,293.1499938964844,0.2384982854127884,-4844.42626953125,304.1024475097656,0.9990000128746032,0.3494970798492431,0.3071053326129913,293.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.5284233093261719,0.050000000745058,0.2296905666589737,291.0762023925781,291.1499938964844,268.7916564941406,268.1121520996094,282.9628601074219,293.1751403808594,291.0740661621094,1.0,0.2328693121671676,1.0,1.0,0.9765419363975524,1.0,-1.1029222011566162,0.462496668100357,0.6404255032539368,0.2520198822021484,0.0,0.0,0.4146154224872589,35.349124908447266,37.0,-35.84514236450195,-8984.966796875,142.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,306.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.8125,18000.0,0.0,0.0,0.1962425410747528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254958987236023,0.3255006372928619,-4.737994458992034e-06,0.0,0.0001991612225538,0.0,0.0,15.231830596923828,0.0,0.0,0.0,0.3153777718544006,4.0,0.0,1.0
325560,293.1104736328125,297.1499938964844,293.1499938964844,0.0750343427062034,-1828.9718017578125,304.14520263671875,0.7296953201293945,0.1275568157434463,0.1154946759343147,293.09429931640625,297.1499938964844,293.1499938964844,0.1033633351325988,-2478.251953125,304.1435241699219,0.7924434542655945,0.1645814329385757,0.156514972448349,293.0971374511719,297.1499938964844,293.1499938964844,0.0992794185876846,-1771.927734375,304.14385986328125,0.7836629748344421,0.1592782735824585,0.1119039356708526,293.1280517578125,297.1499938964844,293.1499938964844,0.2463204711675644,-4971.7529296875,304.0968933105469,0.9990000128746032,0.3445279598236084,0.3151224851608276,293.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5232251882553101,0.050000000745058,0.2299398481845855,291.0680236816406,291.1499938964844,268.7733459472656,268.094482421875,282.9461975097656,293.1734924316406,291.0667419433594,1.0,0.2364542782306671,1.0,1.0,0.9768170118331908,1.0,-1.1148754358291626,0.4678734838962555,0.6470019817352295,0.2551482319831848,0.0,0.0,0.4209210574626922,36.85172271728516,25.0,-27.40471649169922,-9105.8916015625,148.52301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,306.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.353515625,18000.0,0.0,0.0,0.1974760890007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330324292182922,0.3330371677875519,-4.763116066897055e-06,0.0,0.0002004131238209,0.0,0.0,15.72038459777832,0.0,0.0,0.0,0.317372053861618,4.0,0.0,1.0
325620,293.1094055175781,297.1499938964844,293.1499938964844,0.0749166756868362,-1825.269775390625,304.1470642089844,0.791355311870575,0.1287751197814941,0.1161359399557113,293.0932006835937,297.1499938964844,293.1499938964844,0.1033698543906211,-2476.45703125,304.145751953125,0.8590240478515625,0.1662099808454513,0.1575846225023269,293.0960693359375,297.1499938964844,293.1499938964844,0.0992810204625129,-1770.5650634765625,304.14599609375,0.8499735593795776,0.1608370393514633,0.1126644760370254,293.1000671386719,297.1499938964844,293.1499938964844,0.18113873898983,-3860.9794921875,304.2237854003906,0.9970204830169678,0.3503948152065277,0.2441342771053314,293.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.576029360294342,0.050000000745058,0.2280306816101074,291.157470703125,291.1499938964844,268.7366638183594,268.0591125488281,282.9928283691406,293.1695251464844,291.1798095703125,1.0,0.2063330262899398,1.0,1.0,0.9773672223091124,1.0,-1.0303951501846311,0.4294812679290771,0.6009138822555542,0.2343783527612686,0.0,0.0,0.4167027771472931,25.51651763916016,28.0,153.25753784179688,-8821.3388671875,106.7981185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,306.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.978515625,18000.0,0.0,0.0,0.1999436020851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386442065238952,0.3386490046977997,-4.806359356734902e-06,0.0,0.0002029173483606,0.0,0.0,16.164390563964844,0.0,0.0,0.0,0.3190408051013946,4.0,0.0,1.0
325680,293.1094055175781,297.1499938964844,293.1499938964844,0.0749166756868362,-1825.269775390625,304.1470642089844,0.791355311870575,0.1287751197814941,0.1161359399557113,293.0932006835937,297.1499938964844,293.1499938964844,0.1033698543906211,-2476.45703125,304.145751953125,0.8590240478515625,0.1662099808454513,0.1575846225023269,293.0960693359375,297.1499938964844,293.1499938964844,0.0992810204625129,-1770.5650634765625,304.14599609375,0.8499735593795776,0.1608370393514633,0.1126644760370254,293.1000671386719,297.1499938964844,293.1499938964844,0.18113873898983,-3860.9794921875,304.2237854003906,0.9970204830169678,0.3503948152065277,0.2441342771053314,293.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.576029360294342,0.050000000745058,0.2280306816101074,291.157470703125,291.1499938964844,268.7366638183594,268.0591125488281,282.9928283691406,293.1695251464844,291.1798095703125,1.0,0.2063330262899398,1.0,1.0,0.9773672223091124,1.0,-1.0303951501846311,0.4294812679290771,0.6009138822555542,0.2343783527612686,0.0,0.0,0.4167027771472931,25.51651763916016,28.0,153.25753784179688,-8821.3388671875,106.7981185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6990661621094,306.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.978515625,18000.0,0.0,0.0,0.1999436020851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386442065238952,0.3386490046977997,-4.806359356734902e-06,0.0,0.0002029173483606,0.0,0.0,16.164390563964844,0.0,0.0,0.0,0.3190408051013946,4.0,0.0,1.0
325740,293.1097412109375,297.1499938964844,293.1499938964844,0.0754899159073829,-1835.1893310546875,304.1469421386719,0.7776671648025513,0.1297346204519271,0.1171447113156318,293.093505859375,297.1499938964844,293.1499938964844,0.1041667312383651,-2491.227783203125,304.1456604003906,0.8450998663902283,0.1675880849361419,0.1590369939804077,293.0965881347656,297.1499938964844,293.1499938964844,0.0999923199415206,-1780.3409423828125,304.1459655761719,0.8363478183746338,0.1620992869138717,0.1136521324515342,293.0314025878906,297.1499938964844,293.1499938964844,0.1950139552354812,-4107.85986328125,304.17578125,0.9990000128746032,0.3657602667808532,0.2616577744483948,293.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.5625641345977783,0.050000000745058,0.2284182757139206,291.21490478515625,291.1499938964844,268.70001220703125,268.0237731933594,282.96075439453125,293.16522216796875,291.2017517089844,1.0,0.2159383296966552,1.0,1.0,0.9779173731803894,1.0,-1.0559810400009155,0.4409970939159393,0.6149839162826538,0.2407256662845611,0.0,0.0,0.4000929594039917,27.92348861694336,31.0,-5.966389179229736,-8671.0400390625,116.9773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,306.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.734375,18000.0,0.0,0.0,0.2009463459253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144154548645019,0.3144201934337616,-4.743420049635461e-06,0.0,0.0002039349928963,0.0,0.0,14.64779281616211,0.0,0.0,0.0,0.3132485747337341,4.0,0.0,1.0
325800,293.1097412109375,297.1499938964844,293.1499938964844,0.0754899159073829,-1835.1893310546875,304.1469421386719,0.7776671648025513,0.1297346204519271,0.1171447113156318,293.093505859375,297.1499938964844,293.1499938964844,0.1041667312383651,-2491.227783203125,304.1456604003906,0.8450998663902283,0.1675880849361419,0.1590369939804077,293.0965881347656,297.1499938964844,293.1499938964844,0.0999923199415206,-1780.3409423828125,304.1459655761719,0.8363478183746338,0.1620992869138717,0.1136521324515342,293.0314025878906,297.1499938964844,293.1499938964844,0.1950139552354812,-4107.85986328125,304.17578125,0.9990000128746032,0.3657602667808532,0.2616577744483948,293.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.5625641345977783,0.050000000745058,0.2284182757139206,291.21490478515625,291.1499938964844,268.70001220703125,268.0237731933594,282.96075439453125,293.16522216796875,291.2017517089844,1.0,0.2159383296966552,1.0,1.0,0.9779173731803894,1.0,-1.0559810400009155,0.4409970939159393,0.6149839162826538,0.2407256662845611,0.0,0.0,0.4000929594039917,27.92348861694336,31.0,-5.966389179229736,-8671.0400390625,116.9773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,306.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.734375,18000.0,0.0,0.0,0.2009463459253311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144154548645019,0.3144201934337616,-4.743420049635461e-06,0.0,0.0002039349928963,0.0,0.0,14.64779281616211,0.0,0.0,0.0,0.3132485747337341,4.0,0.0,1.0
325860,293.10992431640625,297.1499938964844,293.1499938964844,0.0768940225243568,-1862.078369140625,304.1456604003906,0.7629424929618835,0.1307183057069778,0.1181145012378692,293.0936279296875,297.1499938964844,293.1499938964844,0.1060639545321464,-2529.2578125,304.1440124511719,0.8303034901618958,0.1689926981925964,0.1604551672935485,293.09674072265625,297.1499938964844,293.1499938964844,0.1017790511250495,-1807.057861328125,304.1444091796875,0.8217619061470032,0.1634183377027511,0.1146356984972953,293.0294189453125,297.1499938964844,293.1499938964844,0.2126697450876236,-4412.61376953125,304.1383056640625,0.9990000128746032,0.369263231754303,0.2800736129283905,293.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5480426549911499,0.050000000745058,0.2288969904184341,291.12799072265625,291.1499938964844,268.663330078125,267.9884338378906,282.92388916015625,293.1590270996094,291.1238098144531,1.0,0.2237100601196289,1.0,1.0,0.9779117703437804,1.0,-1.082707166671753,0.4529475271701813,0.629759669303894,0.2477717101573944,0.0,0.0,0.4098342359066009,30.852521896362305,34.0,-60.03385925292969,-8882.1669921875,128.8440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,306.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.466796875,18000.0,0.0,0.0,0.2013984769582748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211240172386169,0.3211287558078766,-4.732026354759e-06,0.0,0.0002043938438873,0.0,0.0,14.976896286010742,0.0,0.0,0.0,0.3143959939479828,4.0,0.0,1.0
325920,293.10992431640625,297.1499938964844,293.1499938964844,0.0768940225243568,-1862.078369140625,304.1456604003906,0.7629424929618835,0.1307183057069778,0.1181145012378692,293.0936279296875,297.1499938964844,293.1499938964844,0.1060639545321464,-2529.2578125,304.1440124511719,0.8303034901618958,0.1689926981925964,0.1604551672935485,293.09674072265625,297.1499938964844,293.1499938964844,0.1017790511250495,-1807.057861328125,304.1444091796875,0.8217619061470032,0.1634183377027511,0.1146356984972953,293.0294189453125,297.1499938964844,293.1499938964844,0.2126697450876236,-4412.61376953125,304.1383056640625,0.9990000128746032,0.369263231754303,0.2800736129283905,293.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5480426549911499,0.050000000745058,0.2288969904184341,291.12799072265625,291.1499938964844,268.663330078125,267.9884338378906,282.92388916015625,293.1590270996094,291.1238098144531,1.0,0.2237100601196289,1.0,1.0,0.9779117703437804,1.0,-1.082707166671753,0.4529475271701813,0.629759669303894,0.2477717101573944,0.0,0.0,0.4098342359066009,30.852521896362305,34.0,-60.03385925292969,-8882.1669921875,128.8440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8560485839844,306.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.466796875,18000.0,0.0,0.0,0.2013984769582748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211240172386169,0.3211287558078766,-4.732026354759e-06,0.0,0.0002043938438873,0.0,0.0,14.976896286010742,0.0,0.0,0.0,0.3143959939479828,4.0,0.0,1.0
325980,293.1100769042969,297.1499938964844,293.1499938964844,0.0779570937156677,-1882.00634765625,304.1453552246094,0.7503628134727478,0.1317052841186523,0.1191025227308273,293.0936889648437,297.1499938964844,293.1499938964844,0.1075286492705345,-2557.886474609375,304.1435852050781,0.8173555135726929,0.1704089194536209,0.1618975549936294,293.0968017578125,297.1499938964844,293.1499938964844,0.1031600907444953,-1827.1849365234373,304.1439819335937,0.8085678219795227,0.1647541373968124,0.1156454086303711,293.0623779296875,297.1499938964844,293.1499938964844,0.2289089411497116,-4685.26416015625,304.11541748046875,0.9990000128746032,0.365693598985672,0.297198623418808,293.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5352389812469482,0.050000000745058,0.2293907552957534,291.096923828125,291.1499938964844,268.6266784667969,267.9530639648437,282.8872375488281,293.1530456542969,291.09356689453125,1.0,0.2312187850475311,1.0,1.0,0.9779061079025269,1.0,-1.10798442363739,0.4643248617649078,0.6436595320701599,0.2543764114379883,0.0,0.0,0.4190314710140228,33.84770202636719,37.0,-48.9007682800293,-9109.7939453125,140.97901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,306.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.29296875,18000.0,0.0,0.0,0.2024927586317062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316409289836883,0.3316456973552704,-4.76385230285814e-06,0.0,0.0002055044169537,0.0,0.0,15.645771980285645,0.0,0.0,0.0,0.3170921504497528,4.0,0.0,1.0
326040,293.1100769042969,297.1499938964844,293.1499938964844,0.0779570937156677,-1882.00634765625,304.1453552246094,0.7503628134727478,0.1317052841186523,0.1191025227308273,293.0936889648437,297.1499938964844,293.1499938964844,0.1075286492705345,-2557.886474609375,304.1435852050781,0.8173555135726929,0.1704089194536209,0.1618975549936294,293.0968017578125,297.1499938964844,293.1499938964844,0.1031600907444953,-1827.1849365234373,304.1439819335937,0.8085678219795227,0.1647541373968124,0.1156454086303711,293.0623779296875,297.1499938964844,293.1499938964844,0.2289089411497116,-4685.26416015625,304.11541748046875,0.9990000128746032,0.365693598985672,0.297198623418808,293.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5352389812469482,0.050000000745058,0.2293907552957534,291.096923828125,291.1499938964844,268.6266784667969,267.9530639648437,282.8872375488281,293.1530456542969,291.09356689453125,1.0,0.2312187850475311,1.0,1.0,0.9779061079025269,1.0,-1.10798442363739,0.4643248617649078,0.6436595320701599,0.2543764114379883,0.0,0.0,0.4190314710140228,33.84770202636719,37.0,-48.9007682800293,-9109.7939453125,140.97901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,306.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.29296875,18000.0,0.0,0.0,0.2024927586317062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316409289836883,0.3316456973552704,-4.76385230285814e-06,0.0,0.0002055044169537,0.0,0.0,15.645771980285645,0.0,0.0,0.0,0.3170921504497528,4.0,0.0,1.0
326100,293.1101989746094,297.1499938964844,293.1499938964844,0.0784716308116912,-1891.647705078125,304.145263671875,0.744819700717926,0.1321865320205688,0.1195885986089706,293.09375,297.1499938964844,293.1499938964844,0.1082475110888481,-2571.875,304.1434326171875,0.8113613724708557,0.1711095869541168,0.1626148223876953,293.0968933105469,297.1499938964844,293.1499938964844,0.1038357689976692,-1836.98876953125,304.1438293457031,0.8022578358650208,0.1654113829135894,0.1161457672715187,293.08660888671875,297.1499938964844,293.1499938964844,0.2369085103273391,-4817.34912109375,304.1072082519531,0.9990000128746032,0.3620461821556091,0.3054479360580444,293.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.5295326113700867,0.050000000745058,0.2296391725540161,291.0828857421875,291.1499938964844,268.6083374023437,267.9353942871094,282.8690490722656,293.1505432128906,291.0803527832031,1.0,0.2348677515983581,1.0,1.0,0.9779033064842224,1.0,-1.1202293634414673,0.4698688983917236,0.6503604650497437,0.2575357854366302,0.0,0.0,0.4249325692653656,35.349544525146484,37.0,-42.06588745117188,-9231.1572265625,147.13356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.828125,18000.0,0.0,0.0,0.2033391594886779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383637964725494,0.3383685946464538,-4.785368673765333e-06,0.0,0.0002063633874058,0.0,0.0,16.084293365478516,0.0,0.0,0.0,0.3188804686069488,4.0,0.0,1.0
326160,293.1103515625,297.1499938964844,293.1499938964844,0.0789490267634391,-1900.5498046875,304.145263671875,0.7396875619888306,0.1326570808887481,0.1200658231973648,293.0938720703125,297.1499938964844,293.1499938964844,0.1089238971471786,-2584.94970703125,304.1434020996094,0.8055227994918823,0.171802133321762,0.1633254736661911,293.09686279296875,297.1499938964844,293.1499938964844,0.1044771820306778,-1846.2335205078125,304.143798828125,0.7963061928749084,0.1660888195037841,0.1166475415229797,293.1147155761719,297.1499938964844,293.1499938964844,0.2447529286146164,-4945.48193359375,304.1007385253906,0.9990000128746032,0.3573348522186279,0.3135015070438385,293.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.5242528319358826,0.050000000745058,0.2298882603645324,291.07305908203125,291.1499938964844,268.5899963378906,267.917724609375,282.8509826660156,293.1482849121094,291.071533203125,1.0,0.2384484112262725,1.0,1.0,0.9781896471977234,1.0,-1.13222336769104,0.4753164947032928,0.6569068431854248,0.2605778872966766,0.0,0.0,0.4310651421546936,36.85198593139648,25.0,-32.690757751464844,-9355.14453125,153.33859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,306.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.322265625,18000.0,0.0,0.0,0.2044205367565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458930253982544,0.3458978533744812,-4.811248345504282e-06,0.0,0.0002074608637485,0.0,0.0,16.588075637817383,0.0,0.0,0.0,0.3209255039691925,4.0,0.0,1.0
326220,293.1093444824219,297.1499938964844,293.1499938964844,0.0787903442978859,-1896.0181884765625,304.14715576171875,0.8041444420814514,0.1338679492473602,0.1207005530595779,293.09283447265625,297.1499938964844,293.1499938964844,0.1088834181427955,-2582.175048828125,304.145751953125,0.8736182451248169,0.1734343767166137,0.1643991321325302,293.0958557128906,297.1499938964844,293.1499938964844,0.1044290140271186,-1844.10595703125,304.1460266113281,0.8638265132904053,0.1676409095525741,0.1174060255289077,293.08502197265625,297.1499938964844,293.1499938964844,0.1788545846939087,-3821.18212890625,304.22760009765625,0.9965489506721495,0.3638711869716644,0.2416728138923645,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5778762698173523,0.050000000745058,0.227980375289917,291.16363525390625,291.1499938964844,268.5533447265625,267.88238525390625,282.90826416015625,293.1432800292969,291.1860656738281,1.0,0.2082935124635696,1.0,1.0,0.9787622690200806,1.0,-1.04673171043396,0.4359275698661804,0.6108040809631348,0.2406493425369262,0.0,0.0,0.4260371923446655,25.51787376403809,28.0,154.12667846679688,-9055.693359375,110.5080795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397766113281,306.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.2065448611974716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510070443153381,0.3510119020938873,-4.855358838540269e-06,0.0,0.0002096167736453,0.0,0.0,17.01911735534668,0.0,0.0,0.0,0.3225001394748688,4.0,0.0,1.0
326280,293.1093444824219,297.1499938964844,293.1499938964844,0.0787903442978859,-1896.0181884765625,304.14715576171875,0.8041444420814514,0.1338679492473602,0.1207005530595779,293.09283447265625,297.1499938964844,293.1499938964844,0.1088834181427955,-2582.175048828125,304.145751953125,0.8736182451248169,0.1734343767166137,0.1643991321325302,293.0958557128906,297.1499938964844,293.1499938964844,0.1044290140271186,-1844.10595703125,304.1460266113281,0.8638265132904053,0.1676409095525741,0.1174060255289077,293.08502197265625,297.1499938964844,293.1499938964844,0.1788545846939087,-3821.18212890625,304.22760009765625,0.9965489506721495,0.3638711869716644,0.2416728138923645,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5778762698173523,0.050000000745058,0.227980375289917,291.16363525390625,291.1499938964844,268.5533447265625,267.88238525390625,282.90826416015625,293.1432800292969,291.1860656738281,1.0,0.2082935124635696,1.0,1.0,0.9787622690200806,1.0,-1.04673171043396,0.4359275698661804,0.6108040809631348,0.2406493425369262,0.0,0.0,0.4260371923446655,25.51787376403809,28.0,154.12667846679688,-9055.693359375,110.5080795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397766113281,306.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.283203125,18000.0,0.0,0.0,0.2065448611974716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510070443153381,0.3510119020938873,-4.855358838540269e-06,0.0,0.0002096167736453,0.0,0.0,17.01911735534668,0.0,0.0,0.0,0.3225001394748688,4.0,0.0,1.0
326340,293.1098022460937,297.1499938964844,293.1499938964844,0.0793477594852447,-1905.775146484375,304.14703369140625,0.7898699641227722,0.1348048150539398,0.1216936558485031,293.0932006835937,297.1499938964844,293.1499938964844,0.1096877604722976,-2596.953857421875,304.1456298828125,0.8587086796760559,0.1748045533895492,0.1658469885587692,293.0965270996094,297.1499938964844,293.1499938964844,0.1051364764571189,-1853.7421875,304.14599609375,0.8492273688316345,0.1688782423734665,0.1183806508779525,293.0139465332031,297.1499938964844,293.1499938964844,0.1929864138364792,-4073.31982421875,304.17791748046875,0.9990000128746032,0.3801165521144867,0.2595100998878479,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275695800781,0.5642422437667847,0.050000000745058,0.2283666729927063,291.2191467285156,291.1499938964844,268.51666259765625,267.8470153808594,282.8741149902344,293.13824462890625,291.2054748535156,1.0,0.2179283797740936,1.0,1.0,0.9793349504470824,1.0,-1.0726510286331177,0.4477104544639587,0.6249405741691589,0.2468757629394531,0.0,0.0,0.4088170826435089,27.923236846923828,31.0,-9.830440521240234,-8900.1962890625,120.98243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,306.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.662109375,18000.0,0.0,0.0,0.2071290612220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249037265777588,0.3249084949493408,-4.783096756000305e-06,0.0,0.0002102096768794,0.0,0.0,15.332403182983398,0.0,0.0,0.0,0.3160655200481415,4.0,0.0,1.0
326400,293.1098022460937,297.1499938964844,293.1499938964844,0.0793477594852447,-1905.775146484375,304.14703369140625,0.7898699641227722,0.1348048150539398,0.1216936558485031,293.0932006835937,297.1499938964844,293.1499938964844,0.1096877604722976,-2596.953857421875,304.1456298828125,0.8587086796760559,0.1748045533895492,0.1658469885587692,293.0965270996094,297.1499938964844,293.1499938964844,0.1051364764571189,-1853.7421875,304.14599609375,0.8492273688316345,0.1688782423734665,0.1183806508779525,293.0139465332031,297.1499938964844,293.1499938964844,0.1929864138364792,-4073.31982421875,304.17791748046875,0.9990000128746032,0.3801165521144867,0.2595100998878479,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275695800781,0.5642422437667847,0.050000000745058,0.2283666729927063,291.2191467285156,291.1499938964844,268.51666259765625,267.8470153808594,282.8741149902344,293.13824462890625,291.2054748535156,1.0,0.2179283797740936,1.0,1.0,0.9793349504470824,1.0,-1.0726510286331177,0.4477104544639587,0.6249405741691589,0.2468757629394531,0.0,0.0,0.4088170826435089,27.923236846923828,31.0,-9.830440521240234,-8900.1962890625,120.98243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,306.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.662109375,18000.0,0.0,0.0,0.2071290612220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3249037265777588,0.3249084949493408,-4.783096756000305e-06,0.0,0.0002102096768794,0.0,0.0,15.332403182983398,0.0,0.0,0.0,0.3160655200481415,4.0,0.0,1.0
326460,293.1102294921875,297.1499938964844,293.1499938964844,0.0807462781667709,-1932.855224609375,304.145751953125,0.774292528629303,0.1357373893260955,0.1226241961121559,293.093505859375,297.1499938964844,293.1499938964844,0.1116454452276229,-2635.81591796875,304.1438903808594,0.8428981304168701,0.1761832684278488,0.1672451794147491,293.0969543457031,297.1499938964844,293.1499938964844,0.1069613099098205,-1880.7847900390625,304.14434814453125,0.8338033556938171,0.1701464056968689,0.1193335354328155,293.011962890625,297.1499938964844,293.1499938964844,0.2108851820230484,-4382.95849609375,304.13934326171875,0.9990000128746032,0.3840706646442413,0.2782172560691833,293.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5494970083236694,0.050000000745058,0.2288448810577392,291.1295166015625,291.1499938964844,268.4800109863281,267.8116760253906,282.8335266113281,293.13140869140625,291.1253356933594,1.0,0.2257054895162582,1.0,1.0,0.9793410301208496,1.0,-1.0996185541152954,0.4599110186100006,0.6397075057029724,0.2537164092063904,0.0,0.0,0.418622612953186,30.85248374938965,34.0,-62.40898513793945,-9120.8681640625,133.15853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,306.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.82421875,18000.0,0.0,0.0,0.2071801871061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318336606025696,0.3318384289741516,-4.770335635839729e-06,0.0,0.0002102615544572,0.0,0.0,15.675907135009766,0.0,0.0,0.0,0.317265510559082,4.0,0.0,1.0
326520,293.1102294921875,297.1499938964844,293.1499938964844,0.0807462781667709,-1932.855224609375,304.145751953125,0.774292528629303,0.1357373893260955,0.1226241961121559,293.093505859375,297.1499938964844,293.1499938964844,0.1116454452276229,-2635.81591796875,304.1438903808594,0.8428981304168701,0.1761832684278488,0.1672451794147491,293.0969543457031,297.1499938964844,293.1499938964844,0.1069613099098205,-1880.7847900390625,304.14434814453125,0.8338033556938171,0.1701464056968689,0.1193335354328155,293.011962890625,297.1499938964844,293.1499938964844,0.2108851820230484,-4382.95849609375,304.13934326171875,0.9990000128746032,0.3840706646442413,0.2782172560691833,293.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5494970083236694,0.050000000745058,0.2288448810577392,291.1295166015625,291.1499938964844,268.4800109863281,267.8116760253906,282.8335266113281,293.13140869140625,291.1253356933594,1.0,0.2257054895162582,1.0,1.0,0.9793410301208496,1.0,-1.0996185541152954,0.4599110186100006,0.6397075057029724,0.2537164092063904,0.0,0.0,0.418622612953186,30.85248374938965,34.0,-62.40898513793945,-9120.8681640625,133.15853881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,306.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.82421875,18000.0,0.0,0.0,0.2071801871061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318336606025696,0.3318384289741516,-4.770335635839729e-06,0.0,0.0002102615544572,0.0,0.0,15.675907135009766,0.0,0.0,0.0,0.317265510559082,4.0,0.0,1.0
326580,293.1106872558594,297.1499938964844,293.1499938964844,0.0817667096853256,-1952.1790771484373,304.1454772949219,0.7607950568199158,0.1366526782512664,0.1235512793064117,293.0937805175781,297.1499938964844,293.1499938964844,0.113120436668396,-2664.36279296875,304.1434936523437,0.8293445706367493,0.1775565594434738,0.1686503440141677,293.09735107421875,297.1499938964844,293.1499938964844,0.1083274558186531,-1900.5130615234373,304.1439514160156,0.8203902244567871,0.1714090704917907,0.1202952936291694,293.04656982421875,297.1499938964844,293.1499938964844,0.2272369712591171,-4658.0439453125,304.1159362792969,0.9990000128746032,0.3806070685386657,0.2954824268817901,293.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5364635586738586,0.050000000745058,0.2293392568826675,291.09722900390625,291.1499938964844,268.4433288574219,267.7763061523437,282.7931823730469,293.1250305175781,291.09375,1.0,0.2331927269697189,1.0,1.0,0.9793471097946168,1.0,-1.1248894929885864,0.4714491963386535,0.6534402370452881,0.2599786520004272,0.0,0.0,0.4278444945812225,33.84809112548828,37.0,-51.01945877075195,-9353.365234375,145.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.58203125,18000.0,0.0,0.0,0.2079429030418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425949215888977,0.3425997197628021,-4.804068339581136e-06,0.0,0.0002110356144839,0.0,0.0,16.379348754882812,0.0,0.0,0.0,0.3200947046279907,4.0,0.0,1.0
326640,293.1106872558594,297.1499938964844,293.1499938964844,0.0817667096853256,-1952.1790771484373,304.1454772949219,0.7607950568199158,0.1366526782512664,0.1235512793064117,293.0937805175781,297.1499938964844,293.1499938964844,0.113120436668396,-2664.36279296875,304.1434936523437,0.8293445706367493,0.1775565594434738,0.1686503440141677,293.09735107421875,297.1499938964844,293.1499938964844,0.1083274558186531,-1900.5130615234373,304.1439514160156,0.8203902244567871,0.1714090704917907,0.1202952936291694,293.04656982421875,297.1499938964844,293.1499938964844,0.2272369712591171,-4658.0439453125,304.1159362792969,0.9990000128746032,0.3806070685386657,0.2954824268817901,293.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5364635586738586,0.050000000745058,0.2293392568826675,291.09722900390625,291.1499938964844,268.4433288574219,267.7763061523437,282.7931823730469,293.1250305175781,291.09375,1.0,0.2331927269697189,1.0,1.0,0.9793471097946168,1.0,-1.1248894929885864,0.4714491963386535,0.6534402370452881,0.2599786520004272,0.0,0.0,0.4278444945812225,33.84809112548828,37.0,-51.01945877075195,-9353.365234375,145.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.58203125,18000.0,0.0,0.0,0.2079429030418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425949215888977,0.3425997197628021,-4.804068339581136e-06,0.0,0.0002110356144839,0.0,0.0,16.379348754882812,0.0,0.0,0.0,0.3200947046279907,4.0,0.0,1.0
326700,293.1109619140625,297.1499938964844,293.1499938964844,0.0822577029466629,-1961.4691162109373,304.1454162597656,0.7548221349716187,0.1370961815118789,0.1240037083625793,293.0939636230469,297.1499938964844,293.1499938964844,0.1138412281870842,-2678.2529296875,304.14337158203125,0.823273777961731,0.1782327890396118,0.1693451851606369,293.0975952148437,297.1499938964844,293.1499938964844,0.1089924424886703,-1910.0753173828125,304.14385986328125,0.8142295479774475,0.1720307916402816,0.1207689344882965,293.07232666015625,297.1499938964844,293.1499938964844,0.2352944165468216,-4791.3291015625,304.1075134277344,0.9990000128746032,0.376860648393631,0.3037970066070556,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5306497812271118,0.050000000745058,0.2295882403850555,291.0824584960937,291.1499938964844,268.42498779296875,267.7586364746094,282.7728881835937,293.122314453125,291.0798645019531,1.0,0.2368300855159759,1.0,1.0,0.9793501496315002,1.0,-1.13711416721344,0.4770809710025787,0.6600331664085388,0.262916624546051,0.0,0.0,0.4338462650775909,35.3499870300293,37.0,-44.04069137573242,-9477.7109375,151.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115905761719,306.42730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.33984375,18000.0,0.0,0.0,0.2086528241634369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496002554893493,0.3496050834655761,-4.82724226458231e-06,0.0,0.0002117560798069,0.0,0.0,16.84929084777832,0.0,0.0,0.0,0.3220039904117584,4.0,0.0,1.0
326760,293.1112060546875,297.1499938964844,293.1499938964844,0.0827133432030677,-1970.0428466796875,304.1454162597656,0.7493061423301697,0.1375432610511779,0.1244511678814888,293.0941772460937,297.1499938964844,293.1499938964844,0.1145157739520073,-2691.163818359375,304.1433410644531,0.8175353407859802,0.1789007484912872,0.1700326055288314,293.0977478027344,297.1499938964844,293.1499938964844,0.1096251383423805,-1919.110595703125,304.1438293457031,0.8082937598228455,0.1726645231246948,0.1212484464049339,293.1025085449219,297.1499938964844,293.1499938964844,0.2431974858045578,-4920.6435546875,304.10089111328125,0.9990000128746032,0.3719219863414764,0.3119151294231415,293.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.5252696871757507,0.050000000745058,0.229838028550148,291.0720520019531,291.1499938964844,268.4066772460937,267.7409362792969,282.7525939941406,293.1199035644531,291.0704040527344,1.0,0.2404005378484726,1.0,1.0,0.9796483516693116,1.0,-1.149096131324768,0.4826282262802124,0.6664679050445557,0.2657130658626556,0.0,0.0,0.44010791182518,36.85241317749024,40.0,-34.57797622680664,-9604.7158203125,158.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,306.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.3984375,18000.0,0.0,0.0,0.2096204906702041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357484221458435,0.3574890792369842,-4.855331098951865e-06,0.0,0.0002127381449099,0.0,0.0,17.392677307128906,0.0,0.0,0.0,0.324199229478836,4.0,0.0,1.0
326820,293.1122131347656,297.1499938964844,293.1499938964844,0.0835172981023788,-1985.0892333984373,304.1455993652344,0.7393525242805481,0.1383212506771087,0.1252933889627456,293.09490966796875,297.1499938964844,293.1499938964844,0.1157475858926773,-2714.572509765625,304.1435241699219,0.806611955165863,0.1801689267158508,0.171363890171051,293.0987243652344,297.1499938964844,293.1499938964844,0.110741302371025,-1934.93115234375,304.14404296875,0.7968416213989258,0.1737900823354721,0.1221423298120498,293.17352294921875,297.1499938964844,293.1499938964844,0.2586177885532379,-5169.3046875,304.0917053222656,0.9990000128746032,0.3587541580200195,0.3276269733905792,293.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.5156685709953308,0.050000000745058,0.2303402125835418,291.0601501464844,291.1499938964844,268.3699951171875,267.7055969238281,282.7177429199219,293.126953125,291.0595397949219,1.0,0.2473330795764923,1.0,1.0,0.980244755744934,1.0,-1.1722402572631836,0.4934536218643188,0.6787866950035095,0.2708760797977447,0.0,0.0,0.4529825747013092,39.85794448852539,28.0,-18.287622451782227,-9848.8798828125,170.8870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7306213378906,306.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.6796875,18000.0,0.0,0.0,0.212370827794075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744716942310333,0.3744766116142273,-4.921459549223073e-06,0.0,0.0002155293914256,0.0,0.0,18.612777709960938,0.0,0.0,0.0,0.3291137218475342,4.0,0.0,1.0
326880,293.1122131347656,297.1499938964844,293.1499938964844,0.0835172981023788,-1985.0892333984373,304.1455993652344,0.7393525242805481,0.1383212506771087,0.1252933889627456,293.09490966796875,297.1499938964844,293.1499938964844,0.1157475858926773,-2714.572509765625,304.1435241699219,0.806611955165863,0.1801689267158508,0.171363890171051,293.0987243652344,297.1499938964844,293.1499938964844,0.110741302371025,-1934.93115234375,304.14404296875,0.7968416213989258,0.1737900823354721,0.1221423298120498,293.17352294921875,297.1499938964844,293.1499938964844,0.2586177885532379,-5169.3046875,304.0917053222656,0.9990000128746032,0.3587541580200195,0.3276269733905792,293.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.5156685709953308,0.050000000745058,0.2303402125835418,291.0601501464844,291.1499938964844,268.3699951171875,267.7055969238281,282.7177429199219,293.126953125,291.0595397949219,1.0,0.2473330795764923,1.0,1.0,0.980244755744934,1.0,-1.1722402572631836,0.4934536218643188,0.6787866950035095,0.2708760797977447,0.0,0.0,0.4529825747013092,39.85794448852539,28.0,-18.287622451782227,-9848.8798828125,170.8870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7306213378906,306.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.6796875,18000.0,0.0,0.0,0.212370827794075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744716942310333,0.3744766116142273,-4.921459549223073e-06,0.0,0.0002155293914256,0.0,0.0,18.612777709960938,0.0,0.0,0.0,0.3291137218475342,4.0,0.0,1.0
326940,293.1119689941406,297.1499938964844,293.1499938964844,0.0830968171358108,-1975.5338134765625,304.1478271484375,0.7970849871635437,0.1393255740404129,0.125720128417015,293.0945739746094,297.1499938964844,293.1499938964844,0.1154407188296318,-2706.593017578125,304.1462707519531,0.8678417205810547,0.1816297471523285,0.172264277935028,293.0984191894531,297.1499938964844,293.1499938964844,0.1103874742984771,-1928.3760986328125,304.1466979980469,0.8575443029403687,0.1751493960618972,0.1227298453450203,293.1589660644531,297.1499938964844,293.1499938964844,0.1968190371990203,-4127.49609375,304.2142333984375,0.9990000128746032,0.3607339859008789,0.2612568140029907,293.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5628767013549805,0.050000000745058,0.2284067720174789,291.1590270996094,291.1499938964844,268.3333435058594,267.67022705078125,282.78765869140625,293.11944580078125,291.1799621582031,1.0,0.218758225440979,1.0,1.0,0.9808411598205566,1.0,-1.092600703239441,0.4556481838226318,0.6369525194168091,0.254612922668457,0.0,0.0,0.4479042887687683,28.48442840576172,31.0,156.97254943847656,-9545.8671875,126.94721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263732910156,306.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.2153504788875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803374767303467,0.3803424537181854,-4.976261607225752e-06,0.0,0.0002185533667216,0.0,0.0,19.154438018798828,0.0,0.0,0.0,0.3310400247573852,4.0,0.0,1.0
327000,293.1119689941406,297.1499938964844,293.1499938964844,0.0830968171358108,-1975.5338134765625,304.1478271484375,0.7970849871635437,0.1393255740404129,0.125720128417015,293.0945739746094,297.1499938964844,293.1499938964844,0.1154407188296318,-2706.593017578125,304.1462707519531,0.8678417205810547,0.1816297471523285,0.172264277935028,293.0984191894531,297.1499938964844,293.1499938964844,0.1103874742984771,-1928.3760986328125,304.1466979980469,0.8575443029403687,0.1751493960618972,0.1227298453450203,293.1589660644531,297.1499938964844,293.1499938964844,0.1968190371990203,-4127.49609375,304.2142333984375,0.9990000128746032,0.3607339859008789,0.2612568140029907,293.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5628767013549805,0.050000000745058,0.2284067720174789,291.1590270996094,291.1499938964844,268.3333435058594,267.67022705078125,282.78765869140625,293.11944580078125,291.1799621582031,1.0,0.218758225440979,1.0,1.0,0.9808411598205566,1.0,-1.092600703239441,0.4556481838226318,0.6369525194168091,0.254612922668457,0.0,0.0,0.4479042887687683,28.48442840576172,31.0,156.97254943847656,-9545.8671875,126.94721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263732910156,306.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9140625,18000.0,0.0,0.0,0.2153504788875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803374767303467,0.3803424537181854,-4.976261607225752e-06,0.0,0.0002185533667216,0.0,0.0,19.154438018798828,0.0,0.0,0.0,0.3310400247573852,4.0,0.0,1.0
327060,293.11212158203125,297.1499938964844,293.1499938964844,0.0836914777755737,-1986.205810546875,304.1474304199219,0.784188985824585,0.1402595490217209,0.1266772150993347,293.0948791503906,297.1499938964844,293.1499938964844,0.116307258605957,-2722.51708984375,304.1458740234375,0.8544577956199646,0.1829704940319061,0.1736587136983871,293.0989685058594,297.1499938964844,293.1499938964844,0.1111554875969886,-1938.8681640625,304.1463317871094,0.8444875478744507,0.1763425320386886,0.1236684545874595,293.09796142578125,297.1499938964844,293.1499938964844,0.209425002336502,-4348.8857421875,304.1715393066406,0.9990000128746032,0.3730363249778747,0.2768731415271759,293.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.550554096698761,0.050000000745058,0.2288073599338531,291.2025756835937,291.1499938964844,268.2966613769531,267.6348571777344,282.7469787597656,293.1064758300781,291.1904602050781,1.0,0.2277140468358993,1.0,1.0,0.98095041513443,1.0,-1.115727186203003,0.4664442837238312,0.6492828726768494,0.2596823871135711,0.0,0.0,0.4338850975036621,30.92900848388672,34.0,-7.959386348724365,-9406.26171875,137.5129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817932128906,306.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.451171875,18000.0,0.0,0.0,0.2168152183294296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556528091430664,0.355657696723938,-4.898217412119266e-06,0.0,0.0002200398885179,0.0,0.0,17.424957275390625,0.0,0.0,0.0,0.3245509266853332,4.0,0.0,1.0
327120,293.11212158203125,297.1499938964844,293.1499938964844,0.0836914777755737,-1986.205810546875,304.1474304199219,0.784188985824585,0.1402595490217209,0.1266772150993347,293.0948791503906,297.1499938964844,293.1499938964844,0.116307258605957,-2722.51708984375,304.1458740234375,0.8544577956199646,0.1829704940319061,0.1736587136983871,293.0989685058594,297.1499938964844,293.1499938964844,0.1111554875969886,-1938.8681640625,304.1463317871094,0.8444875478744507,0.1763425320386886,0.1236684545874595,293.09796142578125,297.1499938964844,293.1499938964844,0.209425002336502,-4348.8857421875,304.1715393066406,0.9990000128746032,0.3730363249778747,0.2768731415271759,293.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.550554096698761,0.050000000745058,0.2288073599338531,291.2025756835937,291.1499938964844,268.2966613769531,267.6348571777344,282.7469787597656,293.1064758300781,291.1904602050781,1.0,0.2277140468358993,1.0,1.0,0.98095041513443,1.0,-1.115727186203003,0.4664442837238312,0.6492828726768494,0.2596823871135711,0.0,0.0,0.4338850975036621,30.92900848388672,34.0,-7.959386348724365,-9406.26171875,137.5129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817932128906,306.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.451171875,18000.0,0.0,0.0,0.2168152183294296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556528091430664,0.355657696723938,-4.898217412119266e-06,0.0,0.0002200398885179,0.0,0.0,17.424957275390625,0.0,0.0,0.0,0.3245509266853332,4.0,0.0,1.0
