time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.112548828125,297.1499938964844,293.1499938964844,0.0849780514836311,-2011.21435546875,304.14617919921875,0.7703104019165039,0.1411332935094833,0.1275792270898819,293.09527587890625,297.1499938964844,293.1499938964844,0.118150994181633,-2758.56591796875,304.1442565917969,0.8403710722923279,0.184286817908287,0.175012782216072,293.09967041015625,297.1499938964844,293.1499938964844,0.1128283962607383,-1963.3204345703125,304.14483642578125,0.8306739330291748,0.1774937510490417,0.1245541125535965,293.09991455078125,297.1499938964844,293.1499938964844,0.2259479016065597,-4630.35400390625,304.13726806640625,0.9990000128746032,0.3740606904029846,0.2939386367797851,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5375763177871704,0.050000000745058,0.2292931526899337,291.1271667480469,291.1499938964844,268.260009765625,267.5995178222656,282.7016296386719,293.1015625,291.123779296875,1.0,0.2350497096776962,1.0,1.0,0.981059730052948,1.0,-1.140565037727356,0.4780726134777069,0.6624924540519714,0.2651411890983581,0.0,0.0,0.4430025517940521,33.860591888427734,37.0,-52.12045669555664,-9622.771484375,149.88975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542724609375,306.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.71875,18000.0,0.0,0.0,0.2177952527999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634097278118133,0.3634146153926849,-4.891639946436044e-06,0.0,0.0002210344973718,0.0,0.0,17.85696792602539,0.0,0.0,0.0,0.3261260986328125,4.0,0.0,1.0
327240,293.112548828125,297.1499938964844,293.1499938964844,0.0849780514836311,-2011.21435546875,304.14617919921875,0.7703104019165039,0.1411332935094833,0.1275792270898819,293.09527587890625,297.1499938964844,293.1499938964844,0.118150994181633,-2758.56591796875,304.1442565917969,0.8403710722923279,0.184286817908287,0.175012782216072,293.09967041015625,297.1499938964844,293.1499938964844,0.1128283962607383,-1963.3204345703125,304.14483642578125,0.8306739330291748,0.1774937510490417,0.1245541125535965,293.09991455078125,297.1499938964844,293.1499938964844,0.2259479016065597,-4630.35400390625,304.13726806640625,0.9990000128746032,0.3740606904029846,0.2939386367797851,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5375763177871704,0.050000000745058,0.2292931526899337,291.1271667480469,291.1499938964844,268.260009765625,267.5995178222656,282.7016296386719,293.1015625,291.123779296875,1.0,0.2350497096776962,1.0,1.0,0.981059730052948,1.0,-1.140565037727356,0.4780726134777069,0.6624924540519714,0.2651411890983581,0.0,0.0,0.4430025517940521,33.860591888427734,37.0,-52.12045669555664,-9622.771484375,149.88975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7542724609375,306.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.71875,18000.0,0.0,0.0,0.2177952527999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634097278118133,0.3634146153926849,-4.891639946436044e-06,0.0,0.0002210344973718,0.0,0.0,17.85696792602539,0.0,0.0,0.0,0.3261260986328125,4.0,0.0,1.0
327300,293.1129150390625,297.1499938964844,293.1499938964844,0.0854425281286239,-2020.079833984375,304.14605712890625,0.763957679271698,0.1415325105190277,0.127997949719429,293.0955505371094,297.1499938964844,293.1499938964844,0.1188573315739631,-2772.099609375,304.1440124511719,0.8340005874633789,0.1849251985549926,0.1756754219532013,293.1000671386719,297.1499938964844,293.1499938964844,0.1134596690535545,-1972.35791015625,304.1446228027344,0.8243539929389954,0.1780556291341781,0.124987743794918,293.116943359375,297.1499938964844,293.1499938964844,0.2339048385620117,-4763.12744140625,304.1251525878906,0.9990000128746032,0.3713595271110534,0.3023022711277008,293.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5316716432571411,0.050000000745058,0.2295423597097396,291.112060546875,291.1499938964844,268.2416687011719,267.5818176269531,282.6791687011719,293.1009521484375,291.10888671875,1.0,0.2386611253023147,1.0,1.0,0.9811143279075624,1.0,-1.1527217626571655,0.4838296473026275,0.6688920855522156,0.2676726281642914,0.0,0.0,0.4470551311969757,35.355228424072266,37.0,-48.94694519042969,-9735.4677734375,156.2421417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621459960937,306.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.009765625,18000.0,0.0,0.0,0.2184971123933792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685820400714874,0.3685869574546814,-4.9092163862951566e-06,0.0,0.0002217467990703,0.0,0.0,18.220537185668945,0.0,0.0,0.0,0.3275586068630218,4.0,0.0,1.0
327360,293.1133728027344,297.1499938964844,293.1499938964844,0.0858943611383438,-2028.7197265625,304.1459350585937,0.7580335140228271,0.1419175565242767,0.1283997744321823,293.09588623046875,297.1499938964844,293.1499938964844,0.1195570677518844,-2785.498291015625,304.1438293457031,0.8280425667762756,0.1855523735284805,0.1763256341218948,293.1004638671875,297.1499938964844,293.1499938964844,0.1140887066721916,-1981.358642578125,304.1444702148437,0.8183642029762268,0.1786111444234848,0.1254165023565292,293.1417541503906,297.1499938964844,293.1499938964844,0.2418431639671325,-4894.16015625,304.1152648925781,0.9990000128746032,0.366911768913269,0.3104965090751648,293.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5261883735656738,0.050000000745058,0.2297933250665664,291.09674072265625,291.1499938964844,268.22332763671875,267.56414794921875,282.65997314453125,293.1064453125,291.0937805175781,1.0,0.2422114908695221,1.0,1.0,0.9814069271087646,1.0,-1.1646361351013184,0.4895078837871551,0.6751282215118408,0.2700488567352295,0.0,0.0,0.4521417617797851,36.85484313964844,40.0,-45.59159469604492,-9850.5732421875,162.65316772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753662109375,306.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.462890625,18000.0,0.0,0.0,0.2193638235330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746394515037536,0.3746443688869476,-4.930942395731108e-06,0.0,0.0002226264041382,0.0,0.0,18.655027389526367,0.0,0.0,0.0,0.3293073773384094,4.0,0.0,1.0
327420,293.1141662597656,297.1499938964844,293.1499938964844,0.086684413254261,-2043.694580078125,304.14599609375,0.7474125027656555,0.1426828205585479,0.1291869133710861,293.09649658203125,297.1499938964844,293.1499938964844,0.1208092346787452,-2809.241943359375,304.143798828125,0.817098081111908,0.1867966800928115,0.1776085793972015,293.1012268066406,297.1499938964844,293.1499938964844,0.1152073964476585,-1997.205322265625,304.1444702148437,0.807004988193512,0.1797070950269699,0.1262630075216293,293.2086181640625,297.1499938964844,293.1499938964844,0.2573000490665436,-5145.212890625,304.1012878417969,0.9990000128746032,0.3536059558391571,0.3263644874095917,293.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.5164012312889099,0.050000000745058,0.2302983999252319,291.0785217285156,291.1499938964844,268.1866760253906,267.5287780761719,282.6407470703125,293.1523742675781,291.0779113769531,1.0,0.2491299659013748,1.0,1.0,0.9819921255111694,1.0,-1.1877899169921875,0.5006678104400635,0.6871221661567688,0.2743757963180542,0.0,0.0,0.4631417691707611,39.85836410522461,28.0,-24.53979110717773,-10086.248046875,175.6280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908264160156,306.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.427734375,18000.0,0.0,0.0,0.2216854840517044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389587938785553,0.3895929455757141,-4.990041361452313e-06,0.0,0.0002249825920443,0.0,0.0,19.769763946533203,0.0,0.0,0.0,0.333718329668045,4.0,0.0,1.0
327480,293.1141662597656,297.1499938964844,293.1499938964844,0.086684413254261,-2043.694580078125,304.14599609375,0.7474125027656555,0.1426828205585479,0.1291869133710861,293.09649658203125,297.1499938964844,293.1499938964844,0.1208092346787452,-2809.241943359375,304.143798828125,0.817098081111908,0.1867966800928115,0.1776085793972015,293.1012268066406,297.1499938964844,293.1499938964844,0.1152073964476585,-1997.205322265625,304.1444702148437,0.807004988193512,0.1797070950269699,0.1262630075216293,293.2086181640625,297.1499938964844,293.1499938964844,0.2573000490665436,-5145.212890625,304.1012878417969,0.9990000128746032,0.3536059558391571,0.3263644874095917,293.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.5164012312889099,0.050000000745058,0.2302983999252319,291.0785217285156,291.1499938964844,268.1866760253906,267.5287780761719,282.6407470703125,293.1523742675781,291.0779113769531,1.0,0.2491299659013748,1.0,1.0,0.9819921255111694,1.0,-1.1877899169921875,0.5006678104400635,0.6871221661567688,0.2743757963180542,0.0,0.0,0.4631417691707611,39.85836410522461,28.0,-24.53979110717773,-10086.248046875,175.6280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6908264160156,306.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.427734375,18000.0,0.0,0.0,0.2216854840517044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389587938785553,0.3895929455757141,-4.990041361452313e-06,0.0,0.0002249825920443,0.0,0.0,19.769763946533203,0.0,0.0,0.0,0.333718329668045,4.0,0.0,1.0
327540,293.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480712890625,0.8074660301208496,0.0,0.1296758353710174,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14654541015625,0.8804351091384888,0.0,0.178542360663414,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.8689476847648621,0.0,0.1268444806337356,293.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.2218322753906,0.9990000128746032,0.0,0.2592762410640716,293.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.5644233226776123,0.0,0.2283593416213989,291.1790466308594,294.1499938964844,268.1499938964844,267.493408203125,282.7236022949219,293.13751220703125,291.1993713378906,0.0,0.0,1.0,1.0,0.9825772643089294,1.0,-1.1073907613754272,0.4616213738918304,0.6457694172859192,0.260110467672348,0.0,0.0,0.0,28.485427856445312,60.0,153.99708557128906,-9755.2802734375,130.711181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571350097656,306.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920071125030517,0.3920121490955353,-5.033832621847978e-06,0.0,0.0,0.0,0.0,20.07505798339844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480712890625,0.8074660301208496,0.0,0.1296758353710174,293.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14654541015625,0.8804351091384888,0.0,0.178542360663414,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1470947265625,0.8689476847648621,0.0,0.1268444806337356,293.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.2218322753906,0.9990000128746032,0.0,0.2592762410640716,293.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.5644233226776123,0.0,0.2283593416213989,291.1790466308594,294.1499938964844,268.1499938964844,267.493408203125,282.7236022949219,293.13751220703125,291.1993713378906,0.0,0.0,1.0,1.0,0.9825772643089294,1.0,-1.1073907613754272,0.4616213738918304,0.6457694172859192,0.260110467672348,0.0,0.0,0.0,28.485427856445312,60.0,153.99708557128906,-9755.2802734375,130.711181640625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571350097656,306.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920071125030517,0.3920121490955353,-5.033832621847978e-06,0.0,0.0,0.0,0.0,20.07505798339844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1856384277344,0.0,0.0,0.0005694592255167,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.76043701171875,0.0,0.0,0.0007537739584222,292.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7669677734375,0.0,0.0,0.0005382558447308,292.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089294433594,0.0,0.0,0.0013285430613905,293.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0013066406827419,291.213623046875,294.1499938964844,268.11541748046875,267.4600524902344,280.29949951171875,286.7156677246094,291.1724548339844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895463585853576,1.0,-0.0053971367888152,0.010736565105617,-0.0053394283168017,-0.0211765561252832,0.0,0.0,0.0,-0.0300808008760213,60.0,-119.6575698852539,-0.0,-1.9854694528476102e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.644457161296472e-18,-5.6467951872978534e-18,2.3379038226041317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1856384277344,0.0,0.0,0.0005694592255167,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.76043701171875,0.0,0.0,0.0007537739584222,292.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7669677734375,0.0,0.0,0.0005382558447308,292.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089294433594,0.0,0.0,0.0013285430613905,293.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0013066406827419,291.213623046875,294.1499938964844,268.11541748046875,267.4600524902344,280.29949951171875,286.7156677246094,291.1724548339844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895463585853576,1.0,-0.0053971367888152,0.010736565105617,-0.0053394283168017,-0.0211765561252832,0.0,0.0,0.0,-0.0300808008760213,60.0,-119.6575698852539,-0.0,-1.9854694528476102e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.644457161296472e-18,-5.6467951872978534e-18,2.3379038226041317e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.12548828125,0.0,0.0,0.0001131590324803,292.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.69732666015625,0.0,0.0,0.0001237580145243,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7052917480469,0.0,0.0,9.085610508918762e-05,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2234802246094,0.0,0.0,0.0001409037213306,293.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0005193821853026,291.2139587402344,294.1499938964844,268.09967041015625,267.4448547363281,280.05548095703125,282.41552734375,291.1636047363281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930309057235718,1.0,-0.001185739878565,0.0052076913416385,-0.0040219509974122,-0.0263537298887968,0.0,0.0,0.0,-0.0098517779260873,60.0,-69.96781158447266,-0.0,-9.58620915980646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6439649218994563e-20,1.85310994652396e-20,-2.091449236503079e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0988464355469,0.0,0.0,9.931844397215173e-05,292.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67333984375,0.0,0.0,0.0001046629840857,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6812744140625,0.0,0.0,7.72946368670091e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2018737792969,0.0,0.0,0.000104946171632,292.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004953563329763,291.2140808105469,294.1499938964844,268.0849304199219,267.4306335449219,279.9393615722656,279.0053405761719,291.1604309082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996515452861786,1.0,-0.0010579169029369,0.0013063572114333,-0.0002484403376001,-0.0301755163818597,0.0,0.0,0.0,-0.0105126481503248,60.0,-36.50404739379883,-0.0,-7.631378196037988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.800359719708583e-21,7.247469760473363e-21,-2.447110242713172e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0733642578125,0.0,0.0,9.906125342240556e-05,292.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6506652832031,0.0,0.0,0.0001043178126565,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6585388183594,0.0,0.0,7.704860036028549e-05,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822814941406,0.0,0.0,0.0001043235897668,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004948135465383,291.2142333984375,294.1499938964844,268.0711364746094,267.4173583984375,279.82794189453125,276.4063720703125,291.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560033842921,5.8583697892800046e-08,0.0010559448273852,-0.0314107835292816,0.0,0.0,0.0,-0.0109402928501367,60.0,-23.84712219238281,-0.0,-7.59654668058829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.767663871189647e-21,7.280188631108956e-21,-2.5125243560225248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0480651855469,0.0,0.0,9.903420868795364e-05,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6281433105469,0.0,0.0,0.0001042878793668,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6359558105469,0.0,0.0,7.702667062403634e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.162841796875,0.0,0.0,0.0001042882431647,292.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004946928820572,291.21435546875,294.1499938964844,268.0583190917969,267.40496826171875,279.7174987792969,274.426513671875,291.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.27134704589844,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7670119817811215e-21,7.280834865962513e-21,-2.513822682233e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9979553222656,0.0,0.0,9.898471762426198e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5835266113281,0.0,0.0,0.0001042357325786,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912780761719,0.0,0.0,7.698815898038447e-05,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,0.0001042359726852,292.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000494446081575,291.214599609375,294.1499938964844,268.0354309082031,267.38287353515625,279.49951171875,271.764404296875,291.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.013103485107422,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766996229806566e-21,7.280848598453151e-21,-2.513852368646585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9979553222656,0.0,0.0,9.898471762426198e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5835266113281,0.0,0.0,0.0001042357325786,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912780761719,0.0,0.0,7.698815898038447e-05,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12432861328125,0.0,0.0,0.0001042359726852,292.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000494446081575,291.214599609375,294.1499938964844,268.0354309082031,267.38287353515625,279.49951171875,271.764404296875,291.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.013103485107422,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766996229806566e-21,7.280848598453151e-21,-2.513852368646585e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9485168457031,0.0,0.0,9.89306572591886e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5395202636719,0.0,0.0,0.0001041787982103,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5471496582031,0.0,0.0,7.694610394537449e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0863647460937,0.0,0.0,0.0001041790310409,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.000494176056236,291.2148132324219,294.1499938964844,268.0160522460937,267.3641967773437,279.2852783203125,270.2104797363281,291.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72235107421875,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9485168457031,0.0,0.0,9.89306572591886e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5395202636719,0.0,0.0,0.0001041787982103,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5471496582031,0.0,0.0,7.694610394537449e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0863647460937,0.0,0.0,0.0001041790310409,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.000494176056236,291.2148132324219,294.1499938964844,268.0160522460937,267.3641967773437,279.2852783203125,270.2104797363281,291.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72235107421875,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8997497558594,0.0,0.0,9.887266787700356e-05,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4961242675781,0.0,0.0,0.000104117738374,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036315917969,0.0,0.0,7.690100756008178e-05,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0488586425781,0.0,0.0,0.0001041179712046,292.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004938864731229,291.2149963378906,294.1499938964844,268.0000305175781,267.3487243652344,279.0748596191406,269.2989196777344,291.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.685808181762695,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8997497558594,0.0,0.0,9.887266787700356e-05,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4961242675781,0.0,0.0,0.000104117738374,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036315917969,0.0,0.0,7.690100756008178e-05,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0488586425781,0.0,0.0,0.0001041179712046,292.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004938864731229,291.2149963378906,294.1499938964844,268.0000305175781,267.3487243652344,279.0748596191406,269.2989196777344,291.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.685808181762695,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.85162353515625,0.0,0.0,9.881152072921397e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,0.0001040533461491,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4607238769531,0.0,0.0,7.685344462515786e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118713378906,0.0,0.0,0.0001040535717038,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004935810575261,291.21514892578125,294.1499938964844,267.9871520996094,267.3363342285156,278.8681945800781,268.7611694335937,291.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.679298400878906,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.85162353515625,0.0,0.0,9.881152072921397e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4532775878906,0.0,0.0,0.0001040533461491,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4607238769531,0.0,0.0,7.685344462515786e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118713378906,0.0,0.0,0.0001040535717038,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004935810575261,291.21514892578125,294.1499938964844,267.9871520996094,267.3363342285156,278.8681945800781,268.7611694335937,291.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.679298400878906,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8277893066406,0.0,0.0,9.87799940048717e-05,292.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4320678710937,0.0,0.0,0.0001040201386786,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.439453125,0.0,0.0,7.682892464799806e-05,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9935913085937,0.0,0.0,0.0001040203715092,292.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004934236058034,291.2152099609375,294.1499938964844,267.9818725585937,267.3312072753906,278.76629638671875,268.5809936523437,291.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.67677116394043,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8041381835937,0.0,0.0,9.874794341158122e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4110107421875,0.0,0.0,0.0001039863927871,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4183349609375,0.0,0.0,7.680399721721187e-05,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97540283203125,0.0,0.0,0.0001039866183418,292.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004932635347358,291.2153015136719,294.1499938964844,267.977294921875,267.3267822265625,278.66534423828125,268.44189453125,291.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.673757553100586,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572937011719,0.0,0.0,9.868266351986676e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.36932373046875,0.0,0.0,0.0001039176422636,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3765563964844,0.0,0.0,7.675321830902249e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9393920898437,0.0,0.0,0.0001039178678183,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004929374554194,291.21539306640625,294.1499938964844,267.97021484375,267.3199768066406,278.4662170410156,268.2508850097656,291.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.665781021118164,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572937011719,0.0,0.0,9.868266351986676e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.36932373046875,0.0,0.0,0.0001039176422636,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3765563964844,0.0,0.0,7.675321830902249e-05,291.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9393920898437,0.0,0.0,0.0001039178678183,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004929374554194,291.21539306640625,294.1499938964844,267.97021484375,267.3199768066406,278.4662170410156,268.2508850097656,291.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.665781021118164,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110900878906,0.0,0.0,9.861638682195915e-05,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3281555175781,0.0,0.0,0.0001038478512782,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353271484375,0.0,0.0,7.670167542528361e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90386962890625,0.0,0.0,0.0001038480768329,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004926064284518,291.2154846191406,294.1499938964844,267.9657897949219,267.3157043457031,278.27081298828125,268.13604736328125,291.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.65519905090332,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110900878906,0.0,0.0,9.861638682195915e-05,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3281555175781,0.0,0.0,0.0001038478512782,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353271484375,0.0,0.0,7.670167542528361e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90386962890625,0.0,0.0,0.0001038480768329,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004926064284518,291.2154846191406,294.1499938964844,267.9657897949219,267.3157043457031,278.27081298828125,268.13604736328125,291.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.65519905090332,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6654968261719,0.0,0.0,9.854982636170462e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875671386719,0.0,0.0,0.0001037777692545,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.29461669921875,0.0,0.0,7.66499069868587e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,0.0001037779802572,292.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004922740045003,291.2155456542969,294.1499938964844,267.9637756347656,267.31378173828125,278.0791015625,268.06689453125,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.642255783081055,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6654968261719,0.0,0.0,9.854982636170462e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875671386719,0.0,0.0,0.0001037777692545,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.29461669921875,0.0,0.0,7.66499069868587e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,0.0001037779802572,292.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004922740045003,291.2155456542969,294.1499938964844,267.9637756347656,267.31378173828125,278.0791015625,268.06689453125,291.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.642255783081055,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205139160156,0.0,0.0,9.84836951829493e-05,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474975585937,0.0,0.0,0.0001037081237882,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2544860839844,0.0,0.0,7.659846596652642e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.834228515625,0.0,0.0,0.000103708334791,292.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004919436760246,291.215576171875,294.1499938964844,267.96405029296875,267.31402587890625,277.89111328125,268.0255432128906,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.627241134643555,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205139160156,0.0,0.0,9.84836951829493e-05,291.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474975585937,0.0,0.0,0.0001037081237882,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2544860839844,0.0,0.0,7.659846596652642e-05,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.834228515625,0.0,0.0,0.000103708334791,292.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004919436760246,291.215576171875,294.1499938964844,267.96405029296875,267.31402587890625,277.89111328125,268.0255432128906,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.627241134643555,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982360839844,0.0,0.0,9.845100430538878e-05,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276916503906,0.0,0.0,0.0001036736939568,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2345886230469,0.0,0.0,7.657303649466485e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81707763671875,0.0,0.0,0.0001036739049595,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004917804035358,291.2156066894531,294.1499938964844,267.9649658203125,267.3149108886719,277.7984619140625,268.0118408203125,291.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.61904525756836,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5761108398437,0.0,0.0,9.841867722570896e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.000103639657027,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.21484375,0.0,0.0,7.654789806110784e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8000793457031,0.0,0.0,0.0001036398680298,292.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004916189354844,291.2156066894531,294.1499938964844,267.9664001464844,267.3162841796875,277.70672607421875,268.00152587890625,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.610441207885742,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323181152344,0.0,0.0,9.835548553382978e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689758300781,0.0,0.0,0.0001035731111187,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757507324219,0.0,0.0,7.649874896742404e-05,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663879394531,0.0,0.0,0.0001035733221215,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004913033335469,291.215576171875,294.1499938964844,267.9706420898437,267.3204040527344,277.5259704589844,267.98846435546875,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.592147827148438,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323181152344,0.0,0.0,9.835548553382978e-05,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1689758300781,0.0,0.0,0.0001035731111187,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757507324219,0.0,0.0,7.649874896742404e-05,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663879394531,0.0,0.0,0.0001035733221215,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004913033335469,291.215576171875,294.1499938964844,267.9706420898437,267.3204040527344,277.5259704589844,267.98846435546875,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.592147827148438,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.48907470703125,0.0,0.0,9.829482587520032e-05,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304931640625,0.0,0.0,0.0001035092354868,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371765136719,0.0,0.0,7.645157165825367e-05,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,0.0001035094392136,292.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004910003626719,291.21551513671875,294.1499938964844,267.97662353515625,267.326171875,277.3487548828125,267.982666015625,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.57263946533203,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
