time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.48907470703125,0.0,0.0,9.829482587520032e-05,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1304931640625,0.0,0.0,0.0001035092354868,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371765136719,0.0,0.0,7.645157165825367e-05,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331237792969,0.0,0.0,0.0001035094392136,292.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004910003626719,291.21551513671875,294.1499938964844,267.97662353515625,267.326171875,277.3487548828125,267.982666015625,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.57263946533203,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4464111328125,0.0,0.0,9.82374040177092e-05,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924987792969,0.0,0.0,0.0001034487650031,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0990905761719,0.0,0.0,7.64069045544602e-05,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7003173828125,0.0,0.0,0.0001034489687299,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004907135735265,291.2154541015625,294.1499938964844,267.9841613769531,267.3334045410156,277.175048828125,267.9818420410156,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.552194595336914,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4464111328125,0.0,0.0,9.82374040177092e-05,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924987792969,0.0,0.0,0.0001034487650031,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0990905761719,0.0,0.0,7.64069045544602e-05,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7003173828125,0.0,0.0,0.0001034489687299,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004907135735265,291.2154541015625,294.1499938964844,267.9841613769531,267.3334045410156,277.175048828125,267.9818420410156,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.552194595336914,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4043273925781,0.0,0.0,9.818394028116018e-05,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,0.0001033924636431,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615234375,0.0,0.0,7.636532245669514e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6679077148437,0.0,0.0,0.0001033926673699,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004904465749859,291.21533203125,294.1499938964844,267.9930114746094,267.34197998046875,277.0048522949219,267.98455810546875,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.531089782714844,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4043273925781,0.0,0.0,9.818394028116018e-05,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.05499267578125,0.0,0.0,0.0001033924636431,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615234375,0.0,0.0,7.636532245669514e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6679077148437,0.0,0.0,0.0001033926673699,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004904465749859,291.21533203125,294.1499938964844,267.9930114746094,267.34197998046875,277.0048522949219,267.98455810546875,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.531089782714844,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.38348388671875,0.0,0.0,9.8158918262925e-05,291.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364074707031,0.0,0.0,0.0001033661174005,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0429077148437,0.0,0.0,7.634586654603481e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65185546875,0.0,0.0,0.0001033663138514,292.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004903216031379,291.2152709960937,294.1499938964844,267.9979248046875,267.3466796875,276.9210205078125,267.9869689941406,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.520376205444336,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3627624511719,0.0,0.0,9.813516226131468e-05,291.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0179748535156,0.0,0.0,0.0001033411026583,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244140625,0.0,0.0,7.632738561369479e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63592529296875,0.0,0.0,0.0001033412991091,292.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004902029177173,291.2151794433594,294.1499938964844,268.0030822753906,267.3516845703125,276.8380432128906,267.98992919921875,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.509597778320312,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3217163085937,0.0,0.0,9.8091819381807e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9814147949219,0.0,0.0,0.0001032954533002,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9877624511719,0.0,0.0,7.629366882611066e-05,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6043395996094,0.0,0.0,0.000103295649751,292.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004899864434264,291.2149963378906,294.1499938964844,268.0141296386719,267.3623352050781,276.6745910644531,267.9972839355469,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.487991333007812,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3217163085937,0.0,0.0,9.8091819381807e-05,291.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9814147949219,0.0,0.0,0.0001032954533002,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9877624511719,0.0,0.0,7.629366882611066e-05,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6043395996094,0.0,0.0,0.000103295649751,292.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004899864434264,291.2149963378906,294.1499938964844,268.0141296386719,267.3623352050781,276.6745910644531,267.9972839355469,291.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.487991333007812,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2812194824219,0.0,0.0,9.805465379031376e-05,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9453430175781,0.0,0.0,0.0001032563159242,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515991210937,0.0,0.0,7.626476144650951e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731506347656,0.0,0.0,0.0001032565050991,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004898008191958,291.2147827148437,294.1499938964844,268.0260009765625,267.3738098144531,276.51446533203125,268.0061950683594,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.466537475585938,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2812194824219,0.0,0.0,9.805465379031376e-05,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9453430175781,0.0,0.0,0.0001032563159242,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515991210937,0.0,0.0,7.626476144650951e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731506347656,0.0,0.0,0.0001032565050991,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004898008191958,291.2147827148437,294.1499938964844,268.0260009765625,267.3738098144531,276.51446533203125,268.0061950683594,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.466537475585938,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412414550781,0.0,0.0,9.802445129025728e-05,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096984863281,0.0,0.0,0.0001032245054375,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158935546875,0.0,0.0,7.624127465533093e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5423583984375,0.0,0.0,0.0001032246946124,292.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004896500031463,291.21453857421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3575744628906,268.016357421875,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.44550895690918,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412414550781,0.0,0.0,9.802445129025728e-05,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096984863281,0.0,0.0,0.0001032245054375,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158935546875,0.0,0.0,7.624127465533093e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5423583984375,0.0,0.0,0.0001032246946124,292.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004896500031463,291.21453857421875,294.1499938964844,268.0385131835937,267.3858642578125,276.3575744628906,268.016357421875,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.44550895690918,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20172119140625,0.0,0.0,9.80019976850599e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87451171875,0.0,0.0,0.0001032008658512,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.880615234375,0.0,0.0,7.622381235705689e-05,291.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5119323730469,0.0,0.0,0.0001032010550261,292.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004895378951914,291.2142333984375,294.1499938964844,268.0514831542969,267.3983764648437,276.203857421875,268.0274963378906,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.42517852783203,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20172119140625,0.0,0.0,9.80019976850599e-05,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87451171875,0.0,0.0,0.0001032008658512,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.880615234375,0.0,0.0,7.622381235705689e-05,291.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5119323730469,0.0,0.0,0.0001032010550261,292.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004895378951914,291.2142333984375,294.1499938964844,268.0514831542969,267.3983764648437,276.203857421875,268.0274963378906,291.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.42517852783203,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1821594238281,0.0,0.0,9.79939359240234e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8570861816406,0.0,0.0,0.0001031923748087,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631286621094,0.0,0.0,7.621754048159346e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4968566894531,0.0,0.0,0.0001031925639836,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004894976154901,291.2140808105469,294.1499938964844,268.0580749511719,267.4047546386719,276.128173828125,268.0333557128906,291.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.415359497070312,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1627197265625,0.0,0.0,9.798811515793204e-05,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8397521972656,0.0,0.0,0.0001031862484524,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.84576416015625,0.0,0.0,7.621301483595744e-05,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4818725585937,0.0,0.0,0.0001031864376273,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004894685698673,291.2138977050781,294.1499938964844,268.0647277832031,267.4111633300781,276.0532531738281,268.03936767578125,291.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.40581512451172,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.12420654296875,0.0,0.0,9.798365499591456e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.805419921875,0.0,0.0,0.0001031815481837,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8113708496094,0.0,0.0,7.620954420417547e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521789550781,0.0,0.0,0.0001031817300827,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004894462763331,291.2135314941406,294.1499938964844,268.0780639648437,267.42401123046875,275.9057006835937,268.0517883300781,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.387699127197266,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.12420654296875,0.0,0.0,9.798365499591456e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.805419921875,0.0,0.0,0.0001031815481837,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8113708496094,0.0,0.0,7.620954420417547e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521789550781,0.0,0.0,0.0001031817300827,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004894462763331,291.2135314941406,294.1499938964844,268.0780639648437,267.42401123046875,275.9057006835937,268.0517883300781,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.387699127197266,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.08612060546875,0.0,0.0,9.79894757620059e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,0.00010318767454,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77734375,0.0,0.0,7.62140698498115e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,0.000103187856439,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004894753801636,291.2131042480469,294.1499938964844,268.0913391113281,267.4367980957031,275.7611083984375,268.0645446777344,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.371105194091797,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.08612060546875,0.0,0.0,9.79894757620059e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,0.00010318767454,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77734375,0.0,0.0,7.62140698498115e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,0.000103187856439,292.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004894753801636,291.2131042480469,294.1499938964844,268.0913391113281,267.4367980957031,275.7611083984375,268.0645446777344,291.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.371105194091797,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04852294921875,0.0,0.0,9.800647967495024e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379455566406,0.0,0.0,0.0001032055806717,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437438964844,0.0,0.0,7.622729026479647e-05,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0001032057625707,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004895603633485,291.212646484375,294.1499938964844,268.10430908203125,267.4493408203125,275.61944580078125,268.07745361328125,290.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.35631561279297,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04852294921875,0.0,0.0,9.800647967495024e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379455566406,0.0,0.0,0.0001032055806717,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7437438964844,0.0,0.0,7.622729026479647e-05,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0001032057625707,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004895603633485,291.212646484375,294.1499938964844,268.10430908203125,267.4493408203125,275.61944580078125,268.07745361328125,290.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.35631561279297,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113525390625,0.0,0.0,9.803561260923745e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7048034667969,0.0,0.0,0.000103236263385,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105407714844,0.0,0.0,7.624994759680703e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,0.000103236438008,292.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004897059407085,291.2121276855469,294.1499938964844,268.1168518066406,267.46142578125,275.4805908203125,268.09033203125,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744712799787,0.0,0.0,0.0,-0.0103057315573096,60.0,-16.34360694885254,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0113525390625,0.0,0.0,9.803561260923745e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7048034667969,0.0,0.0,0.000103236263385,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7105407714844,0.0,0.0,7.624994759680703e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,0.000103236438008,292.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004897059407085,291.2121276855469,294.1499938964844,268.1168518066406,267.46142578125,275.4805908203125,268.09033203125,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744712799787,0.0,0.0,0.0,-0.0103057315573096,60.0,-16.34360694885254,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.992919921875,0.0,0.0,9.805501031223685e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883850097656,0.0,0.0,0.000103256694274,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940612792969,0.0,0.0,7.626504520885646e-05,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,0.000103256861621,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004898028564639,291.2118530273437,294.1499938964844,268.1228942871094,267.4672546386719,275.4122009277344,268.0967102050781,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376484781503,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.33812713623047,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.974609375,0.0,0.0,9.807782043935732e-05,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67205810546875,0.0,0.0,0.0001032807049341,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777038574219,0.0,0.0,7.628277671756223e-05,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001032808795571,292.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004899167688563,291.2115783691406,294.1499938964844,268.1287841796875,267.4729309082031,275.3445129394531,268.1029968261719,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.333276748657227,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93829345703125,0.0,0.0,9.813416545512156e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,0.0001033400403684,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452331542969,0.0,0.0,7.632659981027246e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,0.0001033402077155,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004901982611045,291.2109680175781,294.1499938964844,268.139892578125,267.483642578125,275.2110595703125,268.1152648925781,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202820004996283e-08,0.0010456448653712,-0.0283954795449972,0.0,0.0,0.0,-0.0103665310889482,60.0,-16.32562255859375,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93829345703125,0.0,0.0,9.813416545512156e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,0.0001033400403684,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6452331542969,0.0,0.0,7.632659981027246e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,0.0001033402077155,292.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004901982611045,291.2109680175781,294.1499938964844,268.139892578125,267.483642578125,275.2110595703125,268.1152648925781,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202820004996283e-08,0.0010456448653712,-0.0283954795449972,0.0,0.0,0.0,-0.0103665310889482,60.0,-16.32562255859375,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9023742675781,0.0,0.0,9.820551349548624e-05,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6076354980469,0.0,0.0,0.0001034151791827,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131286621094,0.0,0.0,7.638210081495345e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,0.0001034153465298,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004905547248199,291.2102966308594,294.1499938964844,268.1499938964844,267.493408203125,275.0802001953125,268.1269836425781,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279749125242,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.320911407470703,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9023742675781,0.0,0.0,9.820551349548624e-05,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6076354980469,0.0,0.0,0.0001034151791827,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131286621094,0.0,0.0,7.638210081495345e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,0.0001034153465298,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004905547248199,291.2102966308594,294.1499938964844,268.1499938964844,267.493408203125,275.0802001953125,268.1269836425781,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279749125242,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.320911407470703,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8668518066406,0.0,0.0,9.82876808848232e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,0.0001035017048707,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,7.644600555067882e-05,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0001035018722177,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004909652052447,291.2095947265625,294.1499938964844,268.16094970703125,267.50396728515625,274.95184326171875,268.1382141113281,290.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.318586349487305,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8668518066406,0.0,0.0,9.82876808848232e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,0.0001035017048707,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,7.644600555067882e-05,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0001035018722177,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004909652052447,291.2095947265625,294.1499938964844,268.16094970703125,267.50396728515625,274.95184326171875,268.1382141113281,290.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.318586349487305,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83172607421875,0.0,0.0,9.83744757832028e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,0.0001035930981743,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.651351188542321e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,0.0001035932655213,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004913987941108,291.2088317871094,294.1499938964844,268.1745300292969,267.5170593261719,274.8260192871094,268.1500244140625,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.316089630126953,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83172607421875,0.0,0.0,9.83744757832028e-05,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,0.0001035930981743,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.651351188542321e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,0.0001035932655213,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004913987941108,291.2088317871094,294.1499938964844,268.1745300292969,267.5170593261719,274.8260192871094,268.1500244140625,290.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.316089630126953,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8143005371094,0.0,0.0,9.8419412097428e-05,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.529052734375,0.0,0.0,0.0001036404137266,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53436279296875,0.0,0.0,7.654845830984414e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,0.0001036405810737,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004916232428513,291.2084350585937,294.1499938964844,268.1822509765625,267.5245056152344,274.7640380859375,268.1563720703125,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.3144474029541,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7969665527344,0.0,0.0,9.846520697465166e-05,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,0.0001036886460497,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,7.658408139832318e-05,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0001036888061207,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004918519989587,291.2080383300781,294.1499938964844,268.1905212402344,267.5325012207031,274.70269775390625,268.16314697265625,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.31252098083496,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7625732421875,0.0,0.0,9.855907410383224e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,0.0001037874899338,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881286621094,0.0,0.0,7.66570883570239e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001037876500049,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000492320919875,291.2071533203125,294.1499938964844,268.208740234375,267.550048828125,274.58184814453125,268.1780090332031,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.307825088500977,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7625732421875,0.0,0.0,9.855907410383224e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48291015625,0.0,0.0,0.0001037874899338,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881286621094,0.0,0.0,7.66570883570239e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001037876500049,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000492320919875,291.2071533203125,294.1499938964844,268.208740234375,267.550048828125,274.58184814453125,268.1780090332031,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.307825088500977,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
