time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353515625,0.0,0.0,9.863595187198372e-05,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585876464844,0.0,0.0,0.0001038684422383,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637451171875,0.0,0.0,7.671687490073964e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.0001038686023093,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004927049158141,291.2064208984375,294.1499938964844,268.2247314453125,267.56549072265625,274.4869689941406,268.1912536621094,290.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.303253173828125,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7285461425781,0.0,0.0,9.865537140285596e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525451660156,0.0,0.0,0.0001038888876792,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576721191406,0.0,0.0,7.673197978874668e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001038890477502,292.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004928019479848,291.20623779296875,294.1499938964844,268.2289123535156,267.56951904296875,274.4635009765625,268.1947631835937,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.302001953125,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949157714844,0.0,0.0,9.875339310383424e-05,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0001039921116898,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,7.680822454858571e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001039922717609,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004932916490361,291.20526123046875,294.1499938964844,268.2508850097656,267.5906982421875,274.34765625,268.2134704589844,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.29509162902832,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949157714844,0.0,0.0,9.875339310383424e-05,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0001039921116898,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,7.680822454858571e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001039922717609,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004932916490361,291.20526123046875,294.1499938964844,268.2508850097656,267.5906982421875,274.34765625,268.2134704589844,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.29509162902832,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,9.885249164653942e-05,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0001040964707499,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,7.688529876759276e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,0.000104096623545,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004937866469845,291.2041931152344,294.1499938964844,268.2743835449219,267.6133728027344,274.2342529296875,268.2340393066406,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.287132263183594,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,9.885249164653942e-05,291.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,0.0001040964707499,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,7.688529876759276e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,0.000104096623545,292.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004937866469845,291.2041931152344,294.1499938964844,268.2743835449219,267.6133728027344,274.2342529296875,268.2340393066406,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.287132263183594,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.64508056640625,0.0,0.0,9.89022446447052e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0001041488649207,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,7.692399231018499e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001041490177158,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004940351936966,291.20367431640625,294.1499938964844,268.2866516113281,267.6252136230469,274.1784973144531,268.2449645996094,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.282766342163086,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.628662109375,0.0,0.0,9.895203402265906e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0001042012881953,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682861328125,0.0,0.0,7.696271495660767e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0001042014409904,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004942839150317,291.2030944824219,294.1499938964844,268.2992553710937,267.6373596191406,274.1233825683594,268.2563171386719,290.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.278160095214844,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960388183594,0.0,0.0,9.905140905175358e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.0001043059382936,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,7.704001473030075e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001043060910888,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004947803681716,291.2019348144531,294.1499938964844,268.3252258300781,267.66241455078125,274.014892578125,268.28009033203125,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.268260955810547,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960388183594,0.0,0.0,9.905140905175358e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.0001043059382936,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,7.704001473030075e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001043060910888,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004947803681716,291.2019348144531,294.1499938964844,268.3252258300781,267.66241455078125,274.014892578125,268.28009033203125,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.268260955810547,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56378173828125,0.0,0.0,9.91500637610443e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001044098316924,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,7.711674697929993e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,0.0001044099772116,292.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004952732124365,291.2007141113281,294.1499938964844,268.35211181640625,267.6883239746094,273.9088134765625,268.3052062988281,290.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.257461547851562,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56378173828125,0.0,0.0,9.91500637610443e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001044098316924,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,7.711674697929993e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190124511719,0.0,0.0,0.0001044099772116,292.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004952732124365,291.2007141113281,294.1499938964844,268.35211181640625,267.6883239746094,273.9088134765625,268.3052062988281,290.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.257461547851562,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318298339844,0.0,0.0,9.924745972966777e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.000104512386315,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,7.71924969740212e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,0.0001045125391101,292.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004957597120665,291.1994323730469,294.1499938964844,268.37969970703125,267.7149353027344,273.8051452636719,268.3314514160156,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.245834350585938,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318298339844,0.0,0.0,9.924745972966777e-05,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.000104512386315,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,7.71924969740212e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942321777344,0.0,0.0,0.0001045125391101,292.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004957597120665,291.1994323730469,294.1499938964844,268.37969970703125,267.7149353027344,273.8051452636719,268.3314514160156,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.245834350585938,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5002136230469,0.0,0.0,9.934308036463337e-05,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0001046130782924,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.726686453679577e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001046132238116,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004962373641319,291.1980895996094,294.1499938964844,268.4077453613281,267.74200439453125,273.703857421875,268.35858154296875,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.23345184326172,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5002136230469,0.0,0.0,9.934308036463337e-05,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0001046130782924,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.726686453679577e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001046132238116,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004962373641319,291.1980895996094,294.1499938964844,268.4077453613281,267.74200439453125,273.703857421875,268.35858154296875,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.23345184326172,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48455810546875,0.0,0.0,9.939006849890576e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0001046625620801,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,7.730341894784942e-05,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001046627075993,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004964721156284,291.1973876953125,294.1499938964844,268.4219055175781,267.7556457519531,273.65411376953125,268.3724060058594,290.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.226993560791016,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689636230469,0.0,0.0,9.943644545273855e-05,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0001047113983076,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,7.733948586974293e-05,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001047115438268,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004967037821188,291.1966552734375,294.1499938964844,268.43609619140625,267.7693176269531,273.6049499511719,268.3863830566406,290.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.220380783081055,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,9.952712571248412e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,0.0001048068879754,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,7.741001172689721e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0001048070262186,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.000497156754136,291.1951904296875,294.1499938964844,268.4644775390625,267.79669189453125,273.50830078125,268.4146423339844,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.20673179626465,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,9.952712571248412e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,0.0001048068879754,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,7.741001172689721e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0001048070262186,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.000497156754136,291.1951904296875,294.1499938964844,268.4644775390625,267.79669189453125,273.50830078125,268.4146423339844,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.20673179626465,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,9.961469186237082e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001048990961862,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.747811469016597e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.0001048992417054,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004975941847078,291.1936340332031,294.1499938964844,268.49267578125,267.82391357421875,273.4139099121094,268.443115234375,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.192567825317383,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,9.961469186237082e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001048990961862,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,7.747811469016597e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974609375,0.0,0.0,0.0001048992417054,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004975941847078,291.1936340332031,294.1499938964844,268.49267578125,267.82391357421875,273.4139099121094,268.443115234375,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.192567825317383,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,9.969876555260272e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001049876373144,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.754351099720225e-05,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,0.0001049877755576,292.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.000498014211189,291.1920166015625,294.1499938964844,268.5205383300781,267.8507385253906,273.3217468261719,268.4715576171875,290.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.17799186706543,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,9.969876555260272e-05,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001049876373144,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.754351099720225e-05,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,0.0001049877755576,292.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.000498014211189,291.1920166015625,294.1499938964844,268.5205383300781,267.8507385253906,273.3217468261719,268.4715576171875,290.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.17799186706543,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34698486328125,0.0,0.0,9.977900481317192e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0001050721257342,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,7.76059168856591e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504638671875,0.0,0.0,0.0001050722639774,292.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.000498415029142,291.1903076171875,294.1499938964844,268.5477600097656,267.87701416015625,273.2317810058594,268.499755859375,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.16310691833496,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34698486328125,0.0,0.0,9.977900481317192e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0001050721257342,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,7.76059168856591e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504638671875,0.0,0.0,0.0001050722639774,292.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.000498415029142,291.1903076171875,294.1499938964844,268.5477600097656,267.87701416015625,273.2317810058594,268.499755859375,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.16310691833496,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,9.981756011256948e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,0.0001051127328537,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.763590838294476e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388671875,0.0,0.0,0.0001051128638209,292.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.000498607638292,291.189453125,294.1499938964844,268.56109619140625,267.8898620605469,273.1876220703125,268.5137023925781,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.155576705932617,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,9.985506039811298e-05,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0001051522194757,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,7.766507042106241e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82733154296875,0.0,0.0,0.0001051523577189,292.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004987949505448,291.1885681152344,294.1499938964844,268.5741882324219,267.9024963378906,273.1440124511719,268.5274963378906,290.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.148012161254883,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,9.992670675273985e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.0001052276638802,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,7.772079698042944e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80438232421875,0.0,0.0,0.0001052277948474,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004991528694517,291.1867370605469,294.1499938964844,268.599609375,267.927001953125,273.0582275390625,268.5545654296875,290.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.13283348083496,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,9.992670675273985e-05,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.0001052276638802,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,7.772079698042944e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80438232421875,0.0,0.0,0.0001052277948474,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004991528694517,291.1867370605469,294.1499938964844,268.599609375,267.927001953125,273.0582275390625,268.5545654296875,290.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.13283348083496,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,9.999361645895988e-05,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0001052981242537,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,7.777283462928608e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001052982552209,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004994870978407,291.1848449707031,294.1499938964844,268.623779296875,267.9502868652344,272.97442626953125,268.5807800292969,290.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.11767578125,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,9.999361645895988e-05,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03240966796875,0.0,0.0,0.0001052981242537,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,7.777283462928608e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001052982552209,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004994870978407,291.1848449707031,294.1499938964844,268.623779296875,267.9502868652344,272.97442626953125,268.5807800292969,290.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.11767578125,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0001000555857899,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001053633750416,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,7.782103057252243e-05,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001053635060088,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004997967043891,291.1828918457031,294.1499938964844,268.646484375,267.9721984863281,272.892578125,268.6058349609375,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.1026668548584,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0001000555857899,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001053633750416,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,7.782103057252243e-05,291.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001053635060088,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004997967043891,291.1828918457031,294.1499938964844,268.646484375,267.9721984863281,272.892578125,268.6058349609375,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.1026668548584,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,0.000100112396467,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.000105423205241,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,7.786521746311337e-05,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,0.0001054233362083,292.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0005000805249437,291.18084716796875,294.1499938964844,268.66754150390625,267.99249267578125,272.8126220703125,268.6295166015625,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.087936401367188,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,0.000100112396467,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.000105423205241,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850769042969,0.0,0.0,7.786521746311337e-05,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,0.0001054233362083,292.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0005000805249437,291.18084716796875,294.1499938964844,268.66754150390625,267.99249267578125,272.8126220703125,268.6295166015625,290.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.087936401367188,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,0.0001001388009171,291.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.000105451013951,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,7.788575749145821e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,0.0001054511376423,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0005002124235033,291.1798095703125,294.1499938964844,268.6773681640625,268.001953125,272.7734069824219,268.6407470703125,290.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699051670812425e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.08072280883789,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001001638156594,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0001054773529176,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,7.790521340211853e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.0001054774766089,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0005003373953513,291.1787414550781,294.1499938964844,268.68670654296875,268.0109558105469,272.73468017578125,268.6515197753906,290.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192094385533e-08,0.0010672553908079,-0.0350085087120533,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.073633193969727,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001002098506432,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0001055258326232,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,7.794101838953793e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0001055259563145,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0005005673738196,291.1765441894531,294.1499938964844,268.7037658691406,268.02740478515625,272.65850830078125,268.6717529296875,290.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.05986213684082,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
