time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001002098506432,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0001055258326232,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,7.794101838953793e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6928100585937,0.0,0.0,0.0001055259563145,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0005005673738196,291.1765441894531,294.1499938964844,268.7037658691406,268.02740478515625,272.65850830078125,268.6717529296875,290.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.05986213684082,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001002501958282,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057006835937,0.0,0.0,0.0001055683169397,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,7.79723995947279e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.000105568440631,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0005007688887417,291.1742858886719,294.1499938964844,268.718505859375,268.0416259765625,272.583984375,268.6900939941406,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.046751022338867,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001002501958282,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057006835937,0.0,0.0,0.0001055683169397,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,7.79723995947279e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.000105568440631,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0005007688887417,291.1742858886719,294.1499938964844,268.718505859375,268.0416259765625,272.583984375,268.6900939941406,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.046751022338867,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0001002847784548,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.881103515625,0.0,0.0,0.0001056047331076,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,7.799929881002754e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001056048567988,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0005009416490793,291.1719665527344,294.1499938964844,268.7307434082031,268.05340576171875,272.5111083984375,268.7061767578125,290.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.03447723388672,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0001002847784548,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.881103515625,0.0,0.0,0.0001056047331076,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,7.799929881002754e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,0.0001056048567988,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0005009416490793,291.1719665527344,294.1499938964844,268.7307434082031,268.05340576171875,272.5111083984375,268.7061767578125,290.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.03447723388672,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001003134893835,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85675048828125,0.0,0.0,0.0001056349647114,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,7.802162872394547e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.0001056350811268,292.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0005010851309634,291.1695556640625,294.1499938964844,268.7402038574219,268.0625305175781,272.43975830078125,268.7198181152344,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-16.023170471191406,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001003134893835,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85675048828125,0.0,0.0,0.0001056349647114,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,7.802162872394547e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,0.0001056350811268,292.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0005010851309634,291.1695556640625,294.1499938964844,268.7402038574219,268.0625305175781,272.43975830078125,268.7198181152344,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-16.023170471191406,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001003255601972,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446350097656,0.0,0.0,0.0001056476758094,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,7.803101470926777e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177673339844,0.0,0.0,0.0001056477922247,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0005011453758925,291.1683349609375,294.1499938964844,268.74383544921875,268.0660400390625,272.4046936035156,268.7256164550781,290.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931471087857972e-08,0.0010689764749258,-0.0355349853634834,0.0,0.0,0.0,-0.0117192361503839,60.0,-16.0179443359375,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,0.0001003362049232,291.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,0.0001056588807841,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,7.803928747307509e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0001056589971994,292.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0005011985776945,291.1670837402344,294.1499938964844,268.7467041015625,268.0688171386719,272.3699645996094,268.7307434082031,290.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-16.01300048828125,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001003529032459,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087158203125,0.0,0.0,0.0001056764740496,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124694824219,0.0,0.0,7.805228233337402e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,0.000105676590465,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0005012820474803,291.16455078125,294.1499938964844,268.75006103515625,268.072021484375,272.301513671875,268.7389221191406,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.004043579101562,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,0.0001003529032459,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087158203125,0.0,0.0,0.0001056764740496,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8124694824219,0.0,0.0,7.805228233337402e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,0.000105676590465,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0005012820474803,291.16455078125,294.1499938964844,268.75006103515625,268.072021484375,272.301513671875,268.7389221191406,290.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.004043579101562,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,0.0001003634024527,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001056875189533,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.78875732421875,0.0,0.0,7.806044595781714e-05,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001056876353686,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0005013344925828,291.16192626953125,294.1499938964844,268.75,268.0719909667969,272.234375,268.7440185546875,290.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.3978487700683218e-08,0.0010693784570321,-0.0356579609215259,0.0,0.0,0.0,-0.0117425452917814,60.0,-15.996506690979004,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,0.0001003634024527,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001056875189533,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.78875732421875,0.0,0.0,7.806044595781714e-05,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.56561279296875,0.0,0.0,0.0001056876353686,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0005013344925828,291.16192626953125,294.1499938964844,268.75,268.0719909667969,272.234375,268.7440185546875,290.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.3978487700683218e-08,0.0010693784570321,-0.0356579609215259,0.0,0.0,0.0,-0.0117425452917814,60.0,-15.996506690979004,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001003654761007,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001056897090165,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652587890625,0.0,0.0,7.806206122040749e-05,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54510498046875,0.0,0.0,0.0001056898181559,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0005013448535464,291.15924072265625,294.1499938964844,268.7475280761719,268.0700378417969,272.16845703125,268.74609375,290.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102345007146e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.99001407623291,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570007324219,0.0,0.0,0.0001003654761007,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001056897090165,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652587890625,0.0,0.0,7.806206122040749e-05,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54510498046875,0.0,0.0,0.0001056898181559,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0005013448535464,291.15924072265625,294.1499938964844,268.7475280761719,268.0700378417969,272.16845703125,268.74609375,290.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102345007146e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.99001407623291,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001003579964162,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0001056818291544,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,7.805624045431614e-05,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001056819382938,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0005013074842281,291.1564636230469,294.1499938964844,268.7437438964844,268.0677490234375,272.1037292480469,268.7457580566406,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646950494689e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,-0.0117391543462872,60.0,-15.98338794708252,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001003579964162,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0001056818291544,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,7.805624045431614e-05,291.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001056819382938,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0005013074842281,291.1564636230469,294.1499938964844,268.7437438964844,268.0677490234375,272.1037292480469,268.7457580566406,290.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646950494689e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,-0.0117391543462872,60.0,-15.98338794708252,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001003513025352,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.72686767578125,0.0,0.0,0.0001056747787515,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,7.805103086866438e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146484375,0.0,0.0,0.0001056748951668,292.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0005012740730307,291.1550598144531,294.1499938964844,268.7413635253906,268.0664367675781,272.0718078613281,268.74481201171875,290.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.396328386249479e-08,0.0010692485375329,-0.0356181934475898,0.0,0.0,0.0,-0.011735008098185,60.0,-15.979933738708496,-0.0,-7.795216561135021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.0001003431534627,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001056662003975,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,7.804469350958243e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,0.0001056663095369,292.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0005012333858758,291.15362548828125,294.1499938964844,268.7386779785156,268.06500244140625,272.0401916503906,268.74346923828125,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299612611532,60.0,-15.976431846618652,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0001003234792733,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,0.0001056454784702,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,7.80293921707198e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,0.0001056455876096,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0005011351313441,291.1507263183594,294.1499938964844,268.7323303222656,268.061767578125,271.9776916503906,268.7396545410156,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928535658180864e-08,0.0010689514456316,-0.0355273075401783,0.0,0.0,0.0,-0.0117177814245224,60.0,-15.969449043273926,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0001003234792733,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,0.0001056454784702,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961364746094,0.0,0.0,7.80293921707198e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,0.0001056455876096,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0005011351313441,291.1507263183594,294.1499938964844,268.7323303222656,268.061767578125,271.9776916503906,268.7396545410156,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928535658180864e-08,0.0010689514456316,-0.0355273075401783,0.0,0.0,0.0,-0.0117177814245224,60.0,-15.969449043273926,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,0.0001003014767775,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,0.0001056223118212,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67352294921875,0.0,0.0,7.801227911841124e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0001056224209605,292.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0005010252352803,291.1477355957031,294.1499938964844,268.7247009277344,268.0579528808594,271.9162902832031,268.7343444824219,290.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901074957800574e-08,0.0010687166359275,-0.0354554802179336,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.962809562683104,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,0.0001003014767775,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,0.0001056223118212,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67352294921875,0.0,0.0,7.801227911841124e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0001056224209605,292.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0005010252352803,291.1477355957031,294.1499938964844,268.7247009277344,268.0579528808594,271.9162902832031,268.7343444824219,290.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901074957800574e-08,0.0010687166359275,-0.0354554802179336,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.962809562683104,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0001002798890112,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0001055995744536,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,7.799548620823771e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451904296875,0.0,0.0,0.000105599683593,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0005009174346923,291.1446838378906,294.1499938964844,268.7158203125,268.0535888671875,271.8558959960937,268.7276611328125,290.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874127624546873e-08,0.0010684862500056,-0.0353849977254867,0.0,0.0,0.0,-0.0116908093914389,60.0,-15.956928253173828,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,0.0001002798890112,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.647705078125,0.0,0.0,0.0001055995744536,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,7.799548620823771e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451904296875,0.0,0.0,0.000105599683593,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0005009174346923,291.1446838378906,294.1499938964844,268.7158203125,268.0535888671875,271.8558959960937,268.7276611328125,290.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874127624546873e-08,0.0010684862500056,-0.0353849977254867,0.0,0.0,0.0,-0.0116908093914389,60.0,-15.956928253173828,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001002614590106,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,0.0001055801694747,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,7.798115257173777e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257507324219,0.0,0.0,0.0001055802713381,292.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005008254083804,291.1415710449219,294.1499938964844,268.7056884765625,268.04852294921875,271.79644775390625,268.7196655273437,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851113145335605e-08,0.0010682895081117,-0.0353248007595539,0.0,0.0,0.0,-0.0116794006898999,60.0,-15.952229499816896,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0001002614590106,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6255798339844,0.0,0.0,0.0001055801694747,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,7.798115257173777e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257507324219,0.0,0.0,0.0001055802713381,292.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005008254083804,291.1415710449219,294.1499938964844,268.7056884765625,268.04852294921875,271.79644775390625,268.7196655273437,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851113145335605e-08,0.0010682895081117,-0.0353248007595539,0.0,0.0,0.0,-0.0116794006898999,60.0,-15.952229499816896,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7937316894531,0.0,0.0,0.0001002543212962,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,0.0001055726534104,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,7.797560101607814e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001055727552738,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0005007897270843,291.1399841308594,294.1499938964844,268.7001342773437,268.0457458496094,271.76708984375,268.7151794433594,290.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842194945823394e-08,0.0010682131396606,-0.0353014729917049,0.0,0.0,0.0,-0.0116749787703156,60.0,-15.950483322143556,-0.0,-7.780126054512948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816162109375,0.0,0.0,0.0001002489370875,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001055669781635,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,7.797141006449237e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0001055670800269,292.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0005007628351449,291.13836669921875,294.1499938964844,268.6943054199219,268.0427551269531,271.73797607421875,268.7103576660156,290.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681694839149,1.3835461665223649e-08,0.0010681556304916,-0.0352838598191738,0.0,0.0,0.0,-0.0116716409102082,60.0,-15.949175834655762,-0.0,-7.779287614084751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,0.000100244906207,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0001055627362802,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,7.796827412676066e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0001055628381436,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0005007427535019,291.1351013183594,294.1499938964844,268.6816711425781,268.0362243652344,271.68035888671875,268.6998291015625,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.94808292388916,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75750732421875,0.0,0.0,0.000100244906207,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0001055627362802,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,7.796827412676066e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873596191406,0.0,0.0,0.0001055628381436,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0005007427535019,291.1351013183594,294.1499938964844,268.6816711425781,268.0362243652344,271.68035888671875,268.6998291015625,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.94808292388916,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0001002519929897,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.0001055701941368,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,7.797378930263221e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0001055702960002,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0005007781437598,291.1317443847656,294.1499938964844,268.6678466796875,268.02886962890625,271.6235656738281,268.68804931640625,290.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839175139196414e-08,0.0010681872954592,-0.0352935753762722,0.0,0.0,0.0,-0.0116734812036156,60.0,-15.94946575164795,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0001002519929897,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.0001055701941368,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,7.797378930263221e-05,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0001055702960002,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0005007781437598,291.1317443847656,294.1499938964844,268.6678466796875,268.02886962890625,271.6235656738281,268.68804931640625,290.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839175139196414e-08,0.0010681872954592,-0.0352935753762722,0.0,0.0,0.0,-0.0116734812036156,60.0,-15.94946575164795,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001002725184662,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390319824219,0.0,0.0,0.0001055918110068,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,7.798975275363773e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495788574219,0.0,0.0,0.0001055919128702,292.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0005008807056583,291.1283264160156,294.1499938964844,268.6528015136719,268.0206604003906,271.56756591796875,268.67498779296875,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,-0.0116861378774046,60.0,-15.953665733337402,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001002725184662,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390319824219,0.0,0.0,0.0001055918110068,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.542236328125,0.0,0.0,7.798975275363773e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495788574219,0.0,0.0,0.0001055919128702,292.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0005008807056583,291.1283264160156,294.1499938964844,268.6528015136719,268.0206604003906,271.56756591796875,268.67498779296875,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,-0.0116861378774046,60.0,-15.953665733337402,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001003086435957,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0001056298497132,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,7.801785250194371e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001056299515767,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0005010611494071,291.1248474121094,294.1499938964844,268.63653564453125,268.011474609375,271.5123291015625,268.66070556640625,290.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909670748546432e-08,0.0010687899775803,-0.0354779660701751,0.0,0.0,0.0,-0.0117084290832281,60.0,-15.961042404174805,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001003086435957,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0001056298497132,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,7.801785250194371e-05,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001056299515767,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0005010611494071,291.1248474121094,294.1499938964844,268.63653564453125,268.011474609375,271.5123291015625,268.66070556640625,290.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909670748546432e-08,0.0010687899775803,-0.0354779660701751,0.0,0.0,0.0,-0.0117084290832281,60.0,-15.961042404174805,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.0001003332654363,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.0001056557885021,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104675292969,0.0,0.0,7.803700282238424e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001056558830896,292.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0005011842004023,291.1230773925781,294.1499938964844,268.6279602050781,268.00653076171875,271.4849548339844,268.6530456542969,290.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690661147236,1.394033510848658e-08,0.001069052144885,-0.035558171570301,0.0,0.0,0.0,-0.0117236301302909,60.0,-15.966075897216797,-0.0,-7.792355916080852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,0.0001003625511657,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,0.0001056866240105,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999694824219,0.0,0.0,7.805978384567425e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124389648437,0.0,0.0,0.000105686718598,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0005013304762542,291.12127685546875,294.1499938964844,268.6191101074219,268.0013122558594,271.4577941894531,268.64508056640625,290.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693778749555,1.3976801049864209e-08,0.0010693639051169,-0.0356535501778125,0.0,0.0,0.0,-0.0117417080327868,60.0,-15.972057342529297,-0.0,-7.79690267904698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
