time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402893066406,0.0,0.0,0.0001004349178401,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001057628251146,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,7.811606337781996e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,0.0001057629197021,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0005016919458284,291.1176452636719,294.1499938964844,268.6004638671875,267.9901123046875,271.4039001464844,268.6283264160156,290.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.40669209613975e-08,0.001070134458132,-0.0358892604708671,0.0,0.0,0.0,-0.0117863835766911,60.0,-15.986586570739746,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402893066406,0.0,0.0,0.0001004349178401,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760437011719,0.0,0.0,0.0001057628251146,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,7.811606337781996e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,0.0001057629197021,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0005016919458284,291.1176452636719,294.1499938964844,268.6004638671875,267.9901123046875,271.4039001464844,268.6283264160156,290.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.40669209613975e-08,0.001070134458132,-0.0358892604708671,0.0,0.0,0.0,-0.0117863835766911,60.0,-15.986586570739746,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0001005278827506,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4553527832031,0.0,0.0,0.0001058607231243,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,7.81883645686321e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,0.0001058608177118,292.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0005021563265472,291.1139221191406,294.1499938964844,268.5806884765625,267.9778137207031,271.3506164550781,268.6102905273437,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-16.00517463684082,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0001005278827506,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4553527832031,0.0,0.0,0.0001058607231243,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,7.81883645686321e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,0.0001058608177118,292.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0005021563265472,291.1139221191406,294.1499938964844,268.5806884765625,267.9778137207031,271.3506164550781,268.6102905273437,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-16.00517463684082,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001006420061457,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001059809001162,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,7.827713125152513e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576599121094,0.0,0.0,0.0001059809947037,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0005027264705859,291.110107421875,294.1499938964844,268.5597229003906,267.96435546875,271.29791259765625,268.59100341796875,290.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-16.0279541015625,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947570800781,0.0,0.0,0.0001006420061457,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001059809001162,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,7.827713125152513e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576599121094,0.0,0.0,0.0001059809947037,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0005027264705859,291.110107421875,294.1499938964844,268.5597229003906,267.96435546875,271.29791259765625,268.59100341796875,290.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-16.0279541015625,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,0.000100777746411,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,0.0001061238435795,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,7.838271267246455e-05,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396545410156,0.0,0.0,0.000106123938167,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005034045316278,291.10626220703125,294.1499938964844,268.5376281738281,267.94970703125,271.2456970214844,268.5704650878906,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.05500030517578,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,0.000100777746411,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,0.0001061238435795,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174194335937,0.0,0.0,7.838271267246455e-05,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396545410156,0.0,0.0,0.000106123938167,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005034045316278,291.10626220703125,294.1499938964844,268.5376281738281,267.94970703125,271.2456970214844,268.5704650878906,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.05500030517578,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,0.0001008538893074,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,0.0001062040173565,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,7.844192441552877e-05,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,0.0001062041119439,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0005037848604843,291.1042785644531,294.1499938964844,268.526123046875,267.94189453125,271.21978759765625,268.5596923828125,290.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746110929176,1.4588811048099616e-08,0.0010745965410023,-0.0372541546821594,0.0,0.0,0.0,-0.0120451040565967,60.0,-16.070199966430664,-0.0,-7.873405394320798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5499267578125,0.0,0.0,0.0001009354164125,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3942565917969,0.0,0.0,0.0001062898736563,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,7.8505341662094e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217712402344,0.0,0.0,0.0001062899609678,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0005041921394877,291.102294921875,294.1499938964844,268.5143737792969,267.93377685546875,271.19403076171875,268.5486145019531,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754795512184,1.4690374250392324e-08,0.0010754648828878,-0.0375197492539882,0.0,0.0,0.0,-0.0120954532176256,60.0,-16.086505889892578,-0.0,-7.886137609602883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0001011136555462,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,0.0001064775715349,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,7.864397048251703e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,0.0001064776661223,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.000505082483869,291.0982666015625,294.1499938964844,268.489990234375,267.9165344238281,271.14276123046875,268.5256042480469,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004028022289,0.0,0.0,0.0,-0.0122055336833,60.0,-16.122007369995117,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0001011136555462,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,0.0001064775715349,291.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.37701416015625,0.0,0.0,7.864397048251703e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,0.0001064776661223,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.000505082483869,291.0982666015625,294.1499938964844,268.489990234375,267.9165344238281,271.14276123046875,268.5256042480469,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004028022289,0.0,0.0,0.0,-0.0122055336833,60.0,-16.122007369995117,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.000101312463812,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001066869226633,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,7.879859913373366e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0001066870099748,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0005060755647718,291.0941467285156,294.1499938964844,268.4644775390625,267.89794921875,271.0918884277344,268.5013427734375,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.161767959594727,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.000101312463812,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001066869226633,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,7.879859913373366e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,0.0001066870099748,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0005060755647718,291.0941467285156,294.1499938964844,268.4644775390625,267.89794921875,271.0918884277344,268.5013427734375,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.161767959594727,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0001015300877043,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0001069160935003,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371276855469,0.0,0.0,7.896786701167002e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,0.0001069161808118,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0005071627092547,291.0899658203125,294.1499938964844,268.4378662109375,267.8779296875,271.0413818359375,268.475830078125,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.205543518066406,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0001015300877043,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0001069160935003,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371276855469,0.0,0.0,7.896786701167002e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,0.0001069161808118,292.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0005071627092547,291.0899658203125,294.1499938964844,268.4378662109375,267.8779296875,271.0413818359375,268.475830078125,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.205543518066406,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620666503906,0.0,0.0,0.0001017645918182,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146057128906,0.0,0.0,0.0001071630322257,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,7.915025344118476e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15118408203125,0.0,0.0,0.0001071631195372,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0005083340802229,291.085693359375,294.1499938964844,268.41015625,267.8564147949219,270.9912414550781,268.4491271972656,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206592261791,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.253047943115234,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620666503906,0.0,0.0,0.0001017645918182,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146057128906,0.0,0.0,0.0001071630322257,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,7.915025344118476e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15118408203125,0.0,0.0,0.0001071631195372,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0005083340802229,291.085693359375,294.1499938964844,268.41015625,267.8564147949219,270.9912414550781,268.4491271972656,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206592261791,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.253047943115234,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,0.0001018874900182,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0001072924496838,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074951171875,0.0,0.0,7.924583769636229e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,0.0001072925369953,292.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0005089479964226,291.0835266113281,294.1499938964844,268.3958740234375,267.8451232910156,270.9662780761719,268.435302734375,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856222361326,1.5876487680088758e-08,0.0010856064036488,-0.040620919317007,0.0,0.0,0.0,-0.0126834558323025,60.0,-16.278139114379883,-0.0,-8.035587484300778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,0.0001020134805003,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001074251267709,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,7.934383029351011e-05,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0001074252140824,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0005095773376524,291.0813293457031,294.1499938964844,268.38134765625,267.8334045410156,270.9413757324219,268.4211730957031,290.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.60334572285592e-08,0.0010869484394788,-0.0410312376916408,0.0,0.0,0.0,-0.0127612715587019,60.0,-16.30397605895996,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,0.0001022736105369,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0001076990520232,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,7.954615284688771e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,0.0001076991393347,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0005108767654746,291.076904296875,294.1499938964844,268.3514404296875,267.808837890625,270.89178466796875,268.39208984375,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,-0.0129219349473714,60.0,-16.357744216918945,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,0.0001022736105369,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,0.0001076990520232,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,7.954615284688771e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,0.0001076991393347,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0005108767654746,291.076904296875,294.1499938964844,268.3514404296875,267.808837890625,270.89178466796875,268.39208984375,290.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,-0.0129219349473714,60.0,-16.357744216918945,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001025413075694,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.0,0.0,0.0001079809590009,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586669921875,0.0,0.0,7.97543689259328e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001079810390365,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0005122139700688,291.0723876953125,294.1499938964844,268.32049560546875,267.7826232910156,270.8424377441406,268.36181640625,290.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.0427500307559967,0.0,0.0,0.0,-0.0130872754380106,60.0,-16.41395378112793,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976135253906,0.0,0.0,0.0001025413075694,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.0,0.0,0.0001079809590009,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586669921875,0.0,0.0,7.97543689259328e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001079810390365,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0005122139700688,291.0723876953125,294.1499938964844,268.32049560546875,267.7826232910156,270.8424377441406,268.36181640625,290.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.0427500307559967,0.0,0.0,0.0,-0.0130872754380106,60.0,-16.41395378112793,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001028121841954,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0001082661983673,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,7.996504427865148e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,0.0001082662784028,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005135670653544,291.0677795410156,294.1499938964844,268.2884826660156,267.7547302246094,270.7933044433594,268.3304443359375,290.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.4719181060791,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001028121841954,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0001082661983673,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,7.996504427865148e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,0.0001082662784028,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0005135670653544,291.0677795410156,294.1499938964844,268.2884826660156,267.7547302246094,270.7933044433594,268.3304443359375,290.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.4719181060791,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3552551269531,0.0,0.0,0.0001030810672091,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001085493422579,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,8.017417712835595e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001085494295693,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.00051491020713,291.0630798339844,294.1499938964844,268.2554016113281,267.7251281738281,270.7443542480469,268.2979431152344,290.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.530874252319336,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3552551269531,0.0,0.0,0.0001030810672091,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001085493422579,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,8.017417712835595e-05,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648498535156,0.0,0.0,0.0001085494295693,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.00051491020713,291.0630798339844,294.1499938964844,268.2554016113281,267.7251281738281,270.7443542480469,268.2979431152344,290.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.530874252319336,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,0.0001032128784572,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,0.0001086881529772,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,8.027670264709741e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,0.0001086882330127,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0005155686521902,291.0606994628906,294.1499938964844,268.2384948730469,267.70965576171875,270.719970703125,268.28125,290.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997427161782,1.7527773010783676e-08,0.0010997251374647,-0.0449363701045513,0.0,0.0,0.0,-0.01350206322968,60.0,-16.56045150756836,-0.0,-8.24598131998755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3342590332031,0.0,0.0,0.0001033419757732,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983947753906,0.0,0.0,0.0001088240969693,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,8.037711086217314e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478210449219,0.0,0.0,0.0001088241842808,292.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005162135348655,291.0583190917969,294.1499938964844,268.2213134765625,267.6937561035156,270.69561767578125,268.26434326171875,290.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011180467903,1.768861679352085e-08,0.0011011003516614,-0.0453565865755081,0.0,0.0,0.0,-0.0135817993432283,60.0,-16.58993148803711,-0.0,-8.26661974429044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,0.0001035881432471,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001090833247872,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,8.056857041083276e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001090834048227,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005174431717023,291.0534362792969,294.1499938964844,268.1861572265625,267.6605834960937,270.6470031738281,268.229736328125,290.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.799531190727066e-08,0.0011037227232009,-0.0461577922105789,0.0,0.0,0.0,-0.013733840547502,60.0,-16.648073196411133,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,0.0001035881432471,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,0.0001090833247872,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,8.056857041083276e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001090834048227,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005174431717023,291.0534362792969,294.1499938964844,268.1861572265625,267.6605834960937,270.6470031738281,268.229736328125,290.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.799531190727066e-08,0.0011037227232009,-0.0461577922105789,0.0,0.0,0.0,-0.013733840547502,60.0,-16.648073196411133,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926330566406,0.0,0.0,0.0001038118207361,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604309082031,0.0,0.0,0.000109318862087,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,8.074253855738789e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,0.0001093189421226,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0005185605259612,291.04852294921875,294.1499938964844,268.1499938964844,267.6255187988281,270.5985107421875,268.194091796875,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.8273984991878933e-08,0.001106105512008,-0.0468857139348983,0.0,0.0,0.0,-0.0138719892129302,60.0,-16.704113006591797,-0.0,-8.34194864296478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926330566406,0.0,0.0,0.0001038118207361,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604309082031,0.0,0.0,0.000109318862087,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,8.074253855738789e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,0.0001093189421226,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0005185605259612,291.04852294921875,294.1499938964844,268.1499938964844,267.6255187988281,270.5985107421875,268.194091796875,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.8273984991878933e-08,0.001106105512008,-0.0468857139348983,0.0,0.0,0.0,-0.0138719892129302,60.0,-16.704113006591797,-0.0,-8.34194864296478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001040137867676,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,0.0001095315456041,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,8.089962648227811e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971923828125,0.0,0.0,0.0001095316183636,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0005195693811401,291.0434875488281,294.1499938964844,268.11334228515625,267.5882263183594,270.5502014160156,268.1575927734375,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.85256023854663e-08,0.0011082568671554,-0.0475429072976112,0.0,0.0,0.0,-0.0139967268332839,60.0,-16.757125854492188,-0.0,-8.374433235758263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,0.0001040137867676,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,0.0001095315456041,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,8.089962648227811e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971923828125,0.0,0.0,0.0001095316183636,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0005195693811401,291.0434875488281,294.1499938964844,268.11334228515625,267.5882263183594,270.5502014160156,268.1575927734375,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.85256023854663e-08,0.0011082568671554,-0.0475429072976112,0.0,0.0,0.0,-0.0139967268332839,60.0,-16.757125854492188,-0.0,-8.374433235758263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001042099829646,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001097381464205,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,8.105222514132038e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0001097382264561,292.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005205494235269,291.0383605957031,294.1499938964844,268.07666015625,267.5484313964844,270.50201416015625,268.1206970214844,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812804937362,0.0,0.0,0.0,-0.0141179030761122,60.0,-16.80821418762207,-0.0,-8.406050966414116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001042099829646,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001097381464205,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,8.105222514132038e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0001097382264561,292.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005205494235269,291.0383605957031,294.1499938964844,268.07666015625,267.5484313964844,270.50201416015625,268.1206970214844,290.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812804937362,0.0,0.0,0.0,-0.0141179030761122,60.0,-16.80821418762207,-0.0,-8.406050966414116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24127197265625,0.0,0.0,0.000104309991002,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,0.000109843458631,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159973144531,0.0,0.0,8.1130005128216e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,0.0001098435386666,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0005210490198805,291.0357971191406,294.1499938964844,268.0583190917969,267.5276794433594,270.4779663085937,268.1021423339844,290.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894635189781184e-08,0.0011114120716229,-0.0485066585242748,0.0,0.0,0.0,-0.0141796702519059,60.0,-16.833660125732422,-0.0,-8.42219023411417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
