time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0001044116797856,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0001099505461752,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,8.120910206343979e-05,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638061523437,0.0,0.0,0.0001099506262107,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0005215569981373,291.0331726074219,294.1499938964844,268.0400085449219,267.50634765625,270.4539489746094,268.08355712890625,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021332064994567e-08,0.0011124953161925,-0.0488375015556812,0.0,0.0,0.0,-0.0142424786463379,60.0,-16.859294891357422,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,0.0001046178149408,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,0.0001101676170947,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,8.136942778946832e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.0001101676971302,292.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005225866916589,291.0279235839844,294.1499938964844,268.0033264160156,267.462158203125,270.4060363769531,268.0463562011719,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278150631407698e-08,0.0011146911419928,-0.049508087337017,0.0,0.0,0.0,-0.0143697932362556,60.0,-16.911148071289062,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,0.0001046178149408,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,0.0001101676170947,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,8.136942778946832e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.0001101676971302,292.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005225866916589,291.0279235839844,294.1499938964844,268.0033264160156,267.462158203125,270.4060363769531,268.0463562011719,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278150631407698e-08,0.0011146911419928,-0.049508087337017,0.0,0.0,0.0,-0.0143697932362556,60.0,-16.911148071289062,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907043457031,0.0,0.0,0.0001048210469889,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.000110381624836,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,8.152749069267884e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001103816975955,292.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005236018332652,291.0225524902344,294.1499938964844,267.9666748046875,267.4160461425781,270.35821533203125,268.0091247558594,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.953134720622529e-08,0.0011168560013175,-0.0501691550016403,0.0,0.0,0.0,-0.014495313167572,60.0,-16.963191986083984,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907043457031,0.0,0.0,0.0001048210469889,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673828125,0.0,0.0,0.000110381624836,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,8.152749069267884e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001103816975955,292.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005236018332652,291.0225524902344,294.1499938964844,267.9666748046875,267.4160461425781,270.35821533203125,268.0091247558594,290.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.953134720622529e-08,0.0011168560013175,-0.0501691550016403,0.0,0.0,0.0,-0.014495313167572,60.0,-16.963191986083984,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.170654296875,0.0,0.0,0.0001050114515237,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,0.0001105821356759,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,8.167558553395793e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,0.0001105822084355,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0005245530046522,291.0171203613281,294.1499938964844,267.92999267578125,267.3681640625,270.310546875,267.971923828125,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.976857255669984e-08,0.0011188843054696,-0.0507884621620178,0.0,0.0,0.0,-0.014612914994359,60.0,-17.014066696166992,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.170654296875,0.0,0.0,0.0001050114515237,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.049072265625,0.0,0.0,0.0001105821356759,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05133056640625,0.0,0.0,8.167558553395793e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,0.0001105822084355,292.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0005245530046522,291.0171203613281,294.1499938964844,267.92999267578125,267.3681640625,270.310546875,267.971923828125,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.976857255669984e-08,0.0011188843054696,-0.0507884621620178,0.0,0.0,0.0,-0.014612914994359,60.0,-17.014066696166992,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,0.0001051791259669,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001107587013393,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,8.180599979823455e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001107587740989,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0005253905546851,291.0116271972656,294.1499938964844,267.8933410644531,267.3187255859375,270.2630310058594,267.9347229003906,290.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997746323922912e-08,0.0011206703493371,-0.0513337552547454,0.0,0.0,0.0,-0.0147164706140756,60.0,-17.062175750732422,-0.0,-8.56310364838464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,0.0001051791259669,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001107587013393,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,8.180599979823455e-05,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.0001107587740989,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0005253905546851,291.0116271972656,294.1499938964844,267.8933410644531,267.3187255859375,270.2630310058594,267.9347229003906,290.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997746323922912e-08,0.0011206703493371,-0.0513337552547454,0.0,0.0,0.0,-0.0147164706140756,60.0,-17.062175750732422,-0.0,-8.56310364838464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408386230469,0.0,0.0,0.0001052516090567,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0001108350334106,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02398681640625,0.0,0.0,8.186237391782925e-05,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001108351061702,292.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0005257526645436,291.0088195800781,294.1499938964844,267.875,267.29345703125,270.23931884765625,267.9161682128906,290.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214625556021,2.0067769668230543e-08,0.0011214425321668,-0.0515694767236709,0.0,0.0,0.0,-0.0147612392902374,60.0,-17.084659576416016,-0.0,-8.574907894853825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309509277344,0.0,0.0,0.0001053154701367,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001109022778109,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,8.191204688046128e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817138671875,0.0,0.0,0.0001109023505705,292.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0005260716425254,291.0060119628906,294.1499938964844,267.8566589355469,267.26788330078125,270.21563720703125,267.8976135253906,290.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147325585639922e-08,0.0011221227468922,-0.0517771281301975,0.0,0.0,0.0,-0.0148006780073046,60.0,-17.10594367980957,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001054138338076,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947204589844,0.0,0.0,0.0001110058583435,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,8.19885462988168e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,0.0001110059311031,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005265629733912,291.0003356933594,294.1499938964844,267.82000732421875,267.2158203125,270.1684265136719,267.860595703125,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614216595888,60.0,-17.144269943237305,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001054138338076,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947204589844,0.0,0.0,0.0001110058583435,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,8.19885462988168e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,0.0001110059311031,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005265629733912,291.0003356933594,294.1499938964844,267.82000732421875,267.2158203125,270.1684265136719,267.860595703125,290.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614216595888,60.0,-17.144269943237305,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001054697204381,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,0.0001110647135647,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,8.203202014556155e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001110647863242,292.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0005268421955406,290.9945983886719,294.1499938964844,267.7833251953125,267.1627197265625,270.1213684082031,267.8236694335937,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.17606544494629,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001054697204381,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,0.0001110647135647,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,8.203202014556155e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001110647863242,292.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0005268421955406,290.9945983886719,294.1499938964844,267.7833251953125,267.1627197265625,270.1213684082031,267.8236694335937,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.17606544494629,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0001054806343745,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001110762095777,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,8.20405111880973e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,0.0001110762750613,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0005268967361189,290.9888000488281,294.1499938964844,267.7466735839844,267.1087341308594,270.07452392578125,267.786865234375,290.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.20075035095215,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723876953125,0.0,0.0,0.0001054806343745,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001110762095777,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,8.20405111880973e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,0.0001110762750613,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0005268967361189,290.9888000488281,294.1499938964844,267.7466735839844,267.1087341308594,270.07452392578125,267.786865234375,290.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.20075035095215,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001054458407452,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001110395678551,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,8.201344462577254e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0001110396333388,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0005267229280434,290.98291015625,294.1499938964844,267.7099914550781,267.0540466308594,270.02789306640625,267.7501525878906,290.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.21803092956543,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001054458407452,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001110395678551,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,8.201344462577254e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175048828125,0.0,0.0,0.0001110396333388,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0005267229280434,290.98291015625,294.1499938964844,267.7099914550781,267.0540466308594,270.02789306640625,267.7501525878906,290.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.21803092956543,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,0.0001054114472935,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,0.0001110033481381,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,8.19866982055828e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001110034208977,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.000526551157236,290.9799499511719,294.1499938964844,267.6916809082031,267.0264892578125,270.004638671875,267.7318420410156,290.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231647804379,2.0266764266807523e-08,0.0011231445241719,-0.0520888678729534,0.0,0.0,0.0,-0.0148598914965987,60.0,-17.223793029785156,-0.0,-8.60094928611943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0001053660744219,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0001109555669245,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9258728027344,0.0,0.0,8.19514025351964e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0001109556324081,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0005263244966045,290.9769592285156,294.1499938964844,267.67333984375,266.99884033203125,269.9814758300781,267.71356201171875,290.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.22776985168457,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.0001052432853612,291.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,0.0001108262586058,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,8.185589831555262e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001108263240894,292.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0005257111042737,290.970947265625,294.1499938964844,267.6366577148437,266.9432678222656,269.9352722167969,267.6770935058594,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.230445861816406,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.0001052432853612,291.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,0.0001108262586058,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,8.185589831555262e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001108263240894,292.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0005257111042737,290.970947265625,294.1499938964844,267.6366577148437,266.9432678222656,269.9352722167969,267.6770935058594,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417866408824,0.0,0.0,0.0,-0.0147559847682714,60.0,-17.230445861816406,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963073730469,0.0,0.0,0.000105080238427,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,0.0001106545678339,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,8.172908565029502e-05,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703857421875,0.0,0.0,0.0001106546333176,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005248967208899,290.96490478515625,294.1499938964844,267.6000061035156,266.88751220703125,269.88934326171875,267.6407165527344,290.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853963806326653e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.226139068603516,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963073730469,0.0,0.0,0.000105080238427,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,0.0001106545678339,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,8.172908565029502e-05,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703857421875,0.0,0.0,0.0001106546333176,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005248967208899,290.96490478515625,294.1499938964844,267.6000061035156,266.88751220703125,269.88934326171875,267.6407165527344,290.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853963806326653e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.226139068603516,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0001048804115271,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0001104441398638,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,8.157366391969845e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,0.0001104442053474,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0005238985759206,290.9587707519531,294.1499938964844,267.5633239746094,266.8317565917969,269.8436889648437,267.6044616699219,290.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.215410232543945,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0001048804115271,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0001104441398638,291.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,8.157366391969845e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548828125,0.0,0.0,0.0001104442053474,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0005238985759206,290.9587707519531,294.1499938964844,267.5633239746094,266.8317565917969,269.8436889648437,267.6044616699219,290.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.215410232543945,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.959228515625,0.0,0.0,0.0001046477118507,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0001101990928873,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,8.139267447404563e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0001101991583709,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0005227361689321,290.9526062011719,294.1499938964844,267.52667236328125,266.776123046875,269.7982788085937,267.5683288574219,290.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880378454923,60.0,-17.1988468170166,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.959228515625,0.0,0.0,0.0001046477118507,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0001101990928873,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,8.139267447404563e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,0.0001101991583709,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0005227361689321,290.9526062011719,294.1499938964844,267.52667236328125,266.776123046875,269.7982788085937,267.5683288574219,290.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880378454923,60.0,-17.1988468170166,-0.0,-8.4767471264513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001045202952809,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,0.0001100649242289,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484802246094,0.0,0.0,8.129357593134046e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,0.0001100649824365,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0005220997263677,290.9494934082031,294.1499938964844,267.5083312988281,266.7484130859375,269.77569580078125,267.55029296875,290.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136686662212,1.9156161101818725e-08,0.0011136495741084,-0.0491895675659179,0.0,0.0,0.0,-0.0143093261867761,60.0,-17.188522338867188,-0.0,-8.456116518118506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,0.0001043862794176,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.000109923792479,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,8.118934056255966e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.0001099238579627,292.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0005214302800595,290.94635009765625,294.1499938964844,267.489990234375,266.7207946777344,269.753173828125,267.53228759765625,290.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.898914803177832e-08,0.0011122216237708,-0.0487534627318382,0.0,0.0,0.0,-0.0142265316098928,60.0,-17.17702293395996,-0.0,-8.434442833049617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,0.0001041004652506,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,0.0001096228152164,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,8.096703822957352e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.000109622873424,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0005200025625526,290.9400939941406,294.1499938964844,267.4533386230469,266.6659545898437,269.7083435058594,267.496337890625,290.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.150827407836914,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227905273437,0.0,0.0,0.0001041004652506,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8214416503906,0.0,0.0,0.0001096228152164,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,8.096703822957352e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,0.000109622873424,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0005200025625526,290.9400939941406,294.1499938964844,267.4533386230469,266.6659545898437,269.7083435058594,267.496337890625,290.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.150827407836914,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0001037945185089,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001093006430892,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,8.072908531175926e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.0001093007012968,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005184743204154,290.93377685546875,294.1499938964844,267.4166564941406,266.6117553710937,269.6637878417969,267.4604797363281,290.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.120763778686523,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0001037945185089,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001093006430892,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,8.072908531175926e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.0001093007012968,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005184743204154,290.93377685546875,294.1499938964844,267.4166564941406,266.6117553710937,269.6637878417969,267.4604797363281,290.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.120763778686523,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,0.0001034726956277,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.0001089617435354,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,8.047877054195851e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0001089618017431,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0005168667994439,290.9273986816406,294.1499938964844,267.3800048828125,266.5583801269531,269.6195373535156,267.4247131347656,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.087574005126953,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,0.0001034726956277,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.0001089617435354,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,8.047877054195851e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792297363281,0.0,0.0,0.0001089618017431,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0005168667994439,290.9273986816406,294.1499938964844,267.3800048828125,266.5583801269531,269.6195373535156,267.4247131347656,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.087574005126953,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001031390493153,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0001086104020942,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,8.021927351364866e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.0001086104603018,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.000515200139489,290.9210205078125,294.1499938964844,267.34332275390625,266.5059509277344,269.5755615234375,267.3890686035156,290.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.05194664001465,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001031390493153,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0001086104020942,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,8.021927351364866e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.0001086104603018,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.000515200139489,290.9210205078125,294.1499938964844,267.34332275390625,266.5059509277344,269.5755615234375,267.3890686035156,290.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-17.05194664001465,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
