time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.000102968995634,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0001084313262253,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76593017578125,0.0,0.0,8.008700388018042e-05,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,0.0001084313771571,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0005143507150933,290.91778564453125,294.1499938964844,267.32501220703125,266.48016357421875,269.5536804199219,267.3712463378906,290.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.722301767870249e-08,0.0010971212759613,-0.0441401004791259,0.0,0.0,0.0,-0.0133509924635291,60.0,-17.033401489257812,-0.0,-8.206946944255834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,0.0001027974285534,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.756103515625,0.0,0.0,0.0001082506569218,291.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,7.99535628175363e-05,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,0.0001082507078535,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.000513493665494,290.91455078125,294.1499938964844,267.3066711425781,266.45465087890625,269.5318603515625,267.3534851074219,289.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009224251296473e-08,0.001095293322578,-0.0435814522206783,0.0,0.0,0.0,-0.0132450079545378,60.0,-17.014503479003906,-0.0,-8.179618760095765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001024514640448,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0001078863351722,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,7.968448335304856e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001078863933798,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0005117655382491,290.9080810546875,294.1499938964844,267.2699890136719,266.4046325683594,269.48846435546875,267.3179626464844,289.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548313021659,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.975936889648438,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001024514640448,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0001078863351722,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74188232421875,0.0,0.0,7.968448335304856e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001078863933798,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0005117655382491,290.9080810546875,294.1499938964844,267.2699890136719,266.4046325683594,269.48846435546875,267.3179626464844,289.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548313021659,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.975936889648438,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.817626953125,0.0,0.0,0.0001021044445224,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.000107520907477,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260131835937,0.0,0.0,7.941457442939281e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001075209656846,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0005100321141071,290.90155029296875,294.1499938964844,267.2333374023437,266.3560791015625,269.4453125,267.2825622558594,289.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246229290962,0.0,0.0,0.0,-0.0128169227391481,60.0,-16.936752319335938,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.817626953125,0.0,0.0,0.0001021044445224,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.000107520907477,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260131835937,0.0,0.0,7.941457442939281e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,0.0001075209656846,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0005100321141071,290.90155029296875,294.1499938964844,267.2333374023437,266.3560791015625,269.4453125,267.2825622558594,289.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246229290962,0.0,0.0,0.0,-0.0128169227391481,60.0,-16.936752319335938,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001017594040604,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001071575679816,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,7.914621528470889e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001071576189133,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0005083085852675,290.8949890136719,294.1499938964844,267.1966552734375,266.3091125488281,269.4024658203125,267.2471923828125,289.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.0402007214725017,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.897499084472656,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001017594040604,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001071575679816,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102966308594,0.0,0.0,7.914621528470889e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001071576189133,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0005083085852675,290.8949890136719,294.1499938964844,267.1966552734375,266.3091125488281,269.4024658203125,267.2471923828125,289.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.0402007214725017,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.897499084472656,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,0.0001014190784189,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001067991834133,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,7.88815159467049e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.000106799241621,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0005066085723228,290.8883972167969,294.1499938964844,267.1600036621094,266.2638854980469,269.35986328125,267.2119140625,289.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.0390920154750347,0.0,0.0,0.0,-0.0123935481533408,60.0,-16.858659744262695,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,0.0001014190784189,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,0.0001067991834133,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,7.88815159467049e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.000106799241621,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0005066085723228,290.8883972167969,294.1499938964844,267.1600036621094,266.2638854980469,269.35986328125,267.2119140625,289.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.0390920154750347,0.0,0.0,0.0,-0.0123935481533408,60.0,-16.858659744262695,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,0.0001012514476315,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,0.0001066226614057,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,7.875113806221634e-05,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,0.0001066227196133,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0005057712551206,290.8851013183594,294.1499938964844,267.14166259765625,266.24200439453125,269.3386535644531,267.1942749023437,289.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788369690999,1.508279545703317e-08,0.0010788218351081,-0.0385458804666996,0.0,0.0,0.0,-0.0122899999842047,60.0,-16.839542388916016,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,0.0001010858904919,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,0.0001064483221853,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.862236816436052e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0001064483803929,292.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,0.000504944298882,290.8817749023437,294.1499938964844,267.1233215332031,266.2205810546875,269.3175048828125,267.1766662597656,289.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770728113129,1.4876497367311003e-08,0.0010770579101517,-0.0380064509809017,0.0,0.0,0.0,-0.012187729589641,60.0,-16.8206844329834,-0.0,-7.909495991498262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001007620012387,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,0.0001061072543961,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,7.837045268388465e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.0001061073053278,292.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0005033264169469,290.8751220703125,294.1499938964844,267.086669921875,266.1793518066406,269.275390625,267.1414794921875,289.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472908205220849e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.783924102783203,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507019042969,0.0,0.0,0.0001007620012387,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,0.0001061072543961,291.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,7.837045268388465e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643005371094,0.0,0.0,0.0001061073053278,292.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0005033264169469,290.8751220703125,294.1499938964844,267.086669921875,266.1793518066406,269.275390625,267.1414794921875,289.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472908205220849e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.783924102783203,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,0.000100448334706,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001057769477483,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,7.81264971010387e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.00010577699868,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0005017595831304,290.868408203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2335205078125,267.1063537597656,289.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702791623771,1.4082059962561289e-08,0.0010702650761231,-0.0359288528561592,0.0,0.0,0.0,-0.0117938946932554,60.0,-16.748716354370117,-0.0,-7.810033508803826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,0.000100448334706,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001057769477483,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,7.81264971010387e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.00010577699868,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0005017595831304,290.868408203125,294.1499938964844,267.04998779296875,266.14031982421875,269.2335205078125,267.1063537597656,289.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702791623771,1.4082059962561289e-08,0.0010702650761231,-0.0359288528561592,0.0,0.0,0.0,-0.0117938946932554,60.0,-16.748716354370117,-0.0,-7.810033508803826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0001000846823444,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001053939995472,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,7.784365152474493e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0001053940504789,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0004999430384486,290.8616943359375,294.1499938964844,267.0133361816406,266.1026306152344,269.1918640136719,267.0713195800781,289.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664045112207,1.362892376732816e-08,0.001066390890628,-0.0347436144948005,0.0,0.0,0.0,-0.0115692587569355,60.0,-16.711170196533203,-0.0,-7.753583020075895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0001000846823444,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001053939995472,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,7.784365152474493e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0001053940504789,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0004999430384486,290.8616943359375,294.1499938964844,267.0133361816406,266.1026306152344,269.1918640136719,267.0713195800781,289.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664045112207,1.362892376732816e-08,0.001066390890628,-0.0347436144948005,0.0,0.0,0.0,-0.0115692587569355,60.0,-16.711170196533203,-0.0,-7.753583020075895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,9.963614866137505e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001049216734827,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,7.749479118501768e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0001049217244144,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0004977025673724,290.8549194335937,294.1499938964844,266.9766540527344,266.0652160644531,269.1505126953125,267.03662109375,289.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616254294291,1.3070038384910276e-08,0.0010616122744977,-0.0332815758883953,0.0,0.0,0.0,-0.0112921968102455,60.0,-16.661096572875977,-0.0,-7.684239733407594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,9.963614866137505e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001049216734827,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,7.749479118501768e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0001049217244144,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0004977025673724,290.8549194335937,294.1499938964844,266.9766540527344,266.0652160644531,269.1505126953125,267.03662109375,289.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616254294291,1.3070038384910276e-08,0.0010616122744977,-0.0332815758883953,0.0,0.0,0.0,-0.0112921968102455,60.0,-16.661096572875977,-0.0,-7.684239733407594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.939679875969888e-05,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.000104669627035,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,7.730862853350118e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.0001046696706907,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004965069238096,290.8515319824219,294.1499938964844,266.9583435058594,266.046630859375,269.1299133300781,267.0194091796875,289.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771802282429693e-08,0.0010590623132884,-0.0325013063848018,0.0,0.0,0.0,-0.0111443493515253,60.0,-16.631973266601562,-0.0,-7.647363986507116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861572265625,0.0,0.0,9.91558117675595e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,0.0001044158561853,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,7.71211925894022e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001044158998411,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0004953031893819,290.84814453125,294.1499938964844,266.94000244140625,266.02813720703125,269.1094055175781,267.0023193359375,289.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471532251367993e-08,0.0010564947733655,-0.0317156538367271,0.0,0.0,0.0,-0.0109954932704567,60.0,-16.601505279541016,-0.0,-7.610326235862885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,9.868992492556572e-05,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001039252601913,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,7.675884262425825e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,0.000103925303847,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004929759888909,290.8413391113281,294.1499938964844,266.9033203125,265.9913024902344,269.0685729980469,266.96832275390625,289.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891035711641962e-08,0.0010515310568735,-0.0301966350525617,0.0,0.0,0.0,-0.0107077164575457,60.0,-16.540178298950195,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,9.868992492556572e-05,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001039252601913,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892028808594,0.0,0.0,7.675884262425825e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,0.000103925303847,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004929759888909,290.8413391113281,294.1499938964844,266.9033203125,265.9913024902344,269.0685729980469,266.96832275390625,289.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891035711641962e-08,0.0010515310568735,-0.0301966350525617,0.0,0.0,0.0,-0.0107077164575457,60.0,-16.540178298950195,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,9.826835594139992e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0001034813176374,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,7.643095159437507e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,0.0001034813685691,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0004908701521344,290.83453369140625,294.1499938964844,266.8666687011719,265.9547119140625,269.02801513671875,266.9345703125,289.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751895198173e-08,0.0010470394045114,-0.0288219172507524,0.0,0.0,0.0,-0.01044731028378,60.0,-16.483320236206055,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,9.826835594139992e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0001034813176374,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,7.643095159437507e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,0.0001034813685691,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0004908701521344,290.83453369140625,294.1499938964844,266.8666687011719,265.9547119140625,269.02801513671875,266.9345703125,289.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751895198173e-08,0.0010470394045114,-0.0288219172507524,0.0,0.0,0.0,-0.01044731028378,60.0,-16.483320236206055,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,9.789576870389284e-05,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001030889688991,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,7.614115747855976e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,0.0001030890125548,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0004890090203844,290.82769775390625,294.1499938964844,266.8299865722656,265.9183349609375,268.9877014160156,266.90087890625,289.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901504587934596e-08,0.0010430696420371,-0.0276068039238452,0.0,0.0,0.0,-0.0102171627804636,60.0,-16.434059143066406,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,9.789576870389284e-05,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001030889688991,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,7.614115747855976e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4694519042969,0.0,0.0,0.0001030890125548,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0004890090203844,290.82769775390625,294.1499938964844,266.8299865722656,265.9183349609375,268.9877014160156,266.90087890625,289.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901504587934596e-08,0.0010430696420371,-0.0276068039238452,0.0,0.0,0.0,-0.0102171627804636,60.0,-16.434059143066406,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,9.756433428265154e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,0.0001027399484883,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,7.588337757624686e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.00010273999942,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0004873534489888,290.82080078125,294.1499938964844,266.7933349609375,265.8821716308594,268.94757080078125,266.8672180175781,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488537149910826e-08,0.0010395382996648,-0.0265258084982633,0.0,0.0,0.0,-0.0100124375894665,60.0,-16.392038345336914,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,9.756433428265154e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,0.0001027399484883,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,7.588337757624686e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.00010273999942,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0004873534489888,290.82080078125,294.1499938964844,266.7933349609375,265.8821716308594,268.94757080078125,266.8672180175781,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488537149910826e-08,0.0010395382996648,-0.0265258084982633,0.0,0.0,0.0,-0.0100124375894665,60.0,-16.392038345336914,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,9.741650865180418e-05,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,0.0001025842866511,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,7.576840289402753e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001025843303068,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004866150557063,290.8173522949219,294.1499938964844,266.7749938964844,265.8641662597656,268.9275817871094,266.85040283203125,289.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379736777395,1.0304351150125513e-08,0.0010379633167758,-0.0260436479002237,0.0,0.0,0.0,-0.0099211279302835,60.0,-16.373809814453125,-0.0,-7.345670383074322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,9.72822163021192e-05,291.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303039550781,0.0,0.0,0.0001024428711389,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,7.566395652247593e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432678222656,0.0,0.0,0.0001024429147946,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0004859442415181,290.8139038085937,294.1499938964844,266.75665283203125,265.84619140625,268.9076538085937,266.8335266113281,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.0137020112210848e-08,0.0010365324560552,-0.0256055947393178,0.0,0.0,0.0,-0.0098381750285625,60.0,-16.35759162902832,-0.0,-7.325430573246194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.705810225568712e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0001022068681777,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.548964640591294e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.0001022069118334,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0004848247626796,290.8069763183594,294.1499938964844,266.7200012207031,265.81036376953125,268.8678894042969,266.7996826171875,289.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857767935272932e-09,0.0010341444285586,-0.0248745121061801,0.0,0.0,0.0,-0.0096997367218136,60.0,-16.33173179626465,-0.0,-7.291715320434379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.705810225568712e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0001022068681777,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.548964640591294e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.0001022069118334,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0004848247626796,290.8069763183594,294.1499938964844,266.7200012207031,265.81036376953125,268.8678894042969,266.7996826171875,289.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857767935272932e-09,0.0010341444285586,-0.0248745121061801,0.0,0.0,0.0,-0.0096997367218136,60.0,-16.33173179626465,-0.0,-7.291715320434379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,9.689856233308092e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,0.0001020388663164,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,7.536555494880304e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,0.0001020389099721,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.000484027841594,290.8000183105469,294.1499938964844,266.6833190917969,265.774658203125,268.8282470703125,266.7655639648437,289.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.65897406501881e-09,0.001032444415614,-0.0243540462106466,0.0,0.0,0.0,-0.0096011850982904,60.0,-16.316184997558594,-0.0,-7.267761503726433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787353515625,0.0,0.0,9.689856233308092e-05,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,0.0001020388663164,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,7.536555494880304e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,0.0001020389099721,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.000484027841594,290.8000183105469,294.1499938964844,266.6833190917969,265.774658203125,268.8282470703125,266.7655639648437,289.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.65897406501881e-09,0.001032444415614,-0.0243540462106466,0.0,0.0,0.0,-0.0096011850982904,60.0,-16.316184997558594,-0.0,-7.267761503726433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,9.680813673185185e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0001019436385831,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,7.529522554250434e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001019436822389,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0004835761210415,290.7929992675781,294.1499938964844,266.64666748046875,265.7390441894531,268.7887268066406,266.7310791015625,289.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546289980733036e-09,0.0010314806131646,-0.0240590162575244,0.0,0.0,0.0,-0.0095453215762972,60.0,-16.31182861328125,-0.0,-7.254200795614453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,9.680813673185185e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0001019436385831,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,7.529522554250434e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001019436822389,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0004835761210415,290.7929992675781,294.1499938964844,266.64666748046875,265.7390441894531,268.7887268066406,266.7310791015625,289.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546289980733036e-09,0.0010314806131646,-0.0240590162575244,0.0,0.0,0.0,-0.0095453215762972,60.0,-16.31182861328125,-0.0,-7.254200795614453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.6789444796741e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.0001019239571178,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.52806881791912e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001019239934976,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0004834827559534,290.78594970703125,294.1499938964844,266.6099853515625,265.7035522460937,268.749267578125,266.696044921875,289.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979922771453,0.0,0.0,0.0,-0.0095337657257914,60.0,-16.319334030151367,-0.0,-7.251396993979142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
