time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,9.6789444796741e-05,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.0001019239571178,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.52806881791912e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001019239934976,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0004834827559534,290.78594970703125,294.1499938964844,266.6099853515625,265.7035522460937,268.749267578125,266.696044921875,289.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979922771453,0.0,0.0,0.0,-0.0095337657257914,60.0,-16.319334030151367,-0.0,-7.251396993979142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,9.680731454864144e-05,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,0.0001019427727442,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,7.529458525823429e-05,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,0.0001019428163999,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0004835720465052,290.78240966796875,294.1499938964844,266.5916748046875,265.6858215332031,268.72955322265625,266.6783142089844,289.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314808459952,9.545242818376213e-09,0.0010314712999388,-0.0240562763065099,0.0,0.0,0.0,-0.009544800966978,60.0,-16.327604293823242,-0.0,-7.254075029550222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,9.684329415904358e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606018066406,0.0,0.0,0.0001019806586555,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.532256859121844e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.0001019807023112,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0004837517626583,290.7788391113281,294.1499938964844,266.5733337402344,265.6681213378906,268.7098388671875,266.6603698730469,289.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318640852347,9.590061189612696e-09,0.0010318544227629,-0.0241736192256212,0.0,0.0,0.0,-0.0095670185983181,60.0,-16.339000701904297,-0.0,-7.25946662782917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,9.69688335317187e-05,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001021128628053,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,7.542021194240078e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001021129064611,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.000484378891997,290.77166748046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6704406738281,266.6239929199219,289.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746460527537693e-09,0.0010331915691494,-0.0245830994099378,0.0,0.0,0.0,-0.0096445512026548,60.0,-16.37078857421875,-0.0,-7.27829814195502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,9.69688335317187e-05,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0001021128628053,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,7.542021194240078e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001021129064611,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.000484378891997,290.77166748046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6704406738281,266.6239929199219,289.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746460527537693e-09,0.0010331915691494,-0.0245830994099378,0.0,0.0,0.0,-0.0096445512026548,60.0,-16.37078857421875,-0.0,-7.27829814195502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,9.716379281599076e-05,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001023181612254,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,7.557185017503798e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,0.0001023182048811,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0004853527643717,290.76446533203125,294.1499938964844,266.5,265.59735107421875,268.6310119628906,266.5868225097656,289.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352781973779,9.989351568151504e-09,0.0010352683020755,-0.0252190046012401,0.0,0.0,0.0,-0.0097649618983268,60.0,-16.414627075195312,-0.0,-7.307592397864937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,9.716379281599076e-05,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0001023181612254,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,7.557185017503798e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,0.0001023182048811,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0004853527643717,290.76446533203125,294.1499938964844,266.5,265.59735107421875,268.6310119628906,266.5868225097656,289.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352781973779,9.989351568151504e-09,0.0010352683020755,-0.0252190046012401,0.0,0.0,0.0,-0.0097649618983268,60.0,-16.414627075195312,-0.0,-7.307592397864937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,9.731277532409877e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,0.0001024750526994,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,7.568772707600147e-05,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001024750890792,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004860969493165,290.7601013183594,294.1499938964844,266.4779968261719,265.5761413574219,268.6073608398437,266.56414794921875,289.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865520291,1.0174965758835697e-08,0.0010368552757427,-0.0257049351930618,0.0,0.0,0.0,-0.0098569775000214,60.0,-16.44661521911621,-0.0,-7.330017837148264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.742485417518763e-05,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193725585937,0.0,0.0,0.0001025930760079,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,7.577489304821938e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001025931123876,291.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.000486656819703,290.7571716308594,294.1499938964844,266.4633483886719,265.5619812011719,268.591552734375,266.5489196777344,289.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380594758316,1.0314603393624113e-08,0.0010380492312833,-0.026070486754179,0.0,0.0,0.0,-0.00992620177567,60.0,-16.470043182373047,-0.0,-7.346911701233695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,9.774789214134216e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001029332488542,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,7.602614641655236e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0001029332925099,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0004882704524789,290.74981689453125,294.1499938964844,266.4266662597656,265.526611328125,268.5520324707031,266.51025390625,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415011784061,1.0717073450905444e-08,0.0010414904681965,-0.0271240472793579,0.0,0.0,0.0,-0.0101257218047976,60.0,-16.53644561767578,-0.0,-7.395711776325697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,9.774789214134216e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001029332488542,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,7.602614641655236e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0001029332925099,291.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,0.0004882704524789,290.74981689453125,294.1499938964844,266.4266662597656,265.526611328125,268.5520324707031,266.51025390625,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415011784061,1.0717073450905444e-08,0.0010414904681965,-0.0271240472793579,0.0,0.0,0.0,-0.0101257218047976,60.0,-16.53644561767578,-0.0,-7.395711776325697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,9.793615754460916e-05,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,0.0001031314968713,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,7.61725750635378e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001031315405271,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004892108845524,290.74609375,294.1499938964844,266.4083251953125,265.5089111328125,268.5322570800781,266.4906616210937,289.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435068979859,1.0951629825228792e-08,0.0010434959549456,-0.0277380086481571,0.0,0.0,0.0,-0.0102420002222061,60.0,-16.573911666870117,-0.0,-7.42422585631175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,9.81565535767004e-05,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39190673828125,0.0,0.0,0.0001033635926432,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,7.634399662492797e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,0.000103363629023,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0004903118242509,290.74237060546875,294.1499938964844,266.3900146484375,265.4912109375,268.5124206542969,266.4709167480469,289.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458548786118,1.12262288354259e-08,0.0010458437027409,-0.028456749394536,0.0,0.0,0.0,-0.0103781297802925,60.0,-16.61515235900879,-0.0,-7.457678208311337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,9.872332157101482e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,0.0001039604176185,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,7.678481051698327e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.0001039604612742,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0004931429284624,290.73486328125,294.1499938964844,266.35333251953125,265.4557189941406,268.47265625,266.4308166503906,289.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518931085243,1.1932375088008484e-08,0.0010518811177462,-0.0303048230707645,0.0,0.0,0.0,-0.0107281925156712,60.0,-16.714191436767578,-0.0,-7.544047520013919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,9.872332157101482e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,0.0001039604176185,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,7.678481051698327e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.0001039604612742,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0004931429284624,290.73486328125,294.1499938964844,266.35333251953125,265.4557189941406,268.47265625,266.4308166503906,289.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518931085243,1.1932375088008484e-08,0.0010518811177462,-0.0303048230707645,0.0,0.0,0.0,-0.0107281925156712,60.0,-16.714191436767578,-0.0,-7.544047520013919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,9.946813952410594e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.0001047447512974,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,7.736411498626694e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001047447876771,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0004968634457327,290.72723388671875,294.1499938964844,266.3166809082031,265.420166015625,268.43267822265625,266.3898010253906,289.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598284425213,1.2860376763512704e-08,0.0010598155204206,-0.0327330529689788,0.0,0.0,0.0,-0.0111882388591766,60.0,-16.84261703491211,-0.0,-7.65830705518056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,9.946813952410594e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.0001047447512974,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,7.736411498626694e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001047447876771,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0004968634457327,290.72723388671875,294.1499938964844,266.3166809082031,265.420166015625,268.43267822265625,266.3898010253906,289.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598284425213,1.2860376763512704e-08,0.0010598155204206,-0.0327330529689788,0.0,0.0,0.0,-0.0111882388591766,60.0,-16.84261703491211,-0.0,-7.65830705518056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001003606230369,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001056845794664,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,7.80582704464905e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001056846158462,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0005013215704821,290.7195129394531,294.1499938964844,266.2799987792969,265.384521484375,268.3924255371094,266.3480224609375,289.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693372460082,1.3972374368620422e-08,0.0010693232761695,-0.0356419757008552,0.0,0.0,0.0,-0.0117394998669624,60.0,-16.998233795166016,-0.0,-7.796350587341294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001003606230369,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001056845794664,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,7.80582704464905e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001056846158462,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0005013215704821,290.7195129394531,294.1499938964844,266.2799987792969,265.384521484375,268.3924255371094,266.3480224609375,289.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693372460082,1.3972374368620422e-08,0.0010693232761695,-0.0356419757008552,0.0,0.0,0.0,-0.0117394998669624,60.0,-16.998233795166016,-0.0,-7.796350587341294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0001013429646263,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001067190314643,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,7.882231147959828e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.000106719067844,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0005062285927124,290.7116394042969,294.1499938964844,266.24334716796875,265.3487243652344,268.35186767578125,266.30584716796875,289.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798037983477,1.5196350844348672e-08,0.0010797885479405,-0.0388427935540676,0.0,0.0,0.0,-0.0123462723568081,60.0,-17.174880981445312,-0.0,-7.949719105226907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0001013429646263,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001067190314643,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,7.882231147959828e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.000106719067844,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0005062285927124,290.7116394042969,294.1499938964844,266.24334716796875,265.3487243652344,268.35186767578125,266.30584716796875,289.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798037983477,1.5196350844348672e-08,0.0010797885479405,-0.0388427935540676,0.0,0.0,0.0,-0.0123462723568081,60.0,-17.174880981445312,-0.0,-7.949719105226907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,0.0001018482289509,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.0001072511004167,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,7.921529322629794e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0001072511367965,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0005087524768896,290.7076721191406,294.1499938964844,266.2250061035156,265.330810546875,268.3314819335937,266.2847900390625,289.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851873084902,1.5825902366373157e-08,0.0010851714760065,-0.0404886864125728,0.0,0.0,0.0,-0.012658366933465,60.0,-17.267967224121094,-0.0,-8.029184783708845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,0.0001023499717121,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3225402832031,0.0,0.0,0.0001077794586308,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,7.960554648889229e-05,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001077795022865,291.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0005112588405609,290.7036437988281,294.1499938964844,266.2066650390625,265.3128356933594,268.3109741210937,266.2638244628906,289.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905333328992,1.645107516878852e-08,0.0010905169183388,-0.0421228073537349,0.0,0.0,0.0,-0.0129682896658778,60.0,-17.362173080444336,-0.0,-8.108489168989763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001033201187965,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0001088010685634,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,8.036009967327118e-05,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0001088011122192,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0005161049193702,290.6955261230469,294.1499938964844,266.1700134277344,265.2767639160156,268.269775390625,266.2222900390625,289.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008701985701,1.7659882445286712e-08,0.0011008526198565,-0.0452815182507038,0.0,0.0,0.0,-0.0135675435885787,60.0,-17.54900360107422,-0.0,-8.262931316949108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001033201187965,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0001088010685634,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,8.036009967327118e-05,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0001088011122192,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0005161049193702,290.6955261230469,294.1499938964844,266.1700134277344,265.2767639160156,268.269775390625,266.2222900390625,289.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008701985701,1.7659882445286712e-08,0.0011008526198565,-0.0452815182507038,0.0,0.0,0.0,-0.0135675435885787,60.0,-17.54900360107422,-0.0,-8.262931316949108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001042001094901,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001097277418011,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,8.10445417300798e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001097277854569,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0005205006455071,290.6872863769531,294.1499938964844,266.1333312988281,265.2405090332031,268.2283020019531,266.1814880371094,289.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110246637836,1.8756367126115947e-08,0.0011102278949692,-0.0481455773115158,0.0,0.0,0.0,-0.0141111155971884,60.0,-17.725812911987305,-0.0,-8.404281004459335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001042001094901,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,0.0001097277418011,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,8.10445417300798e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001097277854569,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0005205006455071,290.6872863769531,294.1499938964844,266.1333312988281,265.2405090332031,268.2283020019531,266.1814880371094,289.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110246637836,1.8756367126115947e-08,0.0011102278949692,-0.0481455773115158,0.0,0.0,0.0,-0.0141111155971884,60.0,-17.725812911987305,-0.0,-8.404281004459335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,0.0001049484853865,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001105158225982,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,8.162661106325686e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000110515858978,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,0.0005242389161139,290.678955078125,294.1499938964844,266.0966796875,265.2040710449219,268.1866149902344,266.1415100097656,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182208545506,1.968886209624544e-08,0.0011182011803612,-0.0505803786218166,0.0,0.0,0.0,-0.0145733915269374,60.0,-17.88448715209961,-0.0,-8.525432804162848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418884277344,0.0,0.0,0.0001049484853865,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0001105158225982,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,8.162661106325686e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000110515858978,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,0.0005242389161139,290.678955078125,294.1499938964844,266.0966796875,265.2040710449219,268.1866149902344,266.1415100097656,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182208545506,1.968886209624544e-08,0.0011182011803612,-0.0505803786218166,0.0,0.0,0.0,-0.0145733915269374,60.0,-17.88448715209961,-0.0,-8.525432804162848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001055346001521,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001111330202547,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,8.20824716356583e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001111330566345,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0005271667032502,290.6705017089844,294.1499938964844,266.0599975585937,265.1673889160156,268.1447448730469,266.10235595703125,289.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244663037359,2.041917568362805e-08,0.0011244458146393,-0.0524866506457328,0.0,0.0,0.0,-0.0149354375898838,60.0,-18.01865768432617,-0.0,-8.62092051079344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001055346001521,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001111330202547,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,8.20824716356583e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001111330566345,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0005271667032502,290.6705017089844,294.1499938964844,266.0599975585937,265.1673889160156,268.1447448730469,266.10235595703125,289.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244663037359,2.041917568362805e-08,0.0011244458146393,-0.0524866506457328,0.0,0.0,0.0,-0.0149354375898838,60.0,-18.01865768432617,-0.0,-8.62092051079344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001057611079886,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001113715479732,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,8.225864439737052e-05,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.000111371584353,291.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.000528298143763,290.6662292480469,294.1499938964844,266.0416564941406,265.14898681640625,268.1238098144531,266.0830383300781,289.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268799426034,2.0701410363699324e-08,0.0011268592206761,-0.0532231964170932,0.0,0.0,0.0,-0.0150753539055585,60.0,-18.0751895904541,-0.0,-8.65796536686503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,0.0001059375645127,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,0.0001115573686547,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,8.239589078584686e-05,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001115574050345,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0005291795823723,290.6619567871094,294.1499938964844,266.0233459472656,265.1304931640625,268.1028137207031,266.0638732910156,289.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287603992968,2.0921280707852933e-08,0.0011287394445389,-0.0537969321012496,0.0,0.0,0.0,-0.0151843540370464,60.0,-18.12421607971192,-0.0,-8.68687877186858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,0.0001061439033946,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001117746505769,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,8.25563765829429e-05,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001117746869567,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0005302103236317,290.6533203125,294.1499938964844,265.9866638183594,265.0933532714844,268.0608825683594,266.02606201171875,289.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309592518955,2.1178378162289853e-08,0.0011309380643069,-0.0544677376747131,0.0,0.0,0.0,-0.0153118092566728,60.0,-18.196760177612305,-0.0,-8.72074892299679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,0.0001061439033946,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001117746505769,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,8.25563765829429e-05,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001117746869567,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,0.0005302103236317,290.6533203125,294.1499938964844,265.9866638183594,265.0933532714844,268.0608825683594,266.02606201171875,289.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309592518955,2.1178378162289853e-08,0.0011309380643069,-0.0544677376747131,0.0,0.0,0.0,-0.0153118092566728,60.0,-18.196760177612305,-0.0,-8.72074892299679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0001061444709193,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001117752544814,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,8.255682041635737e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001117752908612,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0005302131758071,290.6446533203125,294.1499938964844,265.95001220703125,265.0559387207031,268.0190124511719,265.9888000488281,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309658875688,2.1179067388743533e-08,0.0011309446999803,-0.0544695369899272,0.0,0.0,0.0,-0.015312154777348,60.0,-18.23653793334961,-0.0,-8.720839872466969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0001061444709193,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001117752544814,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,8.255682041635737e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001117752908612,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0005302131758071,290.6446533203125,294.1499938964844,265.95001220703125,265.0559387207031,268.0190124511719,265.9888000488281,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309658875688,2.1179067388743533e-08,0.0011309446999803,-0.0544695369899272,0.0,0.0,0.0,-0.015312154777348,60.0,-18.23653793334961,-0.0,-8.720839872466969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001060058129951,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.000111629240564,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,8.244897617259994e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001116292769438,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0005295205628499,290.63592529296875,294.1499938964844,265.9154663085937,265.02020263671875,267.977294921875,265.9526672363281,289.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294885771349,2.1006268724477195e-08,0.0011294675059616,-0.0540186874568462,0.0,0.0,0.0,-0.01522649358958,60.0,-18.24324417114257,-0.0,-8.698067688328592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001060058129951,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.000111629240564,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,8.244897617259994e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001116292769438,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0005295205628499,290.63592529296875,294.1499938964844,265.9154663085937,265.02020263671875,267.977294921875,265.9526672363281,289.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294885771349,2.1006268724477195e-08,0.0011294675059616,-0.0540186874568462,0.0,0.0,0.0,-0.01522649358958,60.0,-18.24324417114257,-0.0,-8.698067688328592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
