time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001058063353411,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001114191763917,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,8.22938236524351e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001114192054956,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0005285241059027,290.627197265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9358215332031,265.9193115234375,289.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273422278463,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.23097801208496,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001058063353411,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001114191763917,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,8.22938236524351e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001114192054956,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0005285241059027,290.627197265625,294.1499938964844,265.8850402832031,264.9881286621094,267.9358215332031,265.9193115234375,289.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273422278463,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.23097801208496,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001056842957041,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001112906611524,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,8.219890878535807e-05,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001112906975322,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,0.00052791449707,290.622802734375,294.1499938964844,265.8713073730469,264.973388671875,267.9152526855469,265.90399169921875,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060560611027995e-08,0.0011260421015322,-0.0529731847345829,0.0,0.0,0.0,-0.0150278704240918,60.0,-18.21931838989257,-0.0,-8.645381655014719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001055504471878,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001111497113015,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,8.209479710785672e-05,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001111497404053,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0005272458656691,290.618408203125,294.1499938964844,265.8585510253906,264.9595031738281,267.8947448730469,265.889404296875,289.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438804426703427e-08,0.0011246160138398,-0.0525378808379173,0.0,0.0,0.0,-0.0149451810866594,60.0,-18.205060958862305,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.000105242288555,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001108252035919,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,8.18551197880879e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001108252326957,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0005257065640762,290.609619140625,294.1499938964844,265.8358154296875,264.9341735839844,267.85406494140625,265.86309814453125,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.16679000854492,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.000105242288555,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001108252035919,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,8.18551197880879e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001108252326957,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0005257065640762,290.609619140625,294.1499938964844,265.8358154296875,264.9341735839844,267.85406494140625,265.86309814453125,289.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.16679000854492,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001048826816258,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001104465263779,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,8.157542470144108e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001104465554817,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0005239102756604,290.6007995605469,294.1499938964844,265.8166198730469,264.9120483398437,267.8139343261719,265.8406066894531,289.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.11605262756348,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001048826816258,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001104465263779,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,8.157542470144108e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001104465554817,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0005239102756604,290.6007995605469,294.1499938964844,265.8166198730469,264.9120483398437,267.8139343261719,265.8406066894531,289.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.11605262756348,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001044739110511,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001100160661735,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,8.12574871815741e-05,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001100160952773,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0005218684091232,290.5919494628906,294.1499938964844,265.8008117675781,264.89288330078125,267.7744140625,265.82147216796875,289.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.05438232421875,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001044739110511,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001100160661735,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,8.12574871815741e-05,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001100160952773,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0005218684091232,290.5919494628906,294.1499938964844,265.8008117675781,264.89288330078125,267.7744140625,265.82147216796875,289.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.05438232421875,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001040184797602,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001095364714274,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,8.09032644610852e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001095365078072,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0005195934209041,290.5830993652344,294.1499938964844,265.7882080078125,264.8765869140625,267.7355651855469,265.8056945800781,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.98163604736328,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001040184797602,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001095364714274,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,8.09032644610852e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001095365078072,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0005195934209041,290.5830993652344,294.1499938964844,265.7882080078125,264.8765869140625,267.7355651855469,265.8056945800781,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.98163604736328,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001037734036799,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001092784004868,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,8.071265619946644e-05,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001092784295906,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0005183692555874,290.5787048339844,294.1499938964844,265.7830505371094,264.8694763183594,267.7164306640625,265.7990417480469,289.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.941253662109375,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001035200548358,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001090116129489,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,8.051560143940151e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001090116420527,291.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0005171037046238,290.57427978515625,294.1499938964844,265.7785949707031,264.8630065917969,267.6974182128906,265.79296875,289.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.89899444580078,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000102985803096,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001084490140783,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,8.010007150005549e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001084490431821,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0005144349997863,290.5654296875,294.1499938964844,265.77178955078125,264.8519592285156,267.6600341796875,265.7830505371094,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.807355880737305,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000102985803096,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001084490140783,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,8.010007150005549e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001084490431821,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,0.0005144349997863,290.5654296875,294.1499938964844,265.77178955078125,264.8519592285156,267.6600341796875,265.7830505371094,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.807355880737305,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001024235825752,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001078569766832,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,7.966279372340068e-05,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000107857005787,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0005116265965625,290.5566101074219,294.1499938964844,265.76763916015625,264.84332275390625,267.62353515625,265.77593994140625,289.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.707704544067383,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001024235825752,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0001078569766832,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,7.966279372340068e-05,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.000107857005787,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0005116265965625,290.5566101074219,294.1499938964844,265.76763916015625,264.84332275390625,267.62353515625,265.77593994140625,289.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.707704544067383,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001018455004668,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001072482191375,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.92131686466746e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001072482555173,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,0.0005087389727123,290.5477600097656,294.1499938964844,265.76593017578125,264.8369140625,267.5878601074219,265.7712707519531,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.602615356445312,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001018455004668,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001072482191375,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.92131686466746e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001072482555173,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,0.0005087389727123,290.5477600097656,294.1499938964844,265.76593017578125,264.8369140625,267.5878601074219,265.7712707519531,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.602615356445312,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001012661668937,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001066381591954,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.876258314354345e-05,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001066381882992,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0005058451206423,290.5389404296875,294.1499938964844,265.7664489746094,264.83258056640625,267.55303955078125,265.768798828125,289.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.4942684173584,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001012661668937,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0001066381591954,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.876258314354345e-05,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001066381882992,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0005058451206423,290.5389404296875,294.1499938964844,265.7664489746094,264.83258056640625,267.55303955078125,265.768798828125,289.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.4942684173584,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001009814004646,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001063382878783,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.85410957178101e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001063383169821,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0005044226418249,290.5345458984375,294.1499938964844,265.7675170898437,264.8311462402344,267.5359802246094,265.76837158203125,289.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.439722061157227,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001007026876322,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001060447830241,290.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.832431583665311e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001060448121279,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0005030303727835,290.5301513671875,294.1499938964844,265.7690734863281,264.8302001953125,267.5191345214844,265.7684326171875,289.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.38547134399414,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001001731943688,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001054872045642,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.791248935973272e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001054872263921,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,0.0005003854748792,290.5213317871094,294.1499938964844,265.7735595703125,264.82958984375,267.486083984375,265.7698974609375,289.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.279449462890625,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001001731943688,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001054872045642,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.791248935973272e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001054872263921,291.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,0.0005003854748792,290.5213317871094,294.1499938964844,265.7735595703125,264.82958984375,267.486083984375,265.7698974609375,289.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.279449462890625,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.96955786831677e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001049842539941,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.754101534374058e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.000104984283098,291.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,0.0004979997174814,290.5125427246094,294.1499938964844,265.7797546386719,264.8305969238281,267.4539489746094,265.7731018066406,289.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.1795597076416,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.96955786831677e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001049842539941,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.754101534374058e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.000104984283098,291.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,0.0004979997174814,290.5125427246094,294.1499938964844,265.7797546386719,264.8305969238281,267.4539489746094,265.7731018066406,289.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.1795597076416,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.92843706626445e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001045512326527,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,7.722117879893631e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001045512544806,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,0.0004959456273354,290.5037536621094,294.1499938964844,265.7874755859375,264.8330993652344,267.42266845703125,265.7778625488281,289.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.08863067626953,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.92843706626445e-05,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001045512326527,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,7.722117879893631e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001045512544806,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,0.0004959456273354,290.5037536621094,294.1499938964844,265.7874755859375,264.8330993652344,267.42266845703125,265.7778625488281,289.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.08863067626953,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.89484178717248e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001041974537656,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.695988460909575e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001041974828694,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0004942675004713,290.4949645996094,294.1499938964844,265.7965087890625,264.8369140625,267.3923034667969,265.7840576171875,289.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542906820774,1.2212392874744182e-08,0.0010542784584686,-0.0310375764966011,0.0,0.0,0.0,-0.0108670238405466,60.0,-17.0089111328125,-0.0,-7.578433525168293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.89484178717248e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001041974537656,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.695988460909575e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001041974828694,291.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.0004942675004713,290.4949645996094,294.1499938964844,265.7965087890625,264.8369140625,267.3923034667969,265.7840576171875,289.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542906820774,1.2212392874744182e-08,0.0010542784584686,-0.0310375764966011,0.0,0.0,0.0,-0.0108670238405466,60.0,-17.0089111328125,-0.0,-7.578433525168293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.88099054666236e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001040515999193,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,7.685215678066015e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001040516217472,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,0.000493575586006,290.4905700683594,294.1499938964844,265.80145263671875,264.8392639160156,267.37744140625,265.7876281738281,289.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528146522119,1.2039807373298572e-08,0.0010528026614338,-0.0305859558284282,0.0,0.0,0.0,-0.0107814660295844,60.0,-16.97370719909668,-0.0,-7.557230929933213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.868748020380735e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001039226772263,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,7.675693632336333e-05,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001039226990542,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0004929640563204,290.48614501953125,294.1499938964844,265.8066711425781,264.8418884277344,267.3627624511719,265.79150390625,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515099857002,1.1887261841536656e-08,0.0010514981113374,-0.0301867611706256,0.0,0.0,0.0,-0.010705841705203,60.0,-16.94120979309082,-0.0,-7.538514523730555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.8490207165014e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001037149413605,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.660350092919543e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001037149631883,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0004919786588288,290.4773254394531,294.1499938964844,265.8178100585937,264.847900390625,267.3340148925781,265.80010986328125,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049407874234,1.1641462016598323e-08,0.0010493962327018,-0.0295434985309839,0.0,0.0,0.0,-0.0105839883908629,60.0,-16.884429931640625,-0.0,-7.508405275302722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.8490207165014e-05,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001037149413605,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,7.660350092919543e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001037149631883,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0004919786588288,290.4773254394531,294.1499938964844,265.8178100585937,264.847900390625,267.3340148925781,265.80010986328125,289.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049407874234,1.1641462016598323e-08,0.0010493962327018,-0.0295434985309839,0.0,0.0,0.0,-0.0105839883908629,60.0,-16.884429931640625,-0.0,-7.508405275302722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.83353384071961e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001035518580465,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.648304745089263e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001035518798744,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0004912050790153,290.4684753417969,294.1499938964844,265.8297119140625,264.8547668457031,267.3060607910156,265.8097229003906,289.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477575706318,1.1448491932242176e-08,0.0010477461619302,-0.0290384702384471,0.0,0.0,0.0,-0.0104883247986435,60.0,-16.83650016784668,-0.0,-7.4848095721336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.83353384071961e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001035518580465,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,7.648304745089263e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001035518798744,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.0004912050790153,290.4684753417969,294.1499938964844,265.8297119140625,264.8547668457031,267.3060607910156,265.8097229003906,289.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477575706318,1.1448491932242176e-08,0.0010477461619302,-0.0290384702384471,0.0,0.0,0.0,-0.0104883247986435,60.0,-16.83650016784668,-0.0,-7.4848095721336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.820013656280936e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001034094821079,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,7.637788803549483e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001034095039358,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,0.0004905296955257,290.4595947265625,294.1499938964844,265.8421936035156,264.8623352050781,267.2789306640625,265.8202819824219,289.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463168146088,1.1280027578663976e-08,0.0010463056387379,-0.0285975541919469,0.0,0.0,0.0,-0.0104048093780875,60.0,-16.79358673095703,-0.0,-7.464240781018816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
