time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.820013656280936e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001034094821079,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,7.637788803549483e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001034095039358,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,0.0004905296955257,290.4595947265625,294.1499938964844,265.8421936035156,264.8623352050781,267.2789306640625,265.8202819824219,289.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463168146088,1.1280027578663976e-08,0.0010463056387379,-0.0285975541919469,0.0,0.0,0.0,-0.0104048093780875,60.0,-16.79358673095703,-0.0,-7.464240781018816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.808025788515806e-05,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001032832442433,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,7.628464663866907e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001032832660712,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0004899308551102,290.4507141113281,294.1499938964844,265.8550720214844,264.8704833984375,267.25250244140625,265.8314514160156,289.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450393892824,1.1130653732038809e-08,0.0010450283298268,-0.0282065905630588,0.0,0.0,0.0,-0.0103307580575346,60.0,-16.75340461730957,-0.0,-7.446026728530343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.808025788515806e-05,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001032832442433,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,7.628464663866907e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001032832660712,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0004899308551102,290.4507141113281,294.1499938964844,265.8550720214844,264.8704833984375,267.25250244140625,265.8314514160156,289.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450393892824,1.1130653732038809e-08,0.0010450283298268,-0.0282065905630588,0.0,0.0,0.0,-0.0103307580575346,60.0,-16.75340461730957,-0.0,-7.446026728530343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.802511340240017e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.0001032251675496,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,7.624176214449108e-05,290.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001032251966535,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0004896554164588,290.4462585449219,294.1499938964844,265.8616027832031,264.8747253417969,267.2395935058594,265.8373107910156,289.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444517247378,1.1061939808598709e-08,0.0010444406652823,-0.0280267409980297,0.0,0.0,0.0,-0.0102966940030455,60.0,-16.734331130981445,-0.0,-7.437655114017616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.797413076739758e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0001031714855344,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.620210817549378e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,0.0001031715073622,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,0.0004894007579423,290.4418029785156,294.1499938964844,265.8681640625,264.8790588378906,267.2268981933594,265.84326171875,289.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439085308462,1.0998416399843336e-08,0.0010438975878059,-0.0278604701161384,0.0,0.0,0.0,-0.0102652022615075,60.0,-16.71588897705078,-0.0,-7.429920145796133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.7881187684834e-05,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001030736093525,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,7.612982153659686e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0001030736384564,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0004889364936389,290.4328308105469,294.1499938964844,265.8812866210937,264.88787841796875,267.2019958496094,265.8554077148437,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882606815698637e-08,0.0010429072426632,-0.0275573395192623,0.0,0.0,0.0,-0.0102077908813953,60.0,-16.68045425415039,-0.0,-7.415829372803273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,9.7881187684834e-05,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001030736093525,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,7.612982153659686e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0001030736384564,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0004889364936389,290.4328308105469,294.1499938964844,265.8812866210937,264.88787841796875,267.2019958496094,265.8554077148437,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429181857034,1.0882606815698637e-08,0.0010429072426632,-0.0275573395192623,0.0,0.0,0.0,-0.0102077908813953,60.0,-16.68045425415039,-0.0,-7.415829372803273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.779930405784398e-05,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,0.0001029873819788,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,7.60661278036423e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001029874038067,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0004885274684056,290.4238586425781,294.1499938964844,265.89422607421875,264.8968200683594,267.17779541015625,265.8677673339844,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780571990665068e-08,0.0010420347098261,-0.0272902585566043,0.0,0.0,0.0,-0.0101572079584002,60.0,-16.64727783203125,-0.0,-7.403425428265109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.779930405784398e-05,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,0.0001029873819788,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,7.60661278036423e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001029874038067,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0004885274684056,290.4238586425781,294.1499938964844,265.89422607421875,264.8968200683594,267.17779541015625,265.8677673339844,289.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780571990665068e-08,0.0010420347098261,-0.0272902585566043,0.0,0.0,0.0,-0.0101572079584002,60.0,-16.64727783203125,-0.0,-7.403425428265109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.772685734787956e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0001029110935633,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,7.600978278787807e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001029111153911,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,0.0004881655622739,290.41485595703125,294.1499938964844,265.9068298339844,264.9057312011719,267.154296875,265.8801574707031,289.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539484918117,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.61615753173828,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.772685734787956e-05,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0001029110935633,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,7.600978278787807e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001029111153911,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,0.0004881655622739,290.41485595703125,294.1499938964844,265.9068298339844,264.9057312011719,267.154296875,265.8801574707031,289.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539484918117,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.61615753173828,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.766226139618084e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001028430706355,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.595954230055213e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001028430924634,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0004878429463133,290.40582275390625,294.1499938964844,265.9188842773437,264.9144592285156,267.13153076171875,265.8924255371094,289.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.060980903133668e-08,0.0010405745124444,-0.0268432646989822,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.58690071105957,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.766226139618084e-05,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0001028430706355,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,7.595954230055213e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001028430924634,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0004878429463133,290.40582275390625,294.1499938964844,265.9188842773437,264.9144592285156,267.13153076171875,265.8924255371094,289.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.060980903133668e-08,0.0010405745124444,-0.0268432646989822,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.58690071105957,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.763198613654822e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0001028111946652,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,7.593599730171263e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001028112164931,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,0.0004876916937064,290.4013061523437,294.1499938964844,265.9246520996094,264.9187316894531,267.1203918457031,265.8984680175781,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572084541138338e-08,0.0010402519255876,-0.0267445128411054,0.0,0.0,0.0,-0.0100538507103919,60.0,-16.572845458984375,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.760299872141331e-05,291.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001027806574711,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,7.591344910906628e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.0001027806865749,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.000487546873046,290.3967590332031,294.1499938964844,265.93023681640625,264.9228515625,267.1094055175781,265.9043884277344,289.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956995738616e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.559181213378906,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.754734492162244e-05,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001027220569085,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,7.58701644372195e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001027220787364,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0004872689023613,290.3876953125,294.1499938964844,265.940673828125,264.9307861328125,267.087890625,265.9158630371094,289.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.53281593322754,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.754734492162244e-05,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001027220569085,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,7.58701644372195e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001027220787364,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0004872689023613,290.3876953125,294.1499938964844,265.940673828125,264.9307861328125,267.087890625,265.9158630371094,289.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.53281593322754,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,9.749361197464168e-05,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0001026654717861,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,7.582837133668363e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.000102665493614,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,0.0004870005068369,290.3785705566406,294.1499938964844,265.95001220703125,264.93804931640625,267.06695556640625,265.9266662597656,289.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.507722854614258,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701171875,0.0,0.0,9.749361197464168e-05,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0001026654717861,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,7.582837133668363e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.000102665493614,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,0.0004870005068369,290.3785705566406,294.1499938964844,265.95001220703125,264.93804931640625,267.06695556640625,265.9266662597656,289.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.507722854614258,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.743998089106752e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001026089958031,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,7.57866509957239e-05,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.000102609017631,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004867325769737,290.3694152832031,294.1499938964844,265.9595642089844,264.9462890625,267.0465393066406,265.9369201660156,289.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.483169555664062,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.743998089106752e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001026089958031,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,7.57866509957239e-05,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.000102609017631,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004867325769737,290.3694152832031,294.1499938964844,265.9595642089844,264.9462890625,267.0465393066406,265.9369201660156,289.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.483169555664062,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,9.73857459030114e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001025518868118,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,7.574447226943448e-05,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001025519086397,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0004864617076236,290.3602294921875,294.1499938964844,265.9707336425781,264.9571228027344,267.0267639160156,265.947265625,289.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.457948684692383,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,9.73857459030114e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001025518868118,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,7.574447226943448e-05,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001025519086397,291.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0004864617076236,290.3602294921875,294.1499938964844,265.9707336425781,264.9571228027344,267.0267639160156,265.947265625,289.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.457948684692383,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,9.735846833791584e-05,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0001025231613311,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,7.572325557703152e-05,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,0.000102523183159,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905700683594,0.0,0.0,0.0004863254434894,290.35565185546875,294.1499938964844,265.97686767578125,264.96343994140625,267.0171203613281,265.95263671875,289.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.4449405670166,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.733111073728652e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001024943558149,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,7.570198067696765e-05,290.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001024943776428,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0004861888010054,290.3510437011719,294.1499938964844,265.9833679199219,264.9703063964844,267.0075988769531,265.95819091796875,289.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.431682586669922,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.727622091304512e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001024365483317,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,7.565928535768762e-05,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001024365701596,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0004859145847149,290.341796875,294.1499938964844,265.9973449707031,264.9857177734375,266.9890441894531,265.969970703125,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.40445327758789,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.727622091304512e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001024365483317,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,7.565928535768762e-05,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001024365701596,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0004859145847149,290.341796875,294.1499938964844,265.9973449707031,264.9857177734375,266.9890441894531,265.969970703125,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.40445327758789,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.722120012156664e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001023786098812,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,7.561649545095861e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001023786317091,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0004856397572439,290.3325500488281,294.1499938964844,266.0125732421875,265.0031433105469,266.9711303710937,265.9826965332031,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.376314163208008,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.722120012156664e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001023786098812,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,7.561649545095861e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001023786317091,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.469970703125,0.0,0.0,0.0004856397572439,290.3325500488281,294.1499938964844,266.0125732421875,265.0031433105469,266.9711303710937,265.9826965332031,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.376314163208008,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.716617205413058e-05,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001023206641548,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,7.557369826827198e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001023206859827,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.000485364900669,290.3232727050781,294.1499938964844,266.0289306640625,265.0223999023437,266.953857421875,265.9964904785156,289.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.34737205505371,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.716617205413058e-05,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001023206641548,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,7.557369826827198e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001023206859827,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.000485364900669,290.3232727050781,294.1499938964844,266.0289306640625,265.0223999023437,266.953857421875,265.9964904785156,289.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.34737205505371,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,9.71112385741435e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001022628202917,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.553096656920388e-05,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0001022628348437,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0004850905097555,290.3139343261719,294.1499938964844,266.0462951660156,265.0433349609375,266.93719482421875,266.0112609863281,289.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.317733764648438,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,9.71112385741435e-05,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001022628202917,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.553096656920388e-05,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0001022628348437,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0004850905097555,290.3139343261719,294.1499938964844,266.0462951660156,265.0433349609375,266.93719482421875,266.0112609863281,289.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.317733764648438,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.708383004181088e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001022339492919,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,7.550964801339433e-05,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001022339711198,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0004849535762332,290.3092956542969,294.1499938964844,266.0552978515625,265.05438232421875,266.9291076660156,266.0189819335937,289.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889030039289537e-09,0.0010344113688915,-0.0249563585966825,0.0,0.0,0.0,-0.0097152320668101,60.0,-16.30269432067871,-0.0,-7.295485460190322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,9.705648699309676e-05,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001022051583277,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,7.548838038928807e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0001022051801555,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,0.0004848169919569,290.3045959472656,294.1499938964844,266.06451416015625,265.0657653808594,266.9211730957031,266.0269775390625,289.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.85496395600194e-09,0.001034119981341,-0.024867171421647,0.0,0.0,0.0,-0.0096983443945646,60.0,-16.287500381469727,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,9.700200462248176e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001021477874019,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,7.544600521214306e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001021478092297,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0004845448420383,290.2952575683594,294.1499938964844,266.0835266113281,265.0895080566406,266.90582275390625,266.04364013671875,289.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.7870733739569e-09,0.0010335395345464,-0.0246894285082817,0.0,0.0,0.0,-0.0096646882593631,60.0,-16.256750106811523,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,9.700200462248176e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001021477874019,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,7.544600521214306e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001021478092297,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0004845448420383,290.2952575683594,294.1499938964844,266.0835266113281,265.0895080566406,266.90582275390625,266.04364013671875,289.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.7870733739569e-09,0.0010335395345464,-0.0246894285082817,0.0,0.0,0.0,-0.0096646882593631,60.0,-16.256750106811523,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,9.694784239400178e-05,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0001020907511701,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,7.540387741755694e-05,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.000102090765722,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0004842742928303,290.2858581542969,294.1499938964844,266.1031799316406,265.1143798828125,266.89111328125,266.06109619140625,289.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719582472200727e-09,0.0010329624637961,-0.0245127286761999,0.0,0.0,0.0,-0.0096312304958701,60.0,-16.22559928894043,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,9.694784239400178e-05,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,0.0001020907511701,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,7.540387741755694e-05,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.000102090765722,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0004842742928303,290.2858581542969,294.1499938964844,266.1031799316406,265.1143798828125,266.89111328125,266.06109619140625,289.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719582472200727e-09,0.0010329624637961,-0.0245127286761999,0.0,0.0,0.0,-0.0096312304958701,60.0,-16.22559928894043,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
