time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.689407306723297e-05,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000102034129668,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,7.536206248914823e-05,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001020341514959,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0004840057226829,290.27642822265625,294.1499938964844,266.12335205078125,265.1402282714844,266.8770446777344,266.07928466796875,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323991300538,9.652586285824329e-09,0.0010323895839974,-0.0243373233824968,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.194135665893555,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,9.689407306723297e-05,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.000102034129668,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,7.536206248914823e-05,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001020341514959,291.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0004840057226829,290.27642822265625,294.1499938964844,266.12335205078125,265.1402282714844,266.8770446777344,266.07928466796875,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323991300538,9.652586285824329e-09,0.0010323895839974,-0.0243373233824968,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.194135665893555,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,9.684074757387862e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001019779738271,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.532058225478977e-05,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.000101977995655,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0004837393353227,290.2669982910156,294.1499938964844,266.1439514160156,265.16680908203125,266.8636169433594,266.0980834960937,289.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586138105532882e-09,0.0010318213608115,-0.0241633486002683,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.16244888305664,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,9.684074757387862e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001019779738271,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.532058225478977e-05,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.000101977995655,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41131591796875,0.0,0.0,0.0004837393353227,290.2669982910156,294.1499938964844,266.1439514160156,265.16680908203125,266.8636169433594,266.0980834960937,289.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586138105532882e-09,0.0010318213608115,-0.0241633486002683,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.16244888305664,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,9.681425581220536e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001019500778056,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,7.529998401878402e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0001019500996335,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0004836070293094,290.26226806640625,294.1499938964844,266.15435791015625,265.18035888671875,266.8571472167969,266.1076965332031,289.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769274532794,0.0,0.0,0.0,-0.009548713453114,60.0,-16.14655113220215,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,9.678791684564204e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001019223418552,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.527949492214248e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.0001019223564071,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028015136719,0.0,0.0,0.000483475450892,290.2575378417969,294.1499938964844,266.1648254394531,265.19403076171875,266.8507995605469,266.117431640625,289.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909887313842,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.130632400512695,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.673566091805696e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001018673137878,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,7.523885142290965e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0001018673356156,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0004832144186366,290.248046875,294.1499938964844,266.1858825683594,265.2216186523437,266.8386535644531,266.1371765136719,289.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.09878158569336,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.673566091805696e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001018673137878,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,7.523885142290965e-05,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0001018673356156,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394287109375,0.0,0.0,0.0004832144186366,290.248046875,294.1499938964844,266.1858825683594,265.2216186523437,266.8386535644531,266.1371765136719,289.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.09878158569336,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.668397979112342e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0001018128896248,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,7.519865175709128e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001018129041767,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0004829562676604,290.238525390625,294.1499938964844,266.2070007324219,265.2494812011719,266.8270568847656,266.1572265625,288.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.06697654724121,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.668397979112342e-05,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0001018128896248,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500549316406,0.0,0.0,7.519865175709128e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0001018129041767,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,0.0004829562676604,290.238525390625,294.1499938964844,266.2070007324219,265.2494812011719,266.8270568847656,266.1572265625,288.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.06697654724121,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,9.663301170803608e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001017592148855,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,7.515901234000921e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001017592367134,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0004827016673516,290.22900390625,294.1499938964844,266.2280578613281,265.2773742675781,266.81610107421875,266.1774597167969,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.035329818725586,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,9.663301170803608e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001017592148855,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,7.515901234000921e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001017592367134,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,0.0004827016673516,290.22900390625,294.1499938964844,266.2280578613281,265.2773742675781,266.81610107421875,266.1774597167969,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.035329818725586,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.658272756496444e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.000101706260466,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,7.511989679187536e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001017062822938,291.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0004824504721909,290.21942138671875,294.1499938964844,266.2489318847656,265.3051147460937,266.8056945800781,266.19781494140625,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-16.003896713256836,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.658272756496444e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.000101706260466,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,7.511989679187536e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0001017062822938,291.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,0.0004824504721909,290.21942138671875,294.1499938964844,266.2489318847656,265.3051147460937,266.8056945800781,266.19781494140625,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-16.003896713256836,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.655791654950008e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001016801397781,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,7.510060822824016e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,0.000101680161606,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642272949219,0.0,0.0,0.0004823265771847,290.2146301269531,294.1499938964844,266.2592468261719,265.31890869140625,266.8007202148437,266.2079772949219,288.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.988308906555176,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.653330926084892e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,0.0001016542228171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,7.508146518375725e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.000101654244645,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.0004822036426048,290.2098388671875,294.1499938964844,266.2695007324219,265.33258056640625,266.7958679199219,266.2181396484375,288.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.97281265258789,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,9.648485865909606e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001016032110783,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,7.504378299927339e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001016032256302,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0004819616442546,290.2002258300781,294.1499938964844,266.2896423339844,265.3595275878906,266.78662109375,266.2383117675781,288.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.942181587219238,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,9.648485865909606e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001016032110783,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,7.504378299927339e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001016032256302,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,0.0004819616442546,290.2002258300781,294.1499938964844,266.2896423339844,265.3595275878906,266.78662109375,266.2383117675781,288.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.942181587219238,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,9.643734665587544e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001015531743178,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,7.500682841055095e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001015531961456,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0004817243025172,290.19061279296875,294.1499938964844,266.30926513671875,265.38580322265625,266.77783203125,266.2582702636719,288.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.912022590637209,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,9.643734665587544e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.0001015531743178,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,7.500682841055095e-05,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001015531961456,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,0.0004817243025172,290.19061279296875,294.1499938964844,266.30926513671875,265.38580322265625,266.77783203125,266.2582702636719,288.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.912022590637209,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,9.639118070481344e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.000101504556369,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785827636719,0.0,0.0,7.497092155972496e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001015045709209,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,0.0004814936837647,290.1809387207031,294.1499938964844,266.3282470703125,265.41119384765625,266.7696228027344,266.27783203125,288.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.882575035095217,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,9.639118070481344e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.000101504556369,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785827636719,0.0,0.0,7.497092155972496e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001015045709209,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,0.0004814936837647,290.1809387207031,294.1499938964844,266.3282470703125,265.41119384765625,266.7696228027344,266.27783203125,288.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.882575035095217,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.634614252718166e-05,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001014571316773,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,7.493589509977028e-05,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0001014571535051,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0004812687402591,290.1712646484375,294.1499938964844,266.346435546875,265.435546875,266.7618408203125,266.2970275878906,288.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.853751182556152,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956420898437,0.0,0.0,9.634614252718166e-05,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001014571316773,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,7.493589509977028e-05,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0001014571535051,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0004812687402591,290.1712646484375,294.1499938964844,266.346435546875,265.435546875,266.7618408203125,266.2970275878906,288.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.853751182556152,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,9.632430010242388e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001014341323752,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.560791015625,0.0,0.0,7.491890573874116e-05,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001014341469272,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0004811596299987,290.1664428710937,294.1499938964844,266.3551940917969,265.4472961425781,266.7581481933594,266.3063659667969,288.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.83970069885254,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,9.630278509575874e-05,291.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001014114750432,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,7.490217103622854e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001014114895951,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,0.0004810521495528,290.1615905761719,294.1499938964844,266.3637390136719,265.45867919921875,266.75457763671875,266.3155822753906,288.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.825851440429688,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,9.626130486140028e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,0.0001013677901937,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,7.486990216420963e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001013678047456,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0004808449302799,290.15185546875,294.1499938964844,266.3800354003906,265.4803771972656,266.74774169921875,266.3334045410156,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.798955917358398,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,9.626130486140028e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,0.0001013677901937,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,7.486990216420963e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,0.0001013678047456,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0004808449302799,290.15185546875,294.1499938964844,266.3800354003906,265.4803771972656,266.74774169921875,266.3334045410156,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.798955917358398,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,9.622157085686922e-05,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0001013259534374,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,7.48390011722222e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001013259679893,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0004806464712601,290.1421203613281,294.1499938964844,266.39520263671875,265.50048828125,266.74127197265625,266.3505554199219,288.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.772994995117188,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,9.622157085686922e-05,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0001013259534374,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312194824219,0.0,0.0,7.48390011722222e-05,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001013259679893,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0004806464712601,290.1421203613281,294.1499938964844,266.39520263671875,265.50048828125,266.74127197265625,266.3505554199219,288.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.772994995117188,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,9.618459444027394e-05,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001012870125123,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,7.481023931177333e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001012870270642,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0004804617492482,290.1323547363281,294.1499938964844,266.4091186523437,265.518798828125,266.7352294921875,266.3666076660156,288.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768535231240548e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-15.748472213745115,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,9.618459444027394e-05,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001012870125123,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,7.481023931177333e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,0.0001012870270642,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898254394531,0.0,0.0,0.0004804617492482,290.1323547363281,294.1499938964844,266.4091186523437,265.518798828125,266.7352294921875,266.3666076660156,288.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768535231240548e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-15.748472213745115,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,9.61497353273444e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001012503053061,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,7.478312909370288e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,0.000101250319858,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0004802876501344,290.1225891113281,294.1499938964844,266.42169189453125,265.53515625,266.7294616699219,266.38189697265625,288.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725102418338793e-09,0.0010244586737826,-0.0219088029116392,0.0,0.0,0.0,-0.0091382237151265,60.0,-15.724956512451172,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,9.61497353273444e-05,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001012503053061,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,7.478312909370288e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,0.000101250319858,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0004802876501344,290.1225891113281,294.1499938964844,266.42169189453125,265.53515625,266.7294616699219,266.38189697265625,288.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725102418338793e-09,0.0010244586737826,-0.0219088029116392,0.0,0.0,0.0,-0.0091382237151265,60.0,-15.724956512451172,-0.0,-7.15576007337404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,9.61335827014409e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.501220703125,0.0,0.0,0.0001012332941172,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,7.477056351490319e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001012333086691,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.0004802069452125,290.11767578125,294.1499938964844,266.4273986816406,265.5425109863281,266.7267150878906,266.3890380859375,288.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704972742634709e-09,0.0010242866119369,-0.0218560919165611,0.0,0.0,0.0,-0.0091282445937395,60.0,-15.713879585266112,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52264404296875,0.0,0.0,9.611818677512927e-05,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,0.0001012170832837,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.475859456462786e-05,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,0.0001012170978356,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0004801300528924,290.1127624511719,294.1499938964844,266.4327697753906,265.54931640625,266.7240295410156,266.3959045410156,288.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685788976947606e-09,0.0010241225827485,-0.0218058582395315,0.0,0.0,0.0,-0.0091187348589301,60.0,-15.703158378601074,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105285644531,0.0,0.0,9.609026164980604e-05,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.000101187673863,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,7.47368685551919e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001011876884149,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.0004799905582331,290.1029357910156,294.1499938964844,266.4422302246094,265.5611572265625,266.7189025878906,266.4086303710937,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650988370106916e-09,0.0010238249087706,-0.0217147264629602,0.0,0.0,0.0,-0.0091014821082353,60.0,-15.682992935180664,-0.0,-7.146908131971942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105285644531,0.0,0.0,9.609026164980604e-05,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.000101187673863,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,7.47368685551919e-05,290.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.0001011876884149,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631225585937,0.0,0.0,0.0004799905582331,290.1029357910156,294.1499938964844,266.4422302246094,265.5611572265625,266.7189025878906,266.4086303710937,288.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650988370106916e-09,0.0010238249087706,-0.0217147264629602,0.0,0.0,0.0,-0.0091014821082353,60.0,-15.682992935180664,-0.0,-7.146908131971942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,9.606604726286604e-05,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,0.0001011621789075,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,7.47180383768864e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001011621934594,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0004798696027137,290.0931091308594,294.1499938964844,266.45001220703125,265.5704650878906,266.7139892578125,266.4201354980469,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620814284654443e-09,0.0010235669324174,-0.0216357130557298,0.0,0.0,0.0,-0.0090865241363644,60.0,-15.66440200805664,-0.0,-7.143306390844374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
