time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,9.606604726286604e-05,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,0.0001011621789075,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,7.47180383768864e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.0001011621934594,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0004798696027137,290.0931091308594,294.1499938964844,266.45001220703125,265.5704650878906,266.7139892578125,266.4201354980469,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620814284654443e-09,0.0010235669324174,-0.0216357130557298,0.0,0.0,0.0,-0.0090865241363644,60.0,-15.66440200805664,-0.0,-7.143306390844374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,9.604643855709584e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001011415297398,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,7.470278796972707e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001011415442917,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0004797716683242,290.0832214355469,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300842285156,288.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233665816485,8.596384049042172e-09,0.0010233579669147,-0.0215717367827892,0.0,0.0,0.0,-0.0090744122862815,60.0,-15.647944450378418,-0.0,-7.140390323456813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,9.604643855709584e-05,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0001011415297398,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,7.470278796972707e-05,290.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001011415442917,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0004797716683242,290.0832214355469,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300842285156,288.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233665816485,8.596384049042172e-09,0.0010233579669147,-0.0215717367827892,0.0,0.0,0.0,-0.0090744122862815,60.0,-15.647944450378418,-0.0,-7.140390323456813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.603313083061948e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001011275162454,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,7.469243428204209e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0001011275307973,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,0.0004797051951754,290.0733337402344,294.1499938964844,266.4595642089844,265.5813293457031,266.70477294921875,266.4383239746094,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232246713712,8.579794652519013e-09,0.0010232161730527,-0.0215282961726188,0.0,0.0,0.0,-0.0090661887079477,60.0,-15.633803367614746,-0.0,-7.138410751394987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.603313083061948e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001011275162454,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,7.469243428204209e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0001011275307973,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,0.0004797051951754,290.0733337402344,294.1499938964844,266.4595642089844,265.5813293457031,266.70477294921875,266.4383239746094,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232246713712,8.579794652519013e-09,0.0010232161730527,-0.0215282961726188,0.0,0.0,0.0,-0.0090661887079477,60.0,-15.633803367614746,-0.0,-7.138410751394987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,9.602940554032102e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0001011235945043,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,7.468954572686926e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0001011236090562,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0004796865978278,290.0683898925781,294.1499938964844,266.460693359375,265.58251953125,266.7025451660156,266.4418334960937,288.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231850901618,8.575155696632919e-09,0.001023176475428,-0.0215161480009555,0.0,0.0,0.0,-0.0090638883411884,60.0,-15.627645492553713,-0.0,-7.13785723860383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.602905629435554e-05,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0001011232234304,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,7.468926924047992e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0001011232379823,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0004796848224941,290.0634155273437,294.1499938964844,266.4613342285156,265.5830993652344,266.70037841796875,266.44488525390625,288.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.574709831066231e-09,0.0010231726337224,-0.021514980122447,0.0,0.0,0.0,-0.0090636676177382,60.0,-15.62222385406494,-0.0,-7.137803947898649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,9.60409888648428e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.0001011357890092,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,7.4698546086438e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001011358035611,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0004797444271389,290.0534973144531,294.1499938964844,266.4611511230469,265.5825500488281,266.696044921875,266.44976806640625,288.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233082575723,8.589573496919911e-09,0.0010232996428385,-0.0215539038181304,0.0,0.0,0.0,-0.0090710362419486,60.0,-15.613932609558104,-0.0,-7.139577462567105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,9.60409888648428e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.0001011357890092,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,7.4698546086438e-05,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001011358035611,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0004797444271389,290.0534973144531,294.1499938964844,266.4611511230469,265.5825500488281,266.696044921875,266.44976806640625,288.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233082575723,8.589573496919911e-09,0.0010232996428385,-0.0215539038181304,0.0,0.0,0.0,-0.0090710362419486,60.0,-15.613932609558104,-0.0,-7.139577462567105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.607302490621804e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0001011695276247,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,7.472346624126658e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001011695421766,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0004799044691026,290.04351806640625,294.1499938964844,266.45904541015625,265.5797424316406,266.6917724609375,266.45269775390625,288.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236494708806,8.629486458744395e-09,0.0010236408561468,-0.0216584205627441,0.0,0.0,0.0,-0.0090908221900463,60.0,-15.61016845703125,-0.0,-7.144341651610375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.607302490621804e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0001011695276247,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,7.472346624126658e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001011695421766,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0004799044691026,290.04351806640625,294.1499938964844,266.45904541015625,265.5797424316406,266.6917724609375,266.45269775390625,288.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236494708806,8.629486458744395e-09,0.0010236408561468,-0.0216584205627441,0.0,0.0,0.0,-0.0090908221900463,60.0,-15.61016845703125,-0.0,-7.144341651610375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,9.613113797968252e-05,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001012307184282,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,7.476866448996589e-05,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0001012307329801,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0004801947507075,290.0335388183594,294.1499938964844,266.4551086425781,265.5747985839844,266.6875305175781,266.45391845703125,288.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242685675621,8.701882769912572e-09,0.0010242598364129,-0.0218480005860328,0.0,0.0,0.0,-0.0091267116367816,60.0,-15.611128807067873,-0.0,-7.152986114533634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,9.613113797968252e-05,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001012307184282,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,7.476866448996589e-05,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741455078125,0.0,0.0,0.0001012307329801,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0004801947507075,290.0335388183594,294.1499938964844,266.4551086425781,265.5747985839844,266.6875305175781,266.45391845703125,288.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242685675621,8.701882769912572e-09,0.0010242598364129,-0.0218480005860328,0.0,0.0,0.0,-0.0091267116367816,60.0,-15.611128807067873,-0.0,-7.152986114533634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,9.62195626925677e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,0.0001013238361338,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,7.483744411729276e-05,290.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001013238506857,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0004806364595424,290.0235290527344,294.1499938964844,266.44940185546875,265.5678100585937,266.6832580566406,266.453125,288.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252106003463,8.812050644735336e-09,0.0010252018691971,-0.0221364870667457,0.0,0.0,0.0,-0.0091813262552022,60.0,-15.618295669555664,-0.0,-7.166151050341797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,9.62195626925677e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,0.0001013238361338,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,7.483744411729276e-05,290.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001013238506857,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0004806364595424,290.0235290527344,294.1499938964844,266.44940185546875,265.5678100585937,266.6832580566406,266.453125,288.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252106003463,8.812050644735336e-09,0.0010252018691971,-0.0221364870667457,0.0,0.0,0.0,-0.0091813262552022,60.0,-15.618295669555664,-0.0,-7.166151050341797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,9.627615509089082e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,0.0001013834262266,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,7.488145638490096e-05,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0001013834407785,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.0004809191450476,290.0184936523437,294.1499938964844,266.4458923339844,265.5635681152344,266.6810913085937,266.4520263671875,288.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025813515298,8.882553359512713e-09,0.0010258045513182,-0.0223211012780666,0.0,0.0,0.0,-0.0092162769287824,60.0,-15.62417697906494,-0.0,-7.174582350444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,9.634068555897102e-05,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0001014513909467,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.0,0.0,7.49316459405236e-05,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001014513982227,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004812415281776,290.0134582519531,294.1499938964844,266.44195556640625,265.5588684082031,266.6789245605469,266.4504699707031,288.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265009477734,8.962957487312906e-09,0.0010264919837936,-0.0225316416472196,0.0,0.0,0.0,-0.0092561366036534,60.0,-15.631563186645508,-0.0,-7.184203809629254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.649614366935566e-05,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0001016150854411,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,7.50525578041561e-05,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.000101615099993,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0004820180183742,290.0033874511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6745300292969,266.4460754394531,288.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028157188557,9.156633673512717e-09,0.0010281481081619,-0.0230387728661298,0.0,0.0,0.0,-0.0093521494418382,60.0,-15.651082038879396,-0.0,-7.2074065826655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,9.649614366935566e-05,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0001016150854411,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,7.50525578041561e-05,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.000101615099993,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0004820180183742,290.0033874511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6745300292969,266.4460754394531,288.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028157188557,9.156633673512717e-09,0.0010281481081619,-0.0230387728661298,0.0,0.0,0.0,-0.0093521494418382,60.0,-15.651082038879396,-0.0,-7.2074065826655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,9.66823790804483e-05,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0001018112016026,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,7.519740756833926e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0001018112161546,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0004829483223147,289.9932556152344,294.1499938964844,266.4220886230469,265.5354919433594,266.6700134277344,266.43963623046875,288.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301414877176,9.388668509302532e-09,0.0010301320580765,-0.0236463248729705,0.0,0.0,0.0,-0.0094671780243515,60.0,-15.67757797241211,-0.0,-7.235253463022674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,9.66823790804483e-05,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,0.0001018112016026,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,7.519740756833926e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32861328125,0.0,0.0,0.0001018112161546,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0004829483223147,289.9932556152344,294.1499938964844,266.4220886230469,265.5354919433594,266.6700134277344,266.43963623046875,288.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301414877176,9.388668509302532e-09,0.0010301320580765,-0.0236463248729705,0.0,0.0,0.0,-0.0094671780243515,60.0,-15.67757797241211,-0.0,-7.235253463022674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,9.689873695606366e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.0001020390409394,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,7.536568591604009e-05,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001020390554913,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004840290930587,289.9830627441406,294.1499938964844,266.4097900390625,265.521240234375,266.66534423828125,266.4313049316406,288.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324466275051,9.658228883324682e-09,0.0010324369650334,-0.0243520960211753,0.0,0.0,0.0,-0.0096008097752928,60.0,-15.710064888000488,-0.0,-7.267671264798994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,9.689873695606366e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.0001020390409394,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,7.536568591604009e-05,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001020390554913,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004840290930587,289.9830627441406,294.1499938964844,266.4097900390625,265.521240234375,266.66534423828125,266.4313049316406,288.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324466275051,9.658228883324682e-09,0.0010324369650334,-0.0243520960211753,0.0,0.0,0.0,-0.0096008097752928,60.0,-15.710064888000488,-0.0,-7.267671264798994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,9.714117913972586e-05,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,0.0001022943470161,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,7.555425690952688e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.000102294354292,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0004852401325479,289.9728698730469,294.1499938964844,266.3959655761719,265.50543212890625,266.6605224609375,266.4212341308594,288.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350296506658,9.960290370258916e-09,0.0010350197553634,-0.0251429229974746,0.0,0.0,0.0,-0.0097505543380975,60.0,-15.747886657714844,-0.0,-7.30408444837849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,9.714117913972586e-05,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,0.0001022943470161,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,7.555425690952688e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056945800781,0.0,0.0,0.000102294354292,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0004852401325479,289.9728698730469,294.1499938964844,266.3959655761719,265.50543212890625,266.6605224609375,266.4212341308594,288.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350296506658,9.960290370258916e-09,0.0010350197553634,-0.0251429229974746,0.0,0.0,0.0,-0.0097505543380975,60.0,-15.747886657714844,-0.0,-7.30408444837849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.72702182480134e-05,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0001024302255245,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,7.565462146885693e-05,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001024302400765,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,0.0004858847241848,289.9677429199219,294.1499938964844,266.38848876953125,265.4969482421875,266.6580505371094,266.4154357910156,288.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364045156165,1.0121063098722516e-08,0.0010363943874835,-0.0255638230592012,0.0,0.0,0.0,-0.0098302559927105,60.0,-15.768896102905272,-0.0,-7.323502160261341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,9.740409586811438e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001025712044793,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.319580078125,0.0,0.0,7.57587404223159e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,0.0001025712190312,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0004865534428972,289.96258544921875,294.1499938964844,266.38067626953125,265.4881286621094,266.6554870605469,266.4091186523437,288.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378308361396,1.028785678869326e-08,0.0010378205915912,-0.0260004717856645,0.0,0.0,0.0,-0.0099129425361752,60.0,-15.791023254394531,-0.0,-7.343674468529572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,9.76819428615272e-05,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001028637925628,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,7.597484363941476e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,0.0001028638071147,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0004879413754679,289.9523010253906,294.1499938964844,266.3639831542969,265.46942138671875,266.6502685546875,266.39532470703125,288.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.063403587409084e-08,0.001040780567564,-0.0269066821783781,0.0,0.0,0.0,-0.0100845573469996,60.0,-15.837843894958496,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,9.76819428615272e-05,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001028637925628,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077392578125,0.0,0.0,7.597484363941476e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,0.0001028638071147,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0004879413754679,289.9523010253906,294.1499938964844,266.3639831542969,265.46942138671875,266.6502685546875,266.39532470703125,288.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.063403587409084e-08,0.001040780567564,-0.0269066821783781,0.0,0.0,0.0,-0.0100845573469996,60.0,-15.837843894958496,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.796884842216969e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001031659194268,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.619799725944176e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001031659267027,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0004893745062872,289.9419250488281,294.1499938964844,266.3459167480469,265.44940185546875,266.6447448730469,266.37957763671875,288.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991494825418613e-08,0.0010438371682539,-0.0278423558920621,0.0,0.0,0.0,-0.0102617656812071,60.0,-15.887873649597168,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.796884842216969e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001031659194268,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,7.619799725944176e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0001031659267027,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0004893745062872,289.9419250488281,294.1499938964844,266.3459167480469,265.44940185546875,266.6447448730469,266.37957763671875,288.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991494825418613e-08,0.0010438371682539,-0.0278423558920621,0.0,0.0,0.0,-0.0102617656812071,60.0,-15.887873649597168,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,9.825841698329896e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,0.0001034708475344,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,7.64232172514312e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,0.0001034708548104,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0004908209666609,289.9315185546875,294.1499938964844,266.3265991210937,265.4281921386719,266.63897705078125,266.3622741699219,288.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469333501532,1.1352275564036065e-08,0.0010469219414517,-0.0287866499274969,0.0,0.0,0.0,-0.0104406187310814,60.0,-15.93971061706543,-0.0,-7.4730586163696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,9.825841698329896e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,0.0001034708475344,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,7.64232172514312e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,0.0001034708548104,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.0004908209666609,289.9315185546875,294.1499938964844,266.3265991210937,265.4281921386719,266.63897705078125,266.3622741699219,288.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469333501532,1.1352275564036065e-08,0.0010469219414517,-0.0287866499274969,0.0,0.0,0.0,-0.0104406187310814,60.0,-15.93971061706543,-0.0,-7.4730586163696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,9.854521340457724e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001037728579831,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,7.664628355996683e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,0.000103772872535,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0004922535736113,289.9210510253906,294.1499938964844,266.3059997558594,265.4058837890625,266.6329345703125,266.34356689453125,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499892523512,1.1709608394028237e-08,0.0010499774944037,-0.0297218449413776,0.0,0.0,0.0,-0.0106177637353539,60.0,-15.992481231689451,-0.0,-7.516747047020544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,9.854521340457724e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001037728579831,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27203369140625,0.0,0.0,7.664628355996683e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,0.000103772872535,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0004922535736113,289.9210510253906,294.1499938964844,266.3059997558594,265.4058837890625,266.6329345703125,266.34356689453125,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499892523512,1.1709608394028237e-08,0.0010499774944037,-0.0297218449413776,0.0,0.0,0.0,-0.0106177637353539,60.0,-15.992481231689451,-0.0,-7.516747047020544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.868554479908198e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2656555175781,0.0,0.0,0.0001039206326822,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,7.675542292417958e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,0.0001039206399582,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,0.0004929545684717,289.9158020019531,294.1499938964844,266.2952575683594,265.3943176269531,266.6297912597656,266.3336181640625,288.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514843743294,1.1884446315946208e-08,0.0010514724999666,-0.0301793944090604,0.0,0.0,0.0,-0.0107044382020831,60.0,-16.018953323364258,-0.0,-7.538169199960977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,9.88235551631078e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001040659626596,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,7.686276512686163e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,0.0001040659772115,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0004936439217999,289.9105224609375,294.1499938964844,266.28424072265625,265.3825378417969,266.6265869140625,266.3233337402344,288.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529549326747,1.2056396769821733e-08,0.0010529428254812,-0.0306293703615665,0.0,0.0,0.0,-0.0107896821573376,60.0,-16.045347213745117,-0.0,-7.559268055956636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.908688662108034e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0001043432712322,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,7.70675833337009e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0001043432785081,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004949593567289,289.89996337890625,294.1499938964844,266.2613220214844,265.3582458496094,266.61993408203125,266.3017883300781,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557606583461,1.2384499648021574e-08,0.001055748318322,-0.0314879268407821,0.0,0.0,0.0,-0.0109523357823491,60.0,-16.09726905822754,-0.0,-7.599607698693944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.908688662108034e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0001043432712322,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,7.70675833337009e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0001043432785081,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004949593567289,289.89996337890625,294.1499938964844,266.2613220214844,265.3582458496094,266.61993408203125,266.3017883300781,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557606583461,1.2384499648021574e-08,0.001055748318322,-0.0314879268407821,0.0,0.0,0.0,-0.0109523357823491,60.0,-16.09726905822754,-0.0,-7.599607698693944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
