time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,9.932697867043316e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001045960962073,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,7.725432078586891e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001045961107593,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0004961586673744,289.8893737792969,294.1499938964844,266.2373352050781,265.3331298828125,266.61297607421875,266.27899169921875,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583188850432,1.2683639027954996e-08,0.0010583061957731,-0.0322706364095211,0.0,0.0,0.0,-0.0111006321385502,60.0,-16.147064208984375,-0.0,-7.636479892880743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,9.932697867043316e-05,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001045960962073,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2360534667969,0.0,0.0,7.725432078586891e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001045961107593,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0004961586673744,289.8893737792969,294.1499938964844,266.2373352050781,265.3331298828125,266.61297607421875,266.27899169921875,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583188850432,1.2683639027954996e-08,0.0010583061957731,-0.0322706364095211,0.0,0.0,0.0,-0.0111006321385502,60.0,-16.147064208984375,-0.0,-7.636479892880743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.954004781320692e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001048204649123,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,7.742003799648955e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001048204794642,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,0.0004972229944542,289.87872314453125,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605891002342,1.2949105787640748e-08,0.0010605761781334,-0.0329651907086372,0.0,0.0,0.0,-0.011232235468924,60.0,-16.193445205688477,-0.0,-7.669276413935222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.954004781320692e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001048204649123,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,7.742003799648955e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001048204794642,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,0.0004972229944542,289.87872314453125,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605891002342,1.2949105787640748e-08,0.0010605761781334,-0.0329651907086372,0.0,0.0,0.0,-0.011232235468924,60.0,-16.193445205688477,-0.0,-7.669276413935222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.97219976852648e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.0001050120699801,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,7.756155537208542e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.000105012084532,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,0.0004981319070793,289.8680419921875,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.22998046875,288.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625278810039,1.3175808000198684e-08,0.0010625147260725,-0.0335582867264747,0.0,0.0,0.0,-0.0113446218892931,60.0,-16.235944747924805,-0.0,-7.697339299284067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,9.97219976852648e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115783691406,0.0,0.0,0.0001050120699801,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,7.756155537208542e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.000105012084532,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,0.0004981319070793,289.8680419921875,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.22998046875,288.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625278810039,1.3175808000198684e-08,0.0010625147260725,-0.0335582867264747,0.0,0.0,0.0,-0.0113446218892931,60.0,-16.235944747924805,-0.0,-7.697339299284067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,9.980118920793755e-05,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001050954597303,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,7.762314635328948e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,0.0001050954670063,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,0.0004985274281352,289.8627014160156,294.1499938964844,266.1730041503906,265.2673034667969,266.59393310546875,266.21710205078125,288.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633716592565,1.3274467747237397e-08,0.0010633583879098,-0.0338163860142231,0.0,0.0,0.0,-0.0113935312256217,60.0,-16.255578994750977,-0.0,-7.709568450309234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,9.987172234104946e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001051697327056,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,7.767800707370043e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001051697472576,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0004988797591067,289.8573303222656,294.1499938964844,266.159423828125,265.2536926269531,266.5898742675781,266.2039794921875,288.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362348560974624e-08,0.0010641098488122,-0.034046284854412,0.0,0.0,0.0,-0.0114370975643396,60.0,-16.274011611938477,-0.0,-7.72046888641853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,9.998968744184822e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.00010529395513,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,7.776975689921528e-05,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001052939696819,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0004994690534658,289.8465576171875,294.1499938964844,266.13165283203125,265.22613525390625,266.5814208984375,266.1771545410156,288.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.350932521404502e-08,0.0010653666686266,-0.0344307646155357,0.0,0.0,0.0,-0.0115099605172872,60.0,-16.307653427124023,-0.0,-7.738717755501058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,9.998968744184822e-05,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.00010529395513,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,7.776975689921528e-05,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658630371094,0.0,0.0,0.0001052939696819,291.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0280456542969,0.0,0.0,0.0004994690534658,289.8465576171875,294.1499938964844,266.13165283203125,265.22613525390625,266.5814208984375,266.1771545410156,288.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.350932521404502e-08,0.0010653666686266,-0.0344307646155357,0.0,0.0,0.0,-0.0115099605172872,60.0,-16.307653427124023,-0.0,-7.738717755501058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0001000764168566,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0001053852902259,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,7.783721957821399e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0001053853047778,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.000499902293086,289.8357849121094,294.1499938964844,266.10308837890625,265.1982116699219,266.5726013183594,266.14947509765625,288.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617385441477836e-08,0.001066290657036,-0.0347134321928024,0.0,0.0,0.0,-0.0115635301917791,60.0,-16.336711883544922,-0.0,-7.752148434292394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0001000764168566,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,0.0001053852902259,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,7.783721957821399e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0001053853047778,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.000499902293086,289.8357849121094,294.1499938964844,266.10308837890625,265.1982116699219,266.5726013183594,266.14947509765625,288.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617385441477836e-08,0.001066290657036,-0.0347134321928024,0.0,0.0,0.0,-0.0115635301917791,60.0,-16.336711883544922,-0.0,-7.752148434292394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001001361015369,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,0.0001054481399478,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,7.788363291183487e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001054481472237,291.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0005002004327252,289.8249816894531,294.1499938964844,266.0737609863281,265.16998291015625,266.5633850097656,266.12109375,288.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691741962418293e-08,0.0010669265175238,-0.0349079333245754,0.0,0.0,0.0,-0.0116003928706049,60.0,-16.361698150634766,-0.0,-7.761396147998313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001001361015369,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,0.0001054481399478,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,7.788363291183487e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001054481472237,291.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0005002004327252,289.8249816894531,294.1499938964844,266.0737609863281,265.16998291015625,266.5633850097656,266.12109375,288.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691741962418293e-08,0.0010669265175238,-0.0349079333245754,0.0,0.0,0.0,-0.0116003928706049,60.0,-16.361698150634766,-0.0,-7.761396147998313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001001707641989,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001054846361512,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.791059761075303e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001054846507031,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0005003735423088,289.8141784667969,294.1499938964844,266.0437316894531,265.1415405273437,266.5538024902344,266.092041015625,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673096403479,1.3734924309005692e-08,0.0010672959033399,-0.035020887851715,0.0,0.0,0.0,-0.0116218002513051,60.0,-16.383024215698242,-0.0,-7.766769982708865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001001707641989,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,0.0001054846361512,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,7.791059761075303e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001054846507031,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0005003735423088,289.8141784667969,294.1499938964844,266.0437316894531,265.1415405273437,266.5538024902344,266.092041015625,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673096403479,1.3734924309005692e-08,0.0010672959033399,-0.035020887851715,0.0,0.0,0.0,-0.0116218002513051,60.0,-16.383024215698242,-0.0,-7.766769982708865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,0.000100180019217,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0001054943859344,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,7.791779353283346e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001054943932103,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,0.0005004197591915,289.8087463378906,294.1499938964844,266.0284729003906,265.1272888183594,266.5488586425781,266.0772705078125,288.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674082441255,1.3746451976714981e-08,0.0010673945071175,-0.0350510403513908,0.0,0.0,0.0,-0.0116275148466229,60.0,-16.392276763916016,-0.0,-7.768204568492365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001001842392724,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0001054988242685,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13946533203125,0.0,0.0,7.792107498971745e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0001054988388204,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0005004408885724,289.8033447265625,294.1499938964844,266.0130615234375,265.1130065917969,266.5438232421875,266.06231689453125,288.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674531804397,1.3751707328424344e-08,0.0010674394434317,-0.0350647866725921,0.0,0.0,0.0,-0.0116301206871867,60.0,-16.400781631469727,-0.0,-7.768858978352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001001800046651,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0001054943713825,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,7.791777898091823e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001054943786584,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,0.0005004197009839,289.79248046875,294.1499938964844,265.9818115234375,265.0844421386719,266.533447265625,266.0320129394531,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746425331362389e-08,0.0010673942742869,-0.0350509695708751,0.0,0.0,0.0,-0.0116275018081069,60.0,-16.415935516357422,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001001800046651,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0001054943713825,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,7.791777898091823e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001054943786584,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779357910156,0.0,0.0,0.0005004197009839,289.79248046875,294.1499938964844,265.9818115234375,265.0844421386719,266.533447265625,266.0320129394531,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746425331362389e-08,0.0010673942742869,-0.0350509695708751,0.0,0.0,0.0,-0.0116275018081069,60.0,-16.415935516357422,-0.0,-7.768201015778686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001001612909021,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0001054746680893,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,7.790322706568986e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0001054746753652,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.0005003262776881,289.7816162109375,294.1499938964844,265.95001220703125,265.0559387207031,266.52264404296875,266.0011291503906,288.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.372310975966684e-08,0.0010671949712559,-0.034989982843399,0.0,0.0,0.0,-0.0116159440949559,60.0,-16.428733825683594,-0.0,-7.765299159245842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001001612909021,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0001054746680893,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,7.790322706568986e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,0.0001054746753652,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.0005003262776881,289.7816162109375,294.1499938964844,265.95001220703125,265.0559387207031,266.52264404296875,266.0011291503906,288.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672087082639,1.372310975966684e-08,0.0010671949712559,-0.034989982843399,0.0,0.0,0.0,-0.0116159440949559,60.0,-16.428733825683594,-0.0,-7.765299159245842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001001342243398,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001054461681633,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,7.788217772031203e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0001054461754392,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0005001910612918,289.7707214355469,294.1499938964844,265.917236328125,265.0271911621094,266.511474609375,265.9697265625,288.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689382072357148e-08,0.0010669066105037,-0.0349017605185508,0.0,0.0,0.0,-0.0115992240607738,60.0,-16.440265655517578,-0.0,-7.761102693848444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0001001342243398,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001054461681633,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,7.788217772031203e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,0.0001054461754392,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577331542969,0.0,0.0,0.0005001910612918,289.7707214355469,294.1499938964844,265.917236328125,265.0271911621094,266.511474609375,265.9697265625,288.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689382072357148e-08,0.0010669066105037,-0.0349017605185508,0.0,0.0,0.0,-0.0115992240607738,60.0,-16.440265655517578,-0.0,-7.761102693848444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001001047712634,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.00010541514348,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.785926572978497e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.000105415150756,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.000500043912325,289.7598571777344,294.1499938964844,265.8830261230469,264.997802734375,266.4998779296875,265.9373779296875,288.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652670993735684e-08,0.0010665927547961,-0.0348057337105274,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.45166778564453,-0.0,-7.756536035685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0001001047712634,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.00010541514348,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.785926572978497e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.000105415150756,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.000500043912325,289.7598571777344,294.1499938964844,265.8830261230469,264.997802734375,266.4998779296875,265.9373779296875,288.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666063753888,1.3652670993735684e-08,0.0010665927547961,-0.0348057337105274,0.0,0.0,0.0,-0.0115810241550207,60.0,-16.45166778564453,-0.0,-7.756536035685714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0001000900956569,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.000105399689346,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.784784975228831e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.000105399703898,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425354003906,0.0,0.0,0.0004999706288799,289.75439453125,294.1499938964844,265.8653564453125,264.9828186035156,266.493896484375,265.92071533203125,288.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664500296115,1.3634386064609316e-08,0.0010664364090189,-0.0347579009830951,0.0,0.0,0.0,-0.0115719595924019,60.0,-16.457679748535156,-0.0,-7.75426229893128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,0.000100075820228,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001053846644936,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,7.783675391692668e-05,290.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,0.0001053846717695,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0004998993244953,289.7489318847656,294.1499938964844,265.8473205566406,264.9676818847656,266.48779296875,265.9037780761719,288.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662978747859,1.361660029175482e-08,0.0010662842541933,-0.0347113795578479,0.0,0.0,0.0,-0.011563142761588,60.0,-16.463932037353516,-0.0,-7.752050379394859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0001000500415102,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001053575178957,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,7.781670137774199e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.0001053575251717,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0004997705691494,289.738037109375,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584476654671109e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.477495193481445,-0.0,-7.748057129219887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,0.0001000500415102,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001053575178957,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,7.781670137774199e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.0001053575251717,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0004997705691494,289.738037109375,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660232510417,1.3584476654671109e-08,0.0010660096304491,-0.0346273519098758,0.0,0.0,0.0,-0.0115472180768847,60.0,-16.477495193481445,-0.0,-7.748057129219887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0001000289412331,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,0.0001053352971212,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,7.780029409332201e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0001053353043971,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0004996651550754,289.72711181640625,294.1499938964844,265.7714538574219,264.9049072265625,266.4623107910156,265.832763671875,288.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.492664337158203,-0.0,-7.744788632635392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0001000289412331,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,0.0001053352971212,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,7.780029409332201e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0001053353043971,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171142578125,0.0,0.0,0.0004996651550754,289.72711181640625,294.1499938964844,265.7714538574219,264.9049072265625,266.4623107910156,265.832763671875,288.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106579833664,1.3558181244377464e-08,0.0010657847160473,-0.0345585644245147,0.0,0.0,0.0,-0.0115341823548078,60.0,-16.492664337158203,-0.0,-7.744788632635392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0001000144911813,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001053200758178,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,7.778904546285048e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001053200830938,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0004995929775759,289.7161560058594,294.1499938964844,265.7312316894531,264.8721008300781,266.44879150390625,265.7950134277344,288.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540165433312268e-08,0.0010656306985765,-0.0345114395022392,0.0,0.0,0.0,-0.0115252509713172,60.0,-16.510021209716797,-0.0,-7.742549712475012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0001000144911813,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001053200758178,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,7.778904546285048e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001053200830938,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,0.0004995929775759,289.7161560058594,294.1499938964844,265.7312316894531,264.8721008300781,266.44879150390625,265.7950134277344,288.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540165433312268e-08,0.0010656306985765,-0.0345114395022392,0.0,0.0,0.0,-0.0115252509713172,60.0,-16.510021209716797,-0.0,-7.742549712475012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001000065167318,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001053116793627,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,7.77828463469632e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001053116866387,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0004995531053282,289.7052307128906,294.1499938964844,265.689453125,264.83819580078125,266.434814453125,265.7559814453125,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530225828617404e-08,0.0010655457153916,-0.0344854407012462,0.0,0.0,0.0,-0.011520323343575,60.0,-16.52925682067871,-0.0,-7.74131478920026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001000065167318,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001053116793627,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,7.77828463469632e-05,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,0.0001053116866387,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0004995531053282,289.7052307128906,294.1499938964844,265.689453125,264.83819580078125,266.434814453125,265.7559814453125,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655592195689,1.3530225828617404e-08,0.0010655457153916,-0.0344854407012462,0.0,0.0,0.0,-0.011520323343575,60.0,-16.52925682067871,-0.0,-7.74131478920026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04107666015625,0.0,0.0,0.0001000054035102,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001053105079336,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,7.778198050800711e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001053105152095,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,0.0004995475756004,289.6997375488281,294.1499938964844,265.66796875,264.8208312988281,266.4276123046875,265.7357788085937,288.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655473452061,1.3528837605747412e-08,0.0010655338410288,-0.0344818085432052,0.0,0.0,0.0,-0.0115196350961923,60.0,-16.539894104003906,-0.0,-7.74114212731547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.0001000062475213,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001053113956004,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,7.778263534419239e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,0.0001053114028763,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.000499551766552,289.6942749023437,294.1499938964844,265.6460876464844,264.8031921386719,266.4202575683594,265.7152099609375,288.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655563091859,1.3529886544461078e-08,0.0010655426885932,-0.0344845503568649,0.0,0.0,0.0,-0.0115201547741889,60.0,-16.55109405517578,-0.0,-7.741272156636114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001000135962385,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0001053191372193,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,7.778835424687713e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0001053191444952,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.000499588495586,289.68328857421875,294.1499938964844,265.60113525390625,264.7669372558594,266.4051513671875,265.67291259765625,288.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539040999432927e-08,0.0010656210361048,-0.0345084965229034,0.0,0.0,0.0,-0.011524693109095,60.0,-16.575166702270508,-0.0,-7.742409735556066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
