time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001000135962385,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0001053191372193,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,7.778835424687713e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0001053191444952,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.000499588495586,289.68328857421875,294.1499938964844,265.60113525390625,264.7669372558594,266.4051513671875,265.67291259765625,288.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656345402821,1.3539040999432927e-08,0.0010656210361048,-0.0345084965229034,0.0,0.0,0.0,-0.011524693109095,60.0,-16.575166702270508,-0.0,-7.742409735556066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.000100029312307,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001053356827469,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,7.780057785566896e-05,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.0001053356900229,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0004996670177206,289.6723022460937,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6288146972656,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658019455149,1.355861378726786e-08,0.0010657883249223,-0.0345596969127655,0.0,0.0,0.0,-0.0115343956276774,60.0,-16.6019344329834,-0.0,-7.744841923340574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.000100029312307,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001053356827469,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,7.780057785566896e-05,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.0001053356900229,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0004996670177206,289.6723022460937,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6288146972656,288.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658019455149,1.355861378726786e-08,0.0010657883249223,-0.0345596969127655,0.0,0.0,0.0,-0.0115343956276774,60.0,-16.6019344329834,-0.0,-7.744841923340574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001000517586362,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001053593223332,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,7.7818040153943e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0001053593368851,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004997791256755,289.66131591796875,294.1499938964844,265.50634765625,264.6903991699219,266.3731384277344,265.5833740234375,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586584302061055e-08,0.0010660274419933,-0.0346328653395175,0.0,0.0,0.0,-0.0115482620894908,60.0,-16.630718231201172,-0.0,-7.748318608946647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001000517586362,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001053593223332,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,7.7818040153943e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0001053593368851,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004997791256755,289.66131591796875,294.1499938964844,265.50634765625,264.6903991699219,266.3731384277344,265.5833740234375,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066041062586,1.3586584302061055e-08,0.0010660274419933,-0.0346328653395175,0.0,0.0,0.0,-0.0115482620894908,60.0,-16.630718231201172,-0.0,-7.748318608946647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0001000821503112,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,0.0001053913292707,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,7.784167246427387e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0001053913365467,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0004999309312552,289.6502990722656,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361022949219,288.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.66223907470703,-0.0,-7.753025954571059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0001000821503112,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,0.0001053913292707,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,7.784167246427387e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0001053913365467,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0004999309312552,289.6502990722656,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361022949219,288.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066364813596,1.3624443795379193e-08,0.0010663511930033,-0.0347318984568119,0.0,0.0,0.0,-0.0115670301020145,60.0,-16.66223907470703,-0.0,-7.753025954571059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001001003838609,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001054105305229,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,7.785586058162153e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0001054105377988,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0005000220262445,289.644775390625,294.1499938964844,265.430908203125,264.6291809082031,266.3475036621094,265.5117492675781,288.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665591107681,1.3647161622998284e-08,0.0010665453737601,-0.0347913242876529,0.0,0.0,0.0,-0.0115782925859093,60.0,-16.679039001464844,-0.0,-7.75585107248844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97393798828125,0.0,0.0,0.0001001198907033,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001054310632753,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,7.787102367728949e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,0.0001054310778272,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0005001194658689,289.6392517089844,294.1499938964844,265.4049072265625,264.60797119140625,266.3386535644531,265.487060546875,288.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667667957022,1.367145952002602e-08,0.0010667531751096,-0.034854881465435,0.0,0.0,0.0,-0.0115903373807668,60.0,-16.69627571105957,-0.0,-7.758873010743629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.000100164746982,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0001054783060681,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,7.790591917000711e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.000105478313344,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,0.0005003435653634,289.6282043457031,294.1499938964844,265.3516540527344,264.5643615722656,266.32037353515625,265.4362487792969,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672447970137,1.3727349923442489e-08,0.0010672310600057,-0.0350010767579078,0.0,0.0,0.0,-0.0116180451586842,60.0,-16.73271942138672,-0.0,-7.765827092498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.000100164746982,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0001054783060681,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,7.790591917000711e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.000105478313344,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,0.0005003435653634,289.6282043457031,294.1499938964844,265.3516540527344,264.5643615722656,266.32037353515625,265.4362487792969,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672447970137,1.3727349923442489e-08,0.0010672310600057,-0.0350010767579078,0.0,0.0,0.0,-0.0116180451586842,60.0,-16.73271942138672,-0.0,-7.765827092498513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001002161297947,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001055324100889,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,7.79458787292242e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001055324173648,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0005006002029404,289.6171569824219,294.1499938964844,265.2966613769531,264.51904296875,266.3014831542969,265.38385009765625,288.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677920654416,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.771411895751953,-0.0,-7.773795118737328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001002161297947,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001055324100889,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,7.79458787292242e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001055324173648,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0005006002029404,289.6171569824219,294.1499938964844,265.2966613769531,264.51904296875,266.3014831542969,265.38385009765625,288.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677920654416,1.3791360942150277e-08,0.0010677783284336,-0.0351685099303722,0.0,0.0,0.0,-0.0116497781127691,60.0,-16.771411895751953,-0.0,-7.773795118737328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0001002748758764,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001055942702805,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.799157174304128e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,0.0001055942848324,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.000500893627759,289.6060791015625,294.1499938964844,265.2398986816406,264.4718933105469,266.2817687988281,265.3293762207031,288.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864554837539345e-08,0.0010684041772037,-0.0353599600493907,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.812870025634766,-0.0,-7.78291138203713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0001002748758764,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0001055942702805,290.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.799157174304128e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,0.0001055942848324,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.000500893627759,289.6060791015625,294.1499938964844,265.2398986816406,264.4718933105469,266.2817687988281,265.3293762207031,288.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068418030627,1.3864554837539345e-08,0.0010684041772037,-0.0353599600493907,0.0,0.0,0.0,-0.0116860624402761,60.0,-16.812870025634766,-0.0,-7.78291138203713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0001003394718281,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0001056623004842,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,7.804181223036721e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001056623077602,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0005012163310311,289.594970703125,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734375,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.85628890991211,-0.0,-7.792942113837854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,0.0001003394718281,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0001056623004842,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,7.804181223036721e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001056623077602,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0005012163310311,289.594970703125,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734375,288.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691062780097,1.394503978957573e-08,0.001069092308171,-0.0355704762041568,0.0,0.0,0.0,-0.0117259621620178,60.0,-16.85628890991211,-0.0,-7.792942113837854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0001003748329821,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001056995315593,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,7.806931535014883e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001056995388353,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,0.000501392991282,289.58941650390625,294.1499938964844,265.1514892578125,264.3976745605469,266.2509460449219,265.24462890625,288.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694829979911,1.3989092551014437e-08,0.0010694690281525,-0.0356856994330883,0.0,0.0,0.0,-0.0117478016763925,60.0,-16.879192352294922,-0.0,-7.798435319728014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,0.0001004114747047,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,0.0001057381232385,290.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,7.809781527612358e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0001057381305145,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,0.0005015759961679,289.5838623046875,294.1499938964844,265.12109375,264.3719787597656,266.24029541015625,265.2154541015625,288.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698733385652,1.4034746698143865e-08,0.0010698592523112,-0.0358051061630249,0.0,0.0,0.0,-0.0117704337462782,60.0,-16.902544021606445,-0.0,-7.804129609212397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0001004910373012,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,0.0001058219058904,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,7.815969729563221e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001058219131664,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0005019734380766,289.5727233886719,294.1499938964844,265.0589904785156,264.3190002441406,266.2183532714844,265.15557861328125,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707209585234,1.4133874515209754e-08,0.0010707068722695,-0.0360643751919269,0.0,0.0,0.0,-0.0118195749819278,60.0,-16.951318740844727,-0.0,-7.81650157932745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0001004910373012,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,0.0001058219058904,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,7.815969729563221e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001058219131664,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,0.0005019734380766,289.5727233886719,294.1499938964844,265.0589904785156,264.3190002441406,266.2183532714844,265.15557861328125,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707209585234,1.4133874515209754e-08,0.0010707068722695,-0.0360643751919269,0.0,0.0,0.0,-0.0118195749819278,60.0,-16.951318740844727,-0.0,-7.81650157932745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,0.0001005784070002,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001059139103745,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,7.822764746379107e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0001059139176504,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0005024098791182,289.56158447265625,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.0940246582031,288.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.4242730550506622e-08,0.0010716376127675,-0.0363490767776966,0.0,0.0,0.0,-0.0118735395371913,60.0,-17.00250244140625,-0.0,-7.830098525118957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,0.0001005784070002,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001059139103745,290.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,7.822764746379107e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0001059139176504,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0005024098791182,289.56158447265625,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.0940246582031,288.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716519318521,1.4242730550506622e-08,0.0010716376127675,-0.0363490767776966,0.0,0.0,0.0,-0.0118735395371913,60.0,-17.00250244140625,-0.0,-7.830098525118957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001006749662337,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,0.0001060155846062,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,7.830274989828467e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0001060155918821,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0005028921877965,289.5503845214844,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.03045654296875,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.4363036093811845e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.05668067932129,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001006749662337,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,0.0001060155846062,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,7.830274989828467e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,0.0001060155918821,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.0005028921877965,289.5503845214844,294.1499938964844,264.9292297363281,264.20672607421875,266.1722106933594,265.03045654296875,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.4363036093811845e-08,0.0010726662585511,-0.0366637147963047,0.0,0.0,0.0,-0.0119331795722246,60.0,-17.05668067932129,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0001007815371849,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001061278089764,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.838563760742545e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001061278162524,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0005034245550632,289.5392150878906,294.1499938964844,264.8615417480469,264.1472473144531,266.1478881835937,264.96490478515625,288.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495815214843333e-08,0.0010738015407696,-0.0370109602808952,0.0,0.0,0.0,-0.0119990035891532,60.0,-17.11393165588379,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,0.0001007815371849,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507995605469,0.0,0.0,0.0001061278089764,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.838563760742545e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001061278162524,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0005034245550632,289.5392150878906,294.1499938964844,264.8615417480469,264.1472473144531,266.1478881835937,264.96490478515625,288.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495815214843333e-08,0.0010738015407696,-0.0370109602808952,0.0,0.0,0.0,-0.0119990035891532,60.0,-17.11393165588379,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0001008393155643,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001061886578099,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,7.843058119760826e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001061886650859,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357482910156,0.0,0.0,0.000503713148646,289.5335998535156,294.1499938964844,264.8269958496094,264.1166381835937,266.1353454589844,264.9313049316406,288.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567812733901064e-08,0.0010744171449914,-0.03719924390316,0.0,0.0,0.0,-0.0120346955955028,60.0,-17.143911361694336,-0.0,-7.87077425457028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.0001009002953651,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001062528681359,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,7.847800588933751e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001062528754118,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0005040177493356,289.5279846191406,294.1499938964844,264.7919921875,264.08544921875,266.1225891113281,264.897216796875,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643784851386954e-08,0.0010750666260719,-0.0373979173600673,0.0,0.0,0.0,-0.0120723573490977,60.0,-17.17469596862793,-0.0,-7.880295527229465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001010329287964,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001063925446942,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.858117169234902e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001063925519702,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0005046803271397,289.5167541503906,294.1499938964844,264.7204895019531,264.0212707519531,266.0964660644531,264.8276062011719,288.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809044657226876e-08,0.0010764796752482,-0.0378300696611404,0.0,0.0,0.0,-0.0121542830020189,60.0,-17.238901138305664,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001010329287964,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0001063925446942,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.858117169234902e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001063925519702,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0005046803271397,289.5167541503906,294.1499938964844,264.7204895019531,264.0212707519531,266.0964660644531,264.8276062011719,288.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809044657226876e-08,0.0010764796752482,-0.0378300696611404,0.0,0.0,0.0,-0.0121542830020189,60.0,-17.238901138305664,-0.0,-7.901026322088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0001011829517665,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001065505202859,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,7.869785622460768e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001065505275619,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,0.0005054296925663,289.5054626464844,294.1499938964844,264.64703369140625,263.95465087890625,266.0693359375,264.7557678222656,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780928423628,1.4995963582009608e-08,0.0010780778247863,-0.0383188389241695,0.0,0.0,0.0,-0.0122469468042254,60.0,-17.307540893554688,-0.0,-7.924507627876667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0001011829517665,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81463623046875,0.0,0.0,0.0001065505202859,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,7.869785622460768e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001065505275619,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,0.0005054296925663,289.5054626464844,294.1499938964844,264.64703369140625,263.95465087890625,266.0693359375,264.7557678222656,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780928423628,1.4995963582009608e-08,0.0010780778247863,-0.0383188389241695,0.0,0.0,0.0,-0.0122469468042254,60.0,-17.307540893554688,-0.0,-7.924507627876667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,0.0001013511937344,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001067276898538,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,7.882870704634115e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,0.0001067276971298,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005062700947746,289.4941711425781,294.1499938964844,264.5716552734375,263.8854675292969,266.0412902832031,264.68194580078125,288.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798854054883,1.5205587899913553e-08,0.0010798701550811,-0.0388669408857822,0.0,0.0,0.0,-0.0123508647084236,60.0,-17.380422592163086,-0.0,-7.950881553142608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,0.0001013511937344,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001067276898538,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,7.882870704634115e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,0.0001067276971298,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0005062700947746,289.4941711425781,294.1499938964844,264.5716552734375,263.8854675292969,266.0412902832031,264.68194580078125,288.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798854054883,1.5205587899913553e-08,0.0010798701550811,-0.0388669408857822,0.0,0.0,0.0,-0.0123508647084236,60.0,-17.380422592163086,-0.0,-7.950881553142608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.000101541983895,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001069286008714,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,7.897710020188242e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001069286081474,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0005072231288067,289.4828491210937,294.1499938964844,264.4942626953125,263.813720703125,266.0122375488281,264.60595703125,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819181334227,1.5443307077589452e-08,0.0010819026501849,-0.0394884683191776,0.0,0.0,0.0,-0.0124687114730477,60.0,-17.458471298217773,-0.0,-7.98084371922414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.000101541983895,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0001069286008714,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,7.897710020188242e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001069286081474,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0005072231288067,289.4828491210937,294.1499938964844,264.4942626953125,263.813720703125,266.0122375488281,264.60595703125,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819181334227,1.5443307077589452e-08,0.0010819026501849,-0.0394884683191776,0.0,0.0,0.0,-0.0124687114730477,60.0,-17.458471298217773,-0.0,-7.98084371922414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.796875,0.0,0.0,0.0001016462265397,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.000107038365968,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,7.905817619757727e-05,290.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0001070383732439,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0005077438545413,289.4771728515625,294.1499938964844,264.454833984375,263.77685546875,265.99737548828125,264.56719970703125,288.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830287355929,1.55731854079022e-08,0.0010830131359398,-0.0398280210793018,0.0,0.0,0.0,-0.0125330975279212,60.0,-17.49951934814453,-0.0,-7.997238071766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001017583708744,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.000107156469312,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,7.91454003774561e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0001071564765879,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0005083040450699,289.47149658203125,294.1499938964844,264.4148864746094,263.73931884765625,265.98223876953125,264.5278015136719,288.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.5712922518673622e-08,0.0010842079063877,-0.0401933304965496,0.0,0.0,0.0,-0.0126023702323436,60.0,-17.542234420776367,-0.0,-8.014894348207235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
