time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.000102004763903,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0001074159299605,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,7.933704182505608e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,0.0001074159372365,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0005095348460599,289.4600830078125,294.1499938964844,264.3334655761719,263.66217041015625,265.95123291015625,264.4474792480469,288.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086848671548,1.601992138944297e-08,0.0010868327226489,-0.040995854884386,0.0,0.0,0.0,-0.0127545613795518,60.0,-17.63215446472168,-0.0,-8.053754640968691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.000102004763903,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0001074159299605,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,7.933704182505608e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,0.0001074159372365,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0005095348460599,289.4600830078125,294.1499938964844,264.3334655761719,263.66217041015625,265.95123291015625,264.4474792480469,288.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086848671548,1.601992138944297e-08,0.0010868327226489,-0.040995854884386,0.0,0.0,0.0,-0.0127545613795518,60.0,-17.63215446472168,-0.0,-8.053754640968691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001022855722112,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001077116321539,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,7.955544424476102e-05,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001077116394299,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.0005109375342726,289.4486694335937,294.1499938964844,264.25,263.582275390625,265.9191589355469,264.3646850585937,288.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089840545319,1.63697997379586e-08,0.0010898241307586,-0.0419103801250457,0.0,0.0,0.0,-0.0129280099645257,60.0,-17.729745864868164,-0.0,-8.09815645652634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0001022855722112,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001077116321539,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,7.955544424476102e-05,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,0.0001077116394299,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.0005109375342726,289.4486694335937,294.1499938964844,264.25,263.582275390625,265.9191589355469,264.3646850585937,288.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089840545319,1.63697997379586e-08,0.0010898241307586,-0.0419103801250457,0.0,0.0,0.0,-0.0129280099645257,60.0,-17.729745864868164,-0.0,-8.09815645652634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001026218087645,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001080657020793,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,7.981696398928761e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0001080657093552,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,0.0005126170581206,289.43719482421875,294.1499938964844,264.1632385253906,263.4986877441406,265.885986328125,264.2792663574219,288.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934227611869,1.678874994581747e-08,0.0010934059973806,-0.0430053025484085,0.0,0.0,0.0,-0.0131356976926326,60.0,-17.836698532104492,-0.0,-8.151484820473345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001026218087645,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001080657020793,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420654296875,0.0,0.0,7.981696398928761e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0001080657093552,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446533203125,0.0,0.0,0.0005126170581206,289.43719482421875,294.1499938964844,264.1632385253906,263.4986877441406,265.885986328125,264.2792663574219,288.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934227611869,1.678874994581747e-08,0.0010934059973806,-0.0430053025484085,0.0,0.0,0.0,-0.0131356976926326,60.0,-17.836698532104492,-0.0,-8.151484820473345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001030317580443,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001084974064724,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,8.013581100385636e-05,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001084974137484,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0005146648618392,289.4256591796875,294.1499938964844,264.0721435546875,263.4107666015625,265.8515014648437,264.18975830078125,288.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977905476465,1.729955023677121e-08,0.0010977732017636,-0.0443400777876377,0.0,0.0,0.0,-0.0133889215067029,60.0,-17.95914649963379,-0.0,-8.21674106532555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001030317580443,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001084974064724,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,8.013581100385636e-05,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.0001084974137484,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0005146648618392,289.4256591796875,294.1499938964844,264.0721435546875,263.4107666015625,265.8515014648437,264.18975830078125,288.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977905476465,1.729955023677121e-08,0.0010977732017636,-0.0443400777876377,0.0,0.0,0.0,-0.0133889215067029,60.0,-17.95914649963379,-0.0,-8.21674106532555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001032618602039,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234802246094,0.0,0.0,0.0001087397176888,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,8.031478500925004e-05,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,0.0001087397249648,291.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,0.0005158142885193,289.4198608398437,294.1499938964844,264.02508544921875,263.36529541015625,265.8338317871094,264.1435241699219,288.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002421379089,1.7586263112434608e-08,0.0011002245591953,-0.0450891815125942,0.0,0.0,0.0,-0.0135310553014278,60.0,-18.02566146850586,-0.0,-8.253483230191706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.000103512982605,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.0001090041550924,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,8.051009353948757e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0001090041623683,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,0.000517068663612,289.4140625,294.1499938964844,263.9770202636719,263.31884765625,265.8157958984375,264.0960998535156,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029175948351,1.7899157711553926e-08,0.0011028996668756,-0.0459066107869148,0.0,0.0,0.0,-0.0136861689388751,60.0,-18.09665298461914,-0.0,-8.293674369497239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001040690694935,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0001095897387131,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,8.094260556390509e-05,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.000109589745989,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0005198464496061,289.40240478515625,294.1499938964844,263.878173828125,263.2231750488281,265.7787780761719,263.99822998046875,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088423198089,1.8592052342114584e-08,0.0011088238097727,-0.0477164536714553,0.0,0.0,0.0,-0.0140296621248126,60.0,-18.25,-0.0,-8.38302227634813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001040690694935,290.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0001095897387131,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,8.094260556390509e-05,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.000109589745989,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0005198464496061,289.40240478515625,294.1499938964844,263.878173828125,263.2231750488281,265.7787780761719,263.99822998046875,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088423198089,1.8592052342114584e-08,0.0011088238097727,-0.0477164536714553,0.0,0.0,0.0,-0.0140296621248126,60.0,-18.25,-0.0,-8.38302227634813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.000104700520751,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001102546957554,290.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,8.143373997882009e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001102547030313,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.000523000722751,289.39068603515625,294.1499938964844,263.7758483886719,263.1240539550781,265.7401733398437,263.8955993652344,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155701940879,1.9378868287844853e-08,0.0011155508691444,-0.0497710593044757,0.0,0.0,0.0,-0.0144197158515453,60.0,-18.42123413085937,-0.0,-8.48506118700243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.000104700520751,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0001102546957554,290.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,8.143373997882009e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0001102547030313,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.000523000722751,289.39068603515625,294.1499938964844,263.7758483886719,263.1240539550781,265.7401733398437,263.8955993652344,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155701940879,1.9378868287844853e-08,0.0011155508691444,-0.0497710593044757,0.0,0.0,0.0,-0.0144197158515453,60.0,-18.42123413085937,-0.0,-8.48506118700243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,0.0001054058229783,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001109974109567,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,8.198231080314144e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,0.0001109974182327,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0005265237996354,289.3788452148437,294.1499938964844,263.6703491210937,263.02178955078125,265.7001037597656,263.7891540527344,288.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.6077880859375,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,0.0001054058229783,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0001109974109567,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,8.198231080314144e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,0.0001109974182327,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0005265237996354,289.3788452148437,294.1499938964844,263.6703491210937,263.02178955078125,265.7001037597656,263.7891540527344,288.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.6077880859375,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0001061836301232,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001118164800573,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,8.258727029897273e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0001118164873332,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0005304091027937,289.366943359375,294.1499938964844,263.5619812011719,262.9166564941406,265.6584167480469,263.67889404296875,288.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.811159133911133,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0001061836301232,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001118164800573,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,8.258727029897273e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0001118164873332,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0005304091027937,289.366943359375,294.1499938964844,263.5619812011719,262.9166564941406,265.6584167480469,263.67889404296875,288.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.811159133911133,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,0.0001066000986611,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,0.0001122550384025,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,8.291118865599856e-05,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001122550456784,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723571777344,0.0,0.0,0.0005324895028024,289.3609619140625,294.1499938964844,263.5068359375,262.86309814453125,265.6368713378906,263.6224365234375,288.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.919113159179688,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001070308571797,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,0.000112708643428,290.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549987792969,0.0,0.0,8.324622467625886e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.000112708650704,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0005346412071958,289.3549499511719,294.1499938964844,263.4510498046875,262.8089294433594,265.614990234375,263.5653381347656,288.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259532444099e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-19.03020095825196,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,0.0001079419234883,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.000113668043923,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,8.395483018830419e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,0.000113668051199,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0005391921731643,289.3428039550781,294.1499938964844,263.3378295898437,262.6989440917969,265.5697937011719,263.44891357421875,288.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.264368057250977,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,0.0001079419234883,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.000113668043923,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,8.395483018830419e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,0.000113668051199,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0005391921731643,289.3428039550781,294.1499938964844,263.3378295898437,262.6989440917969,265.5697937011719,263.44891357421875,288.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.264368057250977,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001089096404029,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,0.0001146870927186,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,8.4707498899661e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0001146870999946,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0005440260865725,289.33056640625,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,263.3301086425781,288.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.512121200561523,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001089096404029,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,0.0001146870927186,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,8.4707498899661e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0001146870999946,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,0.0005440260865725,289.33056640625,294.1499938964844,263.2226257324219,262.58697509765625,265.5228271484375,263.3301086425781,288.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.512121200561523,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.0001099236833397,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001157549340859,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,8.549619815312326e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0001157549413619,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,0.0005490914918482,289.3182067871094,294.1499938964844,263.105712890625,262.4732971191406,265.4740295410156,263.2093811035156,287.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.77200508117676,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.0001099236833397,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001157549340859,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,8.549619815312326e-05,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0001157549413619,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,0.0005490914918482,289.3182067871094,294.1499938964844,263.105712890625,262.4732971191406,265.4740295410156,263.2093811035156,287.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.77200508117676,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,0.0001109710137825,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,0.0001168578237411,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,8.63107925397344e-05,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0001168578310171,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0005543231382034,289.3057556152344,294.1499938964844,262.9873962402344,262.35821533203125,265.4233703613281,263.0870666503906,287.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.04198837280273,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,0.0001109710137825,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,0.0001168578237411,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,8.63107925397344e-05,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0001168578310171,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0005543231382034,289.3057556152344,294.1499938964844,262.9873962402344,262.35821533203125,265.4233703613281,263.0870666503906,287.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.04198837280273,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,0.0001115026097977,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,0.0001174176140921,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,8.672424883116037e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.000117417621368,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0005569785134866,289.2994384765625,294.1499938964844,262.92779541015625,262.3002624511719,265.39727783203125,263.02545166015625,287.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.1800537109375,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59979248046875,0.0,0.0,0.0001120359302149,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,0.0001179792307084,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,8.713905845070258e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,0.0001179792379844,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.000559642619919,289.2931213378906,294.1499938964844,262.8679504394531,262.2420349121094,265.3706970214844,262.963623046875,287.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.319522857666016,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001131005774368,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0001191003539133,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,8.796712063485757e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,0.0001191003611893,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0005649607046507,289.2803955078125,294.1499938964844,262.7476806640625,262.125,265.3161926269531,262.8394775390625,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.600812911987305,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862731933594,0.0,0.0,0.0001131005774368,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0001191003539133,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,8.796712063485757e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,0.0001191003611893,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49566650390625,0.0,0.0,0.0005649607046507,289.2803955078125,294.1499938964844,262.7476806640625,262.125,265.3161926269531,262.8394775390625,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.600812911987305,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0001141458051279,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,0.0001202010316774,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,8.87800706550479e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,0.0001202010389533,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.000570181873627,289.2675170898437,294.1499938964844,262.6268920898437,262.0074462890625,265.259765625,262.7149353027344,287.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.88277053833008,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.0001141458051279,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,0.0001202010316774,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,8.87800706550479e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521240234375,0.0,0.0,0.0001202010389533,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.000570181873627,289.2675170898437,294.1499938964844,262.6268920898437,262.0074462890625,265.259765625,262.7149353027344,287.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.88277053833008,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001151516335085,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001212602146551,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,8.95623816177249e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0001212602219311,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,0.000575206184294,289.2545471191406,294.1499938964844,262.505859375,261.8896484375,265.2014465332031,262.5903625488281,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.161386489868164,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,0.0001151516335085,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001212602146551,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,8.95623816177249e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,0.0001212602219311,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,0.000575206184294,289.2545471191406,294.1499938964844,262.505859375,261.8896484375,265.2014465332031,262.5903625488281,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.161386489868164,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,0.0001159152816399,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0001220643753185,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,9.015633258968592e-05,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0001220643825945,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0005790207651443,289.2440490722656,294.1499938964844,262.4090576171875,261.7954406738281,265.1534423828125,262.49090576171875,287.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.37921142578125,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001160992105724,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.0001222580613102,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.029938519233838e-05,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0001222580613102,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,0.0005799395148642,289.2414245605469,294.1499938964844,262.3848876953125,261.7718811035156,265.1412658691406,262.4660949707031,287.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.43274307250977,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001165447974926,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0001227272878168,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,9.064595360541716e-05,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,0.0001227272878168,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0005821653176099,289.2348327636719,294.1499938964844,262.32452392578125,261.713134765625,265.1104431152344,262.4041748046875,287.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.4138540883077446e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.564281463623047,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
