time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0001169720781035,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0001231772330356,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,9.0978282969445e-05,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0001231772330356,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,0.0005842996761202,289.22821044921875,294.1499938964844,262.2642517089844,261.65447998046875,265.0792236328125,262.3424377441406,287.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.69296264648437,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001177591038867,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001240060082636,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.159041655948386e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0001240060228155,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0005882310215383,289.21490478515625,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196044921875,287.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.94011688232422,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001177591038867,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,0.0001240060082636,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.159041655948386e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977111816406,0.0,0.0,0.0001240060228155,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,0.0005882310215383,289.21490478515625,294.1499938964844,262.1442565917969,261.53765869140625,265.0155944824219,262.2196044921875,287.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.94011688232422,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.000118463889521,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.0001247481850441,290.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,9.213858720613644e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,0.0001247481850441,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,0.0005917515954934,289.20147705078125,294.1499938964844,262.02520751953125,261.4217834472656,264.9503173828125,262.09796142578125,287.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.171220779418945,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.000118463889521,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,0.0001247481850441,290.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,9.213858720613644e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,0.0001247481850441,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,0.0005917515954934,289.20147705078125,294.1499938964844,262.02520751953125,261.4217834472656,264.9503173828125,262.09796142578125,287.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.171220779418945,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001191009141621,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001254189992323,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,9.263405081583188e-05,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0001254190137842,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0005949336336925,289.18798828125,294.1499938964844,261.9073486328125,261.3070983886719,264.8833923339844,261.97772216796875,287.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.388147354125977,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001191009141621,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001254189992323,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,9.263405081583188e-05,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0001254190137842,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0005949336336925,289.18798828125,294.1499938964844,261.9073486328125,261.3070983886719,264.8833923339844,261.97772216796875,287.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.388147354125977,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0001196558732772,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001260034041479,290.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.306568244937809e-05,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001260034041479,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,0.0005977057735435,289.1744384765625,294.1499938964844,261.791015625,261.19390869140625,264.8149719238281,261.8591613769531,287.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.80158233781458e-08,0.0012748786248266,-0.0982027128338813,0.0,0.0,0.0,-0.0236586853861808,60.0,-22.59057807922364,-0.0,-1.1082158835051817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0001196558732772,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001260034041479,290.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,9.306568244937809e-05,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001260034041479,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,0.0005977057735435,289.1744384765625,294.1499938964844,261.791015625,261.19390869140625,264.8149719238281,261.8591613769531,287.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.80158233781458e-08,0.0012748786248266,-0.0982027128338813,0.0,0.0,0.0,-0.0236586853861808,60.0,-22.59057807922364,-0.0,-1.1082158835051817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,0.0001199024263769,290.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45855712890625,0.0,0.0,0.0001262630248675,290.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,9.325744758825748e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,0.0001262630394194,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,0.0005989373894408,289.1676025390625,294.1499938964844,261.7335205078125,261.1379699707031,264.7802734375,261.800537109375,287.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.8323104689652616e-08,0.0012775054201483,-0.098996527493,0.0,0.0,0.0,-0.0238110143691301,60.0,-22.68598175048828,-0.0,-1.1127875154670626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46002197265625,0.0,0.0,0.0001201259001391,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0001264983584405,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,9.34312556637451e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0001264983584405,291.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,0.0006000536377541,289.1607971191406,294.1499938964844,261.676513671875,261.0824890136719,264.7452392578125,261.742431640625,287.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799249961972,3.8601619678502175e-08,0.0012798863463103,-0.0997158661484718,0.0,0.0,0.0,-0.0239490829408168,60.0,-22.777061462402344,-0.0,-1.1169392166721087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,0.000120515062008,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001269081694772,290.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,9.373393550049514e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,0.0001269081694772,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,0.0006019975990056,289.1470947265625,294.1499938964844,261.5640869140625,260.97314453125,264.6742553710937,261.6279296875,287.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128407147713,3.9086636149932026e-08,0.0012840323615819,-0.1009682044386863,0.0,0.0,0.0,-0.0241895206272602,60.0,-22.946428298950195,-0.0,-1.1241876052281441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,0.000120515062008,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001269081694772,290.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,9.373393550049514e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,0.0001269081694772,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,0.0006019975990056,289.1470947265625,294.1499938964844,261.5640869140625,260.97314453125,264.6742553710937,261.6279296875,287.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128407147713,3.9086636149932026e-08,0.0012840323615819,-0.1009682044386863,0.0,0.0,0.0,-0.0241895206272602,60.0,-22.946428298950195,-0.0,-1.1241876052281441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,0.0001208339672302,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,0.0001272439840249,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,9.398197289556264e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,0.0001272439985768,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0006035906262695,289.13336181640625,294.1499938964844,261.4540710449219,260.8661804199219,264.6021728515625,261.515869140625,287.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874695239588,3.948409599274783e-08,0.0012874299427494,-0.1019941195845604,0.0,0.0,0.0,-0.024386553093791,60.0,-23.099973678588867,-0.0,-1.130144937633304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,0.0001208339672302,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229431152344,0.0,0.0,0.0001272439840249,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,9.398197289556264e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137268066406,0.0,0.0,0.0001272439985768,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35498046875,0.0,0.0,0.0006035906262695,289.13336181640625,294.1499938964844,261.4540710449219,260.8661804199219,264.6021728515625,261.515869140625,287.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874695239588,3.948409599274783e-08,0.0012874299427494,-0.1019941195845604,0.0,0.0,0.0,-0.024386553093791,60.0,-23.099973678588867,-0.0,-1.130144937633304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.0001210917907883,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0001275154936593,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,9.418250556336716e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001275154936593,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0006048784707672,289.1195983886719,294.1499938964844,261.3467102050781,260.7618408203125,264.52911376953125,261.406494140625,287.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290216576308,3.9805424734140615e-08,0.0012901767622679,-0.1028233021497726,0.0,0.0,0.0,-0.024545844644308,60.0,-23.23904228210449,-0.0,-1.1349726491971525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.0001210917907883,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0001275154936593,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087829589844,0.0,0.0,9.418250556336716e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001275154936593,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0006048784707672,289.1195983886719,294.1499938964844,261.3467102050781,260.7618408203125,264.52911376953125,261.406494140625,287.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290216576308,3.9805424734140615e-08,0.0012901767622679,-0.1028233021497726,0.0,0.0,0.0,-0.024545844644308,60.0,-23.23904228210449,-0.0,-1.1349726491971525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,0.0001212944480357,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0001277288974961,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.434013190912084e-05,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001277288974961,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,0.0006058908184058,289.1058044433594,294.1499938964844,261.2423400878906,260.66046142578125,264.4551696777344,261.30010986328125,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.005799780770759e-08,0.0012923359172418,-0.1034749150276184,0.0,0.0,0.0,-0.0246710535138845,60.0,-23.364601135253903,-0.0,-1.1387746212676582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,0.0001212944480357,290.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0001277288974961,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,9.434013190912084e-05,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,0.0001277288974961,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.0,0.0006058908184058,289.1058044433594,294.1499938964844,261.2423400878906,260.66046142578125,264.4551696777344,261.30010986328125,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.005799780770759e-08,0.0012923359172418,-0.1034749150276184,0.0,0.0,0.0,-0.0246710535138845,60.0,-23.364601135253903,-0.0,-1.1387746212676582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0001213780415127,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001278169220313,290.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,9.440514259040356e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,0.0001278169365832,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0006063084001652,289.098876953125,294.1499938964844,261.1913452148437,260.6109313964844,264.4179382324219,261.2480163574219,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.016217758362473e-08,0.0012932264944538,-0.1037436500191688,0.0,0.0,0.0,-0.0247226990759372,60.0,-23.42280006408692,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,0.0001214478834299,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,0.0001278904674109,290.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.445946488995104e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,0.0001278904819628,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152160644531,0.0,0.0,0.0006066572386771,289.0919494628906,294.1499938964844,261.1412353515625,260.5622863769531,264.3805236816406,261.19683837890625,287.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940107844769,4.0249219068755344e-08,0.0012939706211909,-0.1039681583642959,0.0,0.0,0.0,-0.0247658472508192,60.0,-23.47762107849121,-0.0,-1.1416572220923626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0001215532756759,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,0.0001280014548683,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.454143582843244e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0001280014548683,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,0.0006071837269701,289.078125,294.1499938964844,261.043701171875,260.4676208496094,264.3052673339844,261.09698486328125,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056289346059e-08,0.0012950934469699,-0.1043069139122963,0.0,0.0,0.0,-0.0248309597373008,60.0,-23.578651428222656,-0.0,-1.143639352108039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0001215532756759,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656005859375,0.0,0.0,0.0001280014548683,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.454143582843244e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,0.0001280014548683,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3019104003906,0.0,0.0,0.0006071837269701,289.078125,294.1499938964844,261.043701171875,260.4676208496094,264.3052673339844,261.09698486328125,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056289346059e-08,0.0012950934469699,-0.1043069139122963,0.0,0.0,0.0,-0.0248309597373008,60.0,-23.578651428222656,-0.0,-1.143639352108039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0001216114396811,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512268066406,0.0,0.0,0.0001280627038795,290.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,9.458667773287743e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001280627038795,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,0.0006074742414057,289.0642395019531,294.1499938964844,260.95001220703125,260.37677001953125,264.2294921875,261.0011291503906,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957535218447,4.045303825250812e-08,0.0012957130093127,-0.1044938340783119,0.0,0.0,0.0,-0.0248668882995843,60.0,-23.666332244873047,-0.0,-1.1447338010839304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0001216114396811,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512268066406,0.0,0.0,0.0001280627038795,290.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,9.458667773287743e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001280627038795,291.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,0.0006074742414057,289.0642395019531,294.1499938964844,260.95001220703125,260.37677001953125,264.2294921875,261.0011291503906,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957535218447,4.045303825250812e-08,0.0012957130093127,-0.1044938340783119,0.0,0.0,0.0,-0.0248668882995843,60.0,-23.666332244873047,-0.0,-1.1447338010839304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.000121633085655,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,0.0001280854921787,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,9.460351429879664e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0001280855067307,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0006075823912397,289.05035400390625,294.1499938964844,260.8588562011719,260.2884826660156,264.1533203125,260.9084777832031,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.743188858032227,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34442138671875,0.0,0.0,0.000121633085655,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368835449219,0.0,0.0,0.0001280854921787,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,9.460351429879664e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0001280855067307,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0006075823912397,289.05035400390625,294.1499938964844,260.8588562011719,260.2884826660156,264.1533203125,260.9084777832031,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.743188858032227,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.0001216325035784,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001280848809983,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,9.460305591346696e-05,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,0.0001280848955502,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0006075794808566,289.0364685058594,294.1499938964844,260.768798828125,260.2012939453125,264.0768127441406,260.8177490234375,287.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959778541699,4.047926793759871e-08,0.0012959373416379,-0.1045614704489708,0.0,0.0,0.0,-0.0248798914253711,60.0,-23.812374114990234,-0.0,-1.1451299997133901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299255371094,0.0,0.0,0.0001216325035784,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001280848809983,290.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,9.460305591346696e-05,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,0.0001280848955502,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,0.0006075794808566,289.0364685058594,294.1499938964844,260.768798828125,260.2012939453125,264.0768127441406,260.8177490234375,287.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959778541699,4.047926793759871e-08,0.0012959373416379,-0.1045614704489708,0.0,0.0,0.0,-0.0248798914253711,60.0,-23.812374114990234,-0.0,-1.1451299997133901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0001216247546835,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,0.0001280767319258,290.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,9.459703142056242e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001280767319258,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.0006075407727621,289.029541015625,294.1499938964844,260.7241516113281,260.1581115722656,264.0384521484375,260.7727966308594,287.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958953157067,4.0469604556392376e-08,0.00129585491959,-0.104536548256874,0.0,0.0,0.0,-0.0248751025646924,60.0,-23.845109939575195,-0.0,-1.144984054235465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,0.0001216119053424,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,0.0001280631840927,290.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.458703425480051e-05,290.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,0.0001280631986446,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.0006074765697121,289.0225830078125,294.1499938964844,260.6797790527344,260.1152038574219,264.0,260.7281494140625,287.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957584112882,4.04535782649873e-08,0.0012957178987562,-0.1044952198863029,0.0,0.0,0.0,-0.0248671565204858,60.0,-23.876434326171875,-0.0,-1.1447419723253917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0001215719094034,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0001280210854019,290.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.45559295359999e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,0.0001280210854019,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,0.0006072768010199,289.0086975097656,294.1499938964844,260.5918884277344,260.0302429199219,263.9229736328125,260.6396789550781,287.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.935447692871094,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0001215719094034,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937927246094,0.0,0.0,0.0001280210854019,290.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,9.45559295359999e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,0.0001280210854019,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23504638671875,0.0,0.0,0.0006072768010199,289.0086975097656,294.1499938964844,260.5918884277344,260.0302429199219,263.9229736328125,260.6396789550781,287.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.935447692871094,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0001215132579091,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,0.0001279593125218,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,9.451031655771658e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0001279593270737,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0006069838418625,288.99481201171875,294.1499938964844,260.505126953125,259.9464416503906,263.8457336425781,260.55242919921875,287.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947071809321,4.0330608186422985e-08,0.0012946669012308,-0.1041780784726142,0.0,0.0,0.0,-0.0248061977326869,60.0,-23.989307403564453,-0.0,-1.142885253102577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0001215132579091,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27947998046875,0.0,0.0,0.0001279593125218,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,9.451031655771658e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0001279593270737,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0006069838418625,288.99481201171875,294.1499938964844,260.505126953125,259.9464416503906,263.8457336425781,260.55242919921875,287.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947071809321,4.0330608186422985e-08,0.0012946669012308,-0.1041780784726142,0.0,0.0,0.0,-0.0248061977326869,60.0,-23.989307403564453,-0.0,-1.142885253102577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.000121439450595,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,0.0001278815907426,290.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,9.445290197618306e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001278815907426,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0006066150963306,288.9808959960937,294.1499938964844,260.41949462890625,259.86376953125,263.7683410644531,260.4661865234375,287.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859645485573e-08,0.0012938805157318,-0.103940762579441,0.0,0.0,0.0,-0.0247605852782726,60.0,-24.03924369812012,-0.0,-1.1414969947054489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,0.000121439450595,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,0.0001278815907426,290.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,9.445290197618306e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001278815907426,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,0.0006066150963306,288.9808959960937,294.1499938964844,260.41949462890625,259.86376953125,263.7683410644531,260.4661865234375,287.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859645485573e-08,0.0012938805157318,-0.103940762579441,0.0,0.0,0.0,-0.0247605852782726,60.0,-24.03924369812012,-0.0,-1.1414969947054489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0001213493669638,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0001277867268072,290.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.438284178031608e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0001277867268072,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,0.0006061651511117,288.9670104980469,294.1499938964844,260.3349914550781,259.78228759765625,263.6908264160156,260.3812866210937,287.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929608346894,4.0126312939037234e-08,0.0012929206714034,-0.1036511361598968,0.0,0.0,0.0,-0.0247049238532781,60.0,-24.084157943725582,-0.0,-1.1398039845289533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0001213493669638,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,0.0001277867268072,290.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,9.438284178031608e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0001277867268072,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,0.0006061651511117,288.9670104980469,294.1499938964844,260.3349914550781,259.78228759765625,263.6908264160156,260.3812866210937,287.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929608346894,4.0126312939037234e-08,0.0012929206714034,-0.1036511361598968,0.0,0.0,0.0,-0.0247049238532781,60.0,-24.084157943725582,-0.0,-1.1398039845289533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
