time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.0001213000796269,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24365234375,0.0,0.0,0.0001277348201256,290.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,9.434450475964697e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.0001277348346775,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881408691406,0.0,0.0,0.0006059189327061,288.9600524902344,294.1499938964844,260.2931823730469,259.7419738769531,263.65203857421875,260.33917236328125,287.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924356851726,4.006487230867607e-08,0.0012923956383019,-0.103492647409439,0.0,0.0,0.0,-0.0246744658797979,60.0,-24.10538101196289,-0.0,-1.1388781473442577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0001212465649587,290.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.0001276784751098,290.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23663330078125,0.0,0.0,9.430288628209382e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.0001276784751098,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814270019531,0.0,0.0,0.0006056516431272,288.9530944824219,294.1499938964844,260.2516784667969,259.7019348144531,263.6132202148437,260.2974548339844,287.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918654829263,3.9998173662070264e-08,0.0012918254360556,-0.1033205837011337,0.0,0.0,0.0,-0.0246414020657539,60.0,-24.125423431396484,-0.0,-1.1378735109701665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,0.0001211314738611,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,0.0001275572722079,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,9.421337017556652e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0001275572867598,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0006050767260603,288.939208984375,294.1499938964844,260.1695556640625,259.6227722167969,263.5355834960937,260.2147521972656,287.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906390475109,3.985471508372029e-08,0.0012905992334708,-0.1029504761099815,0.0,0.0,0.0,-0.0245702844113111,60.0,-24.1630916595459,-0.0,-1.135714100541918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,0.0001211314738611,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,0.0001275572722079,290.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,9.421337017556652e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0001275572867598,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0006050767260603,288.939208984375,294.1499938964844,260.1695556640625,259.6227722167969,263.5355834960937,260.2147521972656,287.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906390475109,3.985471508372029e-08,0.0012905992334708,-0.1029504761099815,0.0,0.0,0.0,-0.0245702844113111,60.0,-24.1630916595459,-0.0,-1.135714100541918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,0.0001210057162097,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,0.0001274248497793,290.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,9.411555947735906e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,0.0001274248497793,291.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,0.0006044485489837,288.9253234863281,294.1499938964844,260.088623046875,259.5448303222656,263.4579467773437,260.1333312988281,287.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-24.196908950805664,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,0.0001210057162097,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,0.0001274248497793,290.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,9.411555947735906e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20068359375,0.0,0.0,0.0001274248497793,291.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,0.0006044485489837,288.9253234863281,294.1499938964844,260.088623046875,259.5448303222656,263.4579467773437,260.1333312988281,287.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697958698070586e-08,0.0012892594095319,-0.1025460064411163,0.0,0.0,0.0,-0.0244925767183303,60.0,-24.196908950805664,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.000120870048704,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,0.0001272819790756,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,9.401004354003815e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001272819936275,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,0.0006037708953954,288.91143798828125,294.1499938964844,260.0089111328125,259.4680480957031,263.3803405761719,260.0532531738281,287.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878534616902,3.952886018510071e-08,0.0012878139968961,-0.1021096482872963,0.0,0.0,0.0,-0.0244087502360343,60.0,-24.22724151611328,-0.0,-1.1308168978985125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000732421875,0.0,0.0,0.000120870048704,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,0.0001272819790756,290.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,9.401004354003815e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001272819936275,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,0.0006037708953954,288.91143798828125,294.1499938964844,260.0089111328125,259.4680480957031,263.3803405761719,260.0532531738281,287.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878534616902,3.952886018510071e-08,0.0012878139968961,-0.1021096482872963,0.0,0.0,0.0,-0.0244087502360343,60.0,-24.22724151611328,-0.0,-1.1308168978985125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856994628906,0.0,0.0,0.0001207270979648,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0001271314540645,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,9.389885235577822e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,0.0001271314540645,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,0.0006030568038113,288.8975524902344,294.1499938964844,259.9304504394531,259.3925170898437,263.3027648925781,259.97418212890625,287.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863302836194,3.935067738325415e-08,0.0012862909352406,-0.1016497835516929,0.0,0.0,0.0,-0.0243204217404127,60.0,-24.255022048950195,-0.0,-1.1281434808552149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856994628906,0.0,0.0,0.0001207270979648,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0001271314540645,290.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17950439453125,0.0,0.0,9.389885235577822e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,0.0001271314540645,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,0.0006030568038113,288.8975524902344,294.1499938964844,259.9304504394531,259.3925170898437,263.3027648925781,259.97418212890625,287.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863302836194,3.935067738325415e-08,0.0012862909352406,-0.1016497835516929,0.0,0.0,0.0,-0.0243204217404127,60.0,-24.255022048950195,-0.0,-1.1281434808552149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,0.0001206530214403,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,0.0001270534412469,290.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723937988281,0.0,0.0,9.384124132338913e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,0.0001270534557988,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210327148437,0.0,0.0,0.0006026867777109,288.890625,294.1499938964844,259.8916931152344,259.3551940917969,263.2640380859375,259.9352111816406,287.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855409877374,3.925835301288316e-08,0.001285501755774,-0.1014114692807197,0.0,0.0,0.0,-0.0242746528238058,60.0,-24.267656326293945,-0.0,-1.126759414660228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.0001205774387926,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0001269738568225,290.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.378245158586652e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15826416015625,0.0,0.0,0.0001269738568225,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0006023092428222,288.8836975097656,294.1499938964844,259.8532409667969,259.3182067871094,263.2253112792969,259.89654541015625,287.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284735626541,3.916414215154873e-08,0.0012846965109929,-0.1011682823300361,0.0,0.0,0.0,-0.0242279507219791,60.0,-24.2796630859375,-0.0,-1.1253480636241882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.0001204227664857,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0001268109772354,290.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,9.36621509026736e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,0.0001268109772354,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,0.0006015365943312,288.86981201171875,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.8200988769531,287.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830875348299,3.897135414376862e-08,0.0012830485356971,-0.100670576095581,0.0,0.0,0.0,-0.0241323783993721,60.0,-24.30199432373047,-0.0,-1.1224626206285393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.0001204227664857,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0001268109772354,290.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,9.36621509026736e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,0.0001268109772354,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009216308594,0.0,0.0,0.0006015365943312,288.86981201171875,294.1499938964844,259.7773132324219,259.2451171875,263.1479797363281,259.8200988769531,287.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830875348299,3.897135414376862e-08,0.0012830485356971,-0.100670576095581,0.0,0.0,0.0,-0.0241323783993721,60.0,-24.30199432373047,-0.0,-1.1224626206285393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,0.0001202643543365,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0001266441540792,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368408203125,0.0,0.0,9.353893983643502e-05,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,0.0001266441540792,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,0.0006007452611811,288.85595703125,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7450256347656,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813996290788,3.8773901422928254e-08,0.0012813608627766,-0.1001607626676559,0.0,0.0,0.0,-0.0240344982594251,60.0,-24.322002410888672,-0.0,-1.1195112392670128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,0.0001202643543365,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0001266441540792,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368408203125,0.0,0.0,9.353893983643502e-05,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13006591796875,0.0,0.0,0.0001266441540792,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,0.0006007452611811,288.85595703125,294.1499938964844,259.7026672363281,259.1732788085937,263.07080078125,259.7450256347656,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813996290788,3.8773901422928254e-08,0.0012813608627766,-0.1001607626676559,0.0,0.0,0.0,-0.0240344982594251,60.0,-24.322002410888672,-0.0,-1.1195112392670128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0001201038321596,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001264751190319,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,9.341409167973325e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,0.0001264751190319,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,0.000599943450652,288.84210205078125,294.1499938964844,259.6293334960937,259.10272216796875,262.9937744140625,259.671142578125,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.340192794799805,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0001201038321596,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001264751190319,290.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,9.341409167973325e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,0.0001264751190319,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,0.000599943450652,288.84210205078125,294.1499938964844,259.6293334960937,259.10272216796875,262.9937744140625,259.671142578125,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85738303521066e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.340192794799805,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,0.0001199424732476,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,0.0001263051963178,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,9.32885886868462e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0001263052108697,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,0.0005991374491713,288.8282470703125,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986328125,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.356651306152344,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141662597656,0.0,0.0,0.0001199424732476,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,0.0001263051963178,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10845947265625,0.0,0.0,9.32885886868462e-05,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,0.0001263052108697,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606689453125,0.0,0.0,0.0005991374491713,288.8282470703125,294.1499938964844,259.5573425292969,259.0334167480469,262.9169921875,259.5986328125,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.356651306152344,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,0.0001198618701891,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,0.0001262203295482,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,9.32258990360424e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,0.0001262203295482,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.053955078125,0.0,0.0,0.0005987348267808,288.8213195800781,294.1499938964844,259.5218505859375,258.9992370605469,262.878662109375,259.5628356933594,287.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.36438369750977,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0001197816818603,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941772460937,0.0,0.0,0.0001261358847841,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09429931640625,0.0,0.0,9.316353680333124e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0001261358847841,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472717285156,0.0,0.0,0.0005983342416584,288.8143920898437,294.1499938964844,259.4866943359375,258.96539306640625,262.84039306640625,259.5274353027344,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.371768951416016,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,0.0001196229350171,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.000125968712382,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.304005652666092e-05,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,0.000125968712382,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0005975412786938,288.8005676269531,294.1499938964844,259.4173889160156,258.898681640625,262.7640686035156,259.4575500488281,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.38578224182129,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,0.0001196229350171,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,0.000125968712382,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.304005652666092e-05,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,0.000125968712382,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0005975412786938,288.8005676269531,294.1499938964844,259.4173889160156,258.898681640625,262.7640686035156,259.4575500488281,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.38578224182129,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0001194676005979,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.0001258051343029,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,9.291924652643502e-05,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0001258051488548,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,0.0005967653705738,288.7867126464844,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,287.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955426692962,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.398962020874023,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0001194676005979,290.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658874511719,0.0,0.0,0.0001258051343029,289.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,9.291924652643502e-05,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0001258051488548,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,0.0005967653705738,288.7867126464844,294.1499938964844,259.3494567871094,258.8332824707031,262.68804931640625,259.3890380859375,287.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955426692962,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.398962020874023,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,0.0001193171192426,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.000125646663946,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,9.280220547225326e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.000125646678498,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0005960136768408,288.7728881835937,294.1499938964844,259.282958984375,258.7691955566406,262.6122741699219,259.3218994140625,287.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.411590576171875,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,0.0001193171192426,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,0.000125646663946,289.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,9.280220547225326e-05,290.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,0.000125646678498,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0005960136768408,288.7728881835937,294.1499938964844,259.282958984375,258.7691955566406,262.6122741699219,259.3218994140625,287.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.411590576171875,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,0.0001191727496916,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001254946400877,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.268991561839356e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.0001254946546396,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,0.0005952925421297,288.759033203125,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,287.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741334353435377e-08,0.0012697307392954,-0.0966457650065422,0.0,0.0,0.0,-0.0233600288629531,60.0,-24.423952102661133,-0.0,-1.0992796717346209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,0.0001191727496916,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001254946400877,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,9.268991561839356e-05,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.0001254946546396,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,0.0005952925421297,288.759033203125,294.1499938964844,259.21783447265625,258.7064514160156,262.536865234375,259.25616455078125,287.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741334353435377e-08,0.0012697307392954,-0.0966457650065422,0.0,0.0,0.0,-0.0233600288629531,60.0,-24.423952102661133,-0.0,-1.0992796717346209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,0.0001191032424685,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.000125421458506,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,9.26358552533202e-05,290.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.000125421458506,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0005949453334324,288.75213623046875,294.1499938964844,259.1858215332031,258.6755676269531,262.499267578125,259.22381591796875,287.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690274743363,3.732671061129622e-08,0.0012689902214333,-0.0964218378067016,0.0,0.0,0.0,-0.0233170837163925,60.0,-24.43011283874512,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0001190358307212,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001253504597116,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,9.258342470275238e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,0.0001253504742635,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,0.000594608602114,288.7452087402344,294.1499938964844,259.1541748046875,258.6450500488281,262.4617919921875,259.1918640136719,287.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.72426889327926e-08,0.0012682719388976,-0.0962046384811401,0.0,0.0,0.0,-0.0232754312455654,60.0,-24.43631172180176,-0.0,-1.0967550423401917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,0.0001189079193864,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0001252157671842,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,9.248393325833604e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001252157671842,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,0.0005939695984125,288.7313537597656,294.1499938964844,259.0919494628906,258.5849914550781,262.3870544433594,259.1289367675781,287.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083257353742745e-08,0.001266909064725,-0.0957924649119377,0.0,0.0,0.0,-0.0231963954865932,60.0,-24.44896125793457,-0.0,-1.0943990247369585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146789550781,0.0,0.0,0.0001189079193864,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00946044921875,0.0,0.0,0.0001252157671842,289.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,9.248393325833604e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001252157671842,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,0.0005939695984125,288.7313537597656,294.1499938964844,259.0919494628906,258.5849914550781,262.3870544433594,259.1289367675781,287.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083257353742745e-08,0.001266909064725,-0.0957924649119377,0.0,0.0,0.0,-0.0231963954865932,60.0,-24.44896125793457,-0.0,-1.0943990247369585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.0001187898596981,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,0.0001250914501724,289.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,9.239211794920266e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,0.0001250914501724,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0005933798965997,288.717529296875,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0674133300781,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265688217245,3.6936118164021536e-08,0.001265651313588,-0.0954120233654975,0.0,0.0,0.0,-0.0231234524399042,60.0,-24.46213150024414,-0.0,-1.0922268955937403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.0001187898596981,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.995361328125,0.0,0.0,0.0001250914501724,289.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,9.239211794920266e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,0.0001250914501724,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0005933798965997,288.717529296875,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0674133300781,287.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265688217245,3.6936118164021536e-08,0.001265651313588,-0.0954120233654975,0.0,0.0,0.0,-0.0231234524399042,60.0,-24.46213150024414,-0.0,-1.0922268955937403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,0.000118684300105,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.000124980288092,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,9.23100087675266e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,0.000124980288092,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0005928525933995,288.70367431640625,294.1499938964844,258.971923828125,258.4690246582031,262.23876953125,259.00750732421875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645634124055,3.680454696564085e-08,0.0012645266251638,-0.0950718075037002,0.0,0.0,0.0,-0.0230582300573587,60.0,-24.47626495361328,-0.0,-1.0902864744366525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,0.000118684300105,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.000124980288092,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,9.23100087675266e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,0.000124980288092,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0005928525933995,288.70367431640625,294.1499938964844,258.971923828125,258.4690246582031,262.23876953125,259.00750732421875,287.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645634124055,3.680454696564085e-08,0.0012645266251638,-0.0950718075037002,0.0,0.0,0.0,-0.0230582300573587,60.0,-24.47626495361328,-0.0,-1.0902864744366525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0001185912187793,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671630859375,0.0,0.0,0.000124882266391,289.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,9.223762026522309e-05,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,0.000124882266391,291.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0005923876306042,288.6898193359375,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.948974609375,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635715538635,3.6688536653173294e-08,0.0012635348830372,-0.0947718024253845,0.0,0.0,0.0,-0.023000719025731,60.0,-24.491485595703125,-0.0,-1.0885769086144137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
