time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0001185912187793,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671630859375,0.0,0.0,0.000124882266391,289.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,9.223762026522309e-05,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,0.000124882266391,291.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0005923876306042,288.6898193359375,294.1499938964844,258.91412353515625,258.41314697265625,262.1652526855469,258.948974609375,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635715538635,3.6688536653173294e-08,0.0012635348830372,-0.0947718024253845,0.0,0.0,0.0,-0.023000719025731,60.0,-24.491485595703125,-0.0,-1.0885769086144137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,0.000118550065963,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,0.0001248389307875,289.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602355957031,0.0,0.0,9.220560605172068e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,0.0001248389307875,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,0.0005921820993535,288.682861328125,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,258.9202880859375,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631330173462,3.6637242573078765e-08,0.0012630963465198,-0.0946391522884368,0.0,0.0,0.0,-0.0229752920567989,60.0,-24.499643325805664,-0.0,-1.0878215306320273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579772949219,0.0,0.0,0.0001185126238851,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,0.0001247994950972,289.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,9.217648766934872e-05,290.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,0.0001247995096491,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,0.000591995078139,288.6759338378906,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,258.89190673828125,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262733945623,3.659057412619404e-08,0.0012626973912119,-0.0945184528827667,0.0,0.0,0.0,-0.0229521561414003,60.0,-24.508167266845703,-0.0,-1.0871343647522737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0001184503053082,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001247338805114,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,9.212801523972304e-05,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001247338805114,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0005916837835684,288.6620483398437,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620699126273,3.6512901147034427e-08,0.0012620333582162,-0.0943175554275512,0.0,0.0,0.0,-0.0229136515408754,60.0,-24.526611328125,-0.0,-1.0859913146532565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,0.0001184503053082,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,0.0001247338805114,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,9.212801523972304e-05,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001247338805114,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0005916837835684,288.6620483398437,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620699126273,3.6512901147034427e-08,0.0012620333582162,-0.0943175554275512,0.0,0.0,0.0,-0.0229136515408754,60.0,-24.526611328125,-0.0,-1.0859913146532565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.050000000745058,0.0001184057764476,290.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.050000000745058,0.0001246869796887,289.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.050000000745058,9.209338168147951e-05,290.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.050000000745058,0.0001246869796887,291.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.050000000745058,0.0005914613138884,288.6481628417969,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823791503906,287.2423400878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615952873602,3.6457393548516854e-08,0.0012615588493645,-0.0941739827394485,0.0,0.0,0.0,-0.0228861346840858,60.0,-24.547117233276367,-0.0,-1.0851747589413209e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.050000000745058,0.0001184057764476,290.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.050000000745058,0.0001246869796887,289.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.050000000745058,9.209338168147951e-05,290.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.050000000745058,0.0001246869796887,291.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.050000000745058,0.0005914613138884,288.6481628417969,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823791503906,287.2423400878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615952873602,3.6457393548516854e-08,0.0012615588493645,-0.0941739827394485,0.0,0.0,0.0,-0.0228861346840858,60.0,-24.547117233276367,-0.0,-1.0851747589413209e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73687744140625,0.4834933876991272,0.050000000745058,0.0418119132518768,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359313964844,0.4834933876991272,0.050000000745058,0.0440299585461616,290.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359619140625,0.4834933876991272,0.050000000745058,0.0325203761458396,290.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.4834933876991272,0.050000000745058,0.0440299585461616,291.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.4834933876991272,0.050000000745058,0.2088591605424881,287.5267944335937,291.1499938964844,258.7240600585937,258.2286682128906,276.888671875,281.95916748046875,286.8647766113281,1.0,0.1763453632593155,0.0,0.0,1.0,1.0,-0.4454605281352997,2.442826598780812e-07,0.4454602599143982,-0.1518191397190094,0.0,0.0,0.0,36.04153060913086,60.0,-1332.1463623046875,-0.0,32.39621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158630371094,0.4703892171382904,0.050000000745058,0.0466646589338779,290.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.4703892171382904,0.050000000745058,0.0491401329636573,290.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.4703892171382904,0.050000000745058,0.0362947322428226,290.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4157409667969,0.4703892171382904,0.050000000745058,0.0491401329636573,291.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.4703892171382904,0.050000000745058,0.2330996245145797,286.2952575683594,291.1499938964844,258.6986694335937,258.2035522460937,280.81561279296875,290.7275390625,285.7803039550781,1.0,0.2006946057081222,0.3453017473220825,0.3453017473220825,0.988260805606842,1.0,-0.497217983007431,0.0707229599356651,0.4264950454235077,-0.0870062485337257,0.0,0.0,0.0,50.6162223815918,60.0,-1717.0059814453125,-0.0,49.84273910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.4564891755580902,0.050000000745058,0.0470674335956573,290.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.4564891755580902,0.050000000745058,0.0495642758905887,290.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.4564891755580902,0.050000000745058,0.0366080068051815,290.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.4564891755580902,0.050000000745058,0.0495642758905887,291.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.4564891755580902,0.050000000745058,0.235111579298973,285.3143920898437,291.1499938964844,258.66802978515625,258.1729431152344,280.9512939453125,291.21014404296875,285.05303955078125,1.0,0.2098647654056549,0.4680756032466888,0.4680756032466888,0.9810208678245544,1.0,-0.5015131235122681,0.1348918080329895,0.3666213452816009,-0.0234550405293703,0.0,0.0,0.0,57.075477600097656,60.0,-1553.0833740234375,-0.0,55.88435363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4532548487186432,0.050000000745058,0.0471257120370864,290.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4532548487186432,0.050000000745058,0.0496256425976753,290.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4532548487186432,0.050000000745058,0.0366533286869525,290.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4532548487186432,0.050000000745058,0.0496256425976753,291.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.4532548487186432,0.050000000745058,0.2354026883840561,284.9315185546875,291.1499938964844,258.6494140625,258.1540832519531,280.8163146972656,291.2156982421875,284.7110900878906,1.0,0.211912989616394,0.5230036377906799,0.5230036377906799,0.9765216708183287,1.0,-0.5021342039108276,0.162953495979309,0.3391807079315185,0.0044917687773704,0.0,0.0,0.0,58.58565139770508,60.0,-1438.7926025390625,-0.0,57.252174377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255798339844,305.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.766995422012999e-21,7.280847790659584e-21,-2.5138521666981928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.451458603143692,0.050000000745058,0.0471581555902957,290.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.451458603143692,0.050000000745058,0.0496598072350025,290.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.451458603143692,0.050000000745058,0.0366785638034343,290.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64959716796875,0.451458603143692,0.050000000745058,0.0496598072350025,291.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.451458603143692,0.050000000745058,0.2355647534132003,284.6353454589844,291.1499938964844,258.6255798339844,258.1297607421875,280.2943420410156,291.2098999023437,284.8543701171875,1.0,0.2130813300609588,0.54020756483078,0.54020756483078,0.9706520438194276,1.0,-0.5024800896644592,0.1699394434690475,0.3325406610965729,0.0114474175497889,0.0,0.0,1.0,59.4516716003418,60.0,1027.5087890625,-7145.521484375,58.03949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6154479980469,308.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,3516.462646484375,18000.0,0.0,0.0,0.0117203192785382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396572351455688,0.5396597981452942,-2.564028818596853e-06,0.0,1.1894633644260466e-05,0.0,0.0,18.398090362548828,0.0,0.0,0.0,0.3342244327068329,4.0,0.0,1.0
367560,290.4938659667969,297.1499938964844,293.1499938964844,0.0008628398063592,-78.17649841308594,286.5945129394531,0.4507757425308227,0.050000000745058,0.0471706725656986,290.4150085449219,297.1499938964844,293.1499938964844,0.0009405672899447,-89.7396011352539,286.7081298828125,0.4507757425308227,0.050000000745058,0.0496729873120784,290.1106872558594,297.1499938964844,293.1499938964844,0.0008364189998246,-58.942081451416016,286.5048828125,0.4507757425308227,0.050000000745058,0.0366883017122745,290.3430480957031,297.1499938964844,293.1499938964844,0.000958876684308,-91.48650360107422,286.7302551269531,0.4507757425308227,0.050000000745058,0.0496729873120784,291.2091064453125,297.1499938964844,293.1499938964844,0.0007443240610882,-336.8694152832031,286.4770202636719,0.4507757425308227,0.050000000745058,0.2356272637844085,285.63824462890625,291.1499938964844,258.60223388671875,258.105712890625,279.944091796875,291.2080383300781,286.3547058105469,1.0,0.2135313302278518,0.553064227104187,0.553064227104187,0.9765216708183287,1.0,-0.5026134848594666,0.1747965514659881,0.3278169333934784,0.0163056831806898,0.0,0.0,1.0,59.78744125366211,60.0,2525.49462890625,-7553.70263671875,58.344181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1882629394531,308.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,8257.3798828125,18000.0,0.0,0.0,0.0305356737226247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215736389160156,0.9215806722640992,-7.024756996543147e-06,0.0,3.098982779192738e-05,0.0,0.0,87.13740539550781,0.0,0.0,0.0,0.5220448970794678,4.0,0.0,1.0
367620,290.5344543457031,297.1499938964844,293.1499938964844,0.0018285374389961,-155.2207489013672,290.2652893066406,0.4504129290580749,0.050000000745058,0.0471773706376552,290.4444885253906,297.1499938964844,293.1499938964844,0.0019612559117376,-175.31629943847656,290.4502258300781,0.4504129290580749,0.050000000745058,0.0496800430119037,290.1452941894531,297.1499938964844,293.1499938964844,0.0019802732858806,-130.74322509765625,290.4495849609375,0.4504129290580749,0.050000000745058,0.0366935096681118,290.37371826171875,297.1499938964844,293.1499938964844,0.0020052480977028,-179.2474822998047,290.5101318359375,0.4504129290580749,0.050000000745058,0.0496800430119037,291.2361755371094,297.1499938964844,293.1499938964844,0.0014570446219295,-617.8410034179688,289.76837158203125,0.4504129290580749,0.050000000745058,0.2356607466936111,287.83038330078125,291.1499938964844,258.55718994140625,258.0584716796875,279.5424194335937,291.2306823730469,288.16961669921875,1.0,0.2137712836265564,0.5697299838066101,0.5697299838066101,0.988260805606842,1.0,-0.5026848912239075,0.1805146485567093,0.3221702575683594,0.0220586471259593,0.0,0.0,1.0,59.9681282043457,60.0,2321.46533203125,-7362.513671875,58.507083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9921875,306.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,14791.42578125,18000.0,0.0,0.0,0.069017082452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369956970214844,1.2370083332061768,-1.2636945939448196e-05,0.0,7.004356302786618e-05,0.0,0.0,210.4551239013672,0.0,0.0,0.0,0.68079674243927,4.0,0.0,1.0
367680,290.5344543457031,297.1499938964844,293.1499938964844,0.0018285374389961,-155.2207489013672,290.2652893066406,0.4504129290580749,0.050000000745058,0.0471773706376552,290.4444885253906,297.1499938964844,293.1499938964844,0.0019612559117376,-175.31629943847656,290.4502258300781,0.4504129290580749,0.050000000745058,0.0496800430119037,290.1452941894531,297.1499938964844,293.1499938964844,0.0019802732858806,-130.74322509765625,290.4495849609375,0.4504129290580749,0.050000000745058,0.0366935096681118,290.37371826171875,297.1499938964844,293.1499938964844,0.0020052480977028,-179.2474822998047,290.5101318359375,0.4504129290580749,0.050000000745058,0.0496800430119037,291.2361755371094,297.1499938964844,293.1499938964844,0.0014570446219295,-617.8410034179688,289.76837158203125,0.4504129290580749,0.050000000745058,0.2356607466936111,287.83038330078125,291.1499938964844,258.55718994140625,258.0584716796875,279.5424194335937,291.2306823730469,288.16961669921875,1.0,0.2137712836265564,0.5697299838066101,0.5697299838066101,0.988260805606842,1.0,-0.5026848912239075,0.1805146485567093,0.3221702575683594,0.0220586471259593,0.0,0.0,1.0,59.9681282043457,60.0,2321.46533203125,-7362.513671875,58.507083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9921875,306.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,14791.42578125,18000.0,0.0,0.0,0.069017082452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369956970214844,1.2370083332061768,-1.2636945939448196e-05,0.0,7.004356302786618e-05,0.0,0.0,210.4551239013672,0.0,0.0,0.0,0.68079674243927,4.0,0.0,1.0
367740,290.5883178710937,297.1499938964844,293.1499938964844,0.0026751153636723,-218.693603515625,292.6036071777344,0.4503601789474487,0.050000000745058,0.0471783503890037,290.4861145019531,297.1499938964844,293.1499938964844,0.002863788511604,-246.44142150878903,292.8613586425781,0.4503601789474487,0.050000000745058,0.0496810711920261,290.19110107421875,297.1499938964844,293.1499938964844,0.0029921152163296,-190.1078491210937,293.020751953125,0.4503601789474487,0.050000000745058,0.0366942696273326,290.4171142578125,297.1499938964844,293.1499938964844,0.0029295121785253,-252.052963256836,292.95074462890625,0.4503601789474487,0.050000000745058,0.0496810711920261,291.2760009765625,297.1499938964844,293.1499938964844,0.0020806356333196,-850.0654296875,291.7973937988281,0.4503601789474487,0.050000000745058,0.2356656193733215,288.9829406738281,291.1499938964844,258.5142517089844,258.0124816894531,279.35040283203125,291.26922607421875,289.215087890625,1.0,0.2138060331344604,0.5790188908576965,0.5790188908576965,1.0,1.0,-0.5026953220367432,0.1833838373422622,0.3193114995956421,0.0249752923846244,0.0,0.0,1.0,59.99524688720703,60.0,1679.189453125,-7110.4853515625,58.5307731628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6251220703125,305.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17057.376953125,19080.0,0.0,0.0,0.1063195914030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283708095550537,1.328385353088379,-1.4572846339433454e-05,0.0,0.0001079008652595,0.0,0.0,260.6234436035156,0.0,0.0,0.0,0.7417453527450562,4.0,0.0,1.0
367800,290.5883178710937,297.1499938964844,293.1499938964844,0.0026751153636723,-218.693603515625,292.6036071777344,0.4503601789474487,0.050000000745058,0.0471783503890037,290.4861145019531,297.1499938964844,293.1499938964844,0.002863788511604,-246.44142150878903,292.8613586425781,0.4503601789474487,0.050000000745058,0.0496810711920261,290.19110107421875,297.1499938964844,293.1499938964844,0.0029921152163296,-190.1078491210937,293.020751953125,0.4503601789474487,0.050000000745058,0.0366942696273326,290.4171142578125,297.1499938964844,293.1499938964844,0.0029295121785253,-252.052963256836,292.95074462890625,0.4503601789474487,0.050000000745058,0.0496810711920261,291.2760009765625,297.1499938964844,293.1499938964844,0.0020806356333196,-850.0654296875,291.7973937988281,0.4503601789474487,0.050000000745058,0.2356656193733215,288.9829406738281,291.1499938964844,258.5142517089844,258.0124816894531,279.35040283203125,291.26922607421875,289.215087890625,1.0,0.2138060331344604,0.5790188908576965,0.5790188908576965,1.0,1.0,-0.5026953220367432,0.1833838373422622,0.3193114995956421,0.0249752923846244,0.0,0.0,1.0,59.99524688720703,60.0,1679.189453125,-7110.4853515625,58.5307731628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6251220703125,305.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17057.376953125,19080.0,0.0,0.0,0.1063195914030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283708095550537,1.328385353088379,-1.4572846339433454e-05,0.0,0.0001079008652595,0.0,0.0,260.6234436035156,0.0,0.0,0.0,0.7417453527450562,4.0,0.0,1.0
367860,290.64422607421875,297.1499938964844,293.1499938964844,0.0034067963715642,-269.8336486816406,294.3961486816406,0.4503535330295563,0.050000000745058,0.0471784695982933,290.5306091308594,297.1499938964844,293.1499938964844,0.0036537570413202,-304.21466064453125,294.7200927734375,0.4503535330295563,0.050000000745058,0.0496812015771865,290.23876953125,297.1499938964844,293.1499938964844,0.0038854354061186,-238.4320068359375,295.0106811523437,0.4503535330295563,0.050000000745058,0.0366943664848804,290.4640197753906,297.1499938964844,293.1499938964844,0.0037387837655842,-311.0691223144531,294.83123779296875,0.4503535330295563,0.050000000745058,0.0496812015771865,291.31890869140625,297.1499938964844,293.1499938964844,0.0026106962468475,-1035.7362060546875,293.3373413085937,0.4503535330295563,0.050000000745058,0.2356662303209304,289.83660888671875,291.1499938964844,258.4734191894531,257.9678039550781,279.2539367675781,291.3119201660156,290.0198974609375,1.0,0.2138106077909469,0.5840345025062561,0.5840345025062561,1.0,1.0,-0.5026966333389282,0.1849409192800521,0.3177557289600372,0.0265820901840925,0.0,0.0,1.0,59.999298095703125,48.0,1213.2901611328125,-7001.515625,58.53392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9912109375,304.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18628.830078125,19080.0,0.0,0.0,0.140250876545906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882126808166504,1.3882285356521606,-1.591540603840258e-05,0.0,0.0001423368084942,0.0,0.0,297.4567565917969,0.0,0.0,0.0,0.7585781216621399,4.0,0.0,1.0
367920,290.64422607421875,297.1499938964844,293.1499938964844,0.0034067963715642,-269.8336486816406,294.3961486816406,0.4503535330295563,0.050000000745058,0.0471784695982933,290.5306091308594,297.1499938964844,293.1499938964844,0.0036537570413202,-304.21466064453125,294.7200927734375,0.4503535330295563,0.050000000745058,0.0496812015771865,290.23876953125,297.1499938964844,293.1499938964844,0.0038854354061186,-238.4320068359375,295.0106811523437,0.4503535330295563,0.050000000745058,0.0366943664848804,290.4640197753906,297.1499938964844,293.1499938964844,0.0037387837655842,-311.0691223144531,294.83123779296875,0.4503535330295563,0.050000000745058,0.0496812015771865,291.31890869140625,297.1499938964844,293.1499938964844,0.0026106962468475,-1035.7362060546875,293.3373413085937,0.4503535330295563,0.050000000745058,0.2356662303209304,289.83660888671875,291.1499938964844,258.4734191894531,257.9678039550781,279.2539367675781,291.3119201660156,290.0198974609375,1.0,0.2138106077909469,0.5840345025062561,0.5840345025062561,1.0,1.0,-0.5026966333389282,0.1849409192800521,0.3177557289600372,0.0265820901840925,0.0,0.0,1.0,59.999298095703125,48.0,1213.2901611328125,-7001.515625,58.53392028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9912109375,304.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18628.830078125,19080.0,0.0,0.0,0.140250876545906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882126808166504,1.3882285356521606,-1.591540603840258e-05,0.0,0.0001423368084942,0.0,0.0,297.4567565917969,0.0,0.0,0.0,0.7585781216621399,4.0,0.0,1.0
367980,290.6988525390625,297.1499938964844,293.1499938964844,0.004018947482109,-309.12701416015625,295.84405517578125,0.4759967625141144,0.050000000745058,0.0467428490519523,290.57421875,297.1499938964844,293.1499938964844,0.0043278913944959,-349.11865234375,296.2307434082031,0.4759967625141144,0.050000000745058,0.0492224693298339,290.2843322753906,297.1499938964844,293.1499938964844,0.0046633868478238,-276.3133850097656,296.6336669921875,0.4759967625141144,0.050000000745058,0.036355547606945,290.5106201171875,297.1499938964844,293.1499938964844,0.0044298083521425,-356.7828063964844,296.35748291015625,0.4759967625141144,0.050000000745058,0.0492224693298339,291.36102294921875,297.1499938964844,293.1499938964844,0.0030414869543164,-1176.98681640625,294.57476806640625,0.4759967625141144,0.050000000745058,0.2334901988506317,290.5169372558594,291.1499938964844,258.4347229003906,257.924560546875,279.2029113769531,291.3542175292969,290.6674499511719,1.0,0.1939223855733871,0.5864963531494141,0.5864963531494141,1.0,1.0,-0.4980556070804596,0.1841414123773574,0.3139142096042633,0.026456844061613,0.0,0.0,1.0,48.34627914428711,36.0,915.85498046875,-6965.4609375,47.990509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9685363769531,304.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18954.8828125,19080.0,0.0,0.0,0.169339969754219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400308609008789,1.4003247022628784,-1.6193966075661592e-05,0.0,0.0001718585408525,0.0,0.0,305.3002319335937,0.0,0.0,0.0,0.7646470665931702,4.0,0.0,1.0
368040,290.6988525390625,297.1499938964844,293.1499938964844,0.004018947482109,-309.12701416015625,295.84405517578125,0.4759967625141144,0.050000000745058,0.0467428490519523,290.57421875,297.1499938964844,293.1499938964844,0.0043278913944959,-349.11865234375,296.2307434082031,0.4759967625141144,0.050000000745058,0.0492224693298339,290.2843322753906,297.1499938964844,293.1499938964844,0.0046633868478238,-276.3133850097656,296.6336669921875,0.4759967625141144,0.050000000745058,0.036355547606945,290.5106201171875,297.1499938964844,293.1499938964844,0.0044298083521425,-356.7828063964844,296.35748291015625,0.4759967625141144,0.050000000745058,0.0492224693298339,291.36102294921875,297.1499938964844,293.1499938964844,0.0030414869543164,-1176.98681640625,294.57476806640625,0.4759967625141144,0.050000000745058,0.2334901988506317,290.5169372558594,291.1499938964844,258.4347229003906,257.924560546875,279.2029113769531,291.3542175292969,290.6674499511719,1.0,0.1939223855733871,0.5864963531494141,0.5864963531494141,1.0,1.0,-0.4980556070804596,0.1841414123773574,0.3139142096042633,0.026456844061613,0.0,0.0,1.0,48.34627914428711,36.0,915.85498046875,-6965.4609375,47.990509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9685363769531,304.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18954.8828125,19080.0,0.0,0.0,0.169339969754219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400308609008789,1.4003247022628784,-1.6193966075661592e-05,0.0,0.0001718585408525,0.0,0.0,305.3002319335937,0.0,0.0,0.0,0.7646470665931702,4.0,0.0,1.0
368100,290.7247009277344,297.1499938964844,293.1499938964844,0.0043003796599805,-326.0421142578125,296.4770202636719,0.488065242767334,0.050000000745058,0.0465204305946826,290.5951232910156,297.1499938964844,293.1499938964844,0.0046415240503847,-368.51312255859375,296.8929748535156,0.488065242767334,0.050000000745058,0.0489882566034793,290.3057556152344,297.1499938964844,293.1499938964844,0.0050312820822,-292.7432556152344,297.3469543457031,0.488065242767334,0.050000000745058,0.0361825600266456,290.5333557128906,297.1499938964844,293.1499938964844,0.0047508878633379,-376.4278869628906,297.025146484375,0.488065242767334,0.050000000745058,0.0489882566034793,291.38116455078125,297.1499938964844,293.1499938964844,0.0032340763136744,-1237.2657470703125,295.11358642578125,0.488065242767334,0.050000000745058,0.2323791831731796,290.8128356933594,291.1499938964844,258.4161682128906,257.90350341796875,279.18768310546875,291.3745422363281,290.9535522460937,1.0,0.1835900098085403,0.5872173309326172,0.5872173309326172,1.0,1.0,-0.4956856369972229,0.1835652142763137,0.3121204376220703,0.0262161754071712,0.0,0.0,1.0,42.39650344848633,36.0,822.0421142578125,-6990.5234375,42.67970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1437072753906,304.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,19014.236328125,20160.0,0.0,0.0,0.1817929744720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024993181228638,1.402515530586243,-1.6244675862253644e-05,0.0,0.000184496762813,0.0,0.0,306.7353820800781,0.0,0.0,0.0,0.7807461023330688,4.0,0.0,1.0
368160,290.7491760253906,297.1499938964844,293.1499938964844,0.0045688040554523,-341.3919372558594,297.0655517578125,0.501629114151001,0.050000000745058,0.0462974868714809,290.61529541015625,297.1499938964844,293.1499938964844,0.0049425014294683,-386.1046752929688,297.5084533691406,0.501629114151001,0.050000000745058,0.04875348508358,290.3262939453125,297.1499938964844,293.1499938964844,0.0053885523229837,-307.6903686523437,298.01043701171875,0.501629114151001,0.050000000745058,0.0360091589391231,290.5556640625,297.1499938964844,293.1499938964844,0.0050589246675372,-394.198486328125,297.6445617675781,0.501629114151001,0.050000000745058,0.04875348508358,291.40057373046875,297.1499938964844,293.1499938964844,0.0034137663897126,-1291.5235595703125,295.6136169433594,0.501629114151001,0.050000000745058,0.2312655448913574,291.0904541015625,291.1499938964844,258.3981628417969,257.8828430175781,279.1767578125,291.3941650390625,291.2253723144531,1.0,0.1725844889879226,0.5877195000648499,0.5877195000648499,1.0,1.0,-0.4933100342750549,0.1829201132059097,0.310389906167984,0.0259066354483366,0.0,0.0,0.9989745020866394,36.43263626098633,25.0,761.4927368164062,-7051.548828125,37.40542984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.416748046875,305.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,19787.80859375,20160.0,0.0,0.0,0.1928168684244156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307363033294678,1.430753231048584,-1.690543103904929e-05,0.0,0.0001956846099346,0.0,0.0,325.6385192871094,0.0,0.0,0.0,0.7816539406776428,4.0,0.0,1.0
368220,290.78692626953125,297.1499938964844,293.1499938964844,0.0049929665401577,-363.8911743164063,297.9696960449219,0.5317294001579285,0.050000000745058,0.0459556393325328,290.6473693847656,297.1499938964844,293.1499938964844,0.0054217828437685,-411.8524169921875,298.4522705078125,0.5317294001579285,0.050000000745058,0.048393502831459,290.358642578125,297.1499938964844,293.1499938964844,0.0059670116752386,-329.6624450683594,299.0278625488281,0.5317294001579285,0.050000000745058,0.035743273794651,290.5907897949219,297.1499938964844,293.1499938964844,0.0055513717234134,-420.2497253417969,298.5945129394531,0.5317294001579285,0.050000000745058,0.048393502831459,291.43121337890625,297.1499938964844,293.1499938964844,0.0036891396157443,-1370.128173828125,296.38238525390625,0.5317294001579285,0.050000000745058,0.2295579314231872,291.5312194824219,291.1499938964844,258.36932373046875,257.8492736816406,279.1650390625,291.4251708984375,291.66033935546875,1.0,0.1542274355888366,0.5882477760314941,0.5882477760314941,1.0,1.0,-0.4896673560142517,0.1818570345640182,0.3078103065490722,0.025358285754919,0.0,0.0,0.9221251010894777,27.288015365600582,25.0,701.2064819335938,-7164.2646484375,29.41367530822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0439453125,305.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,20665.439453125,20160.0,0.0,0.0,0.2079973071813583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406488299369812,1.4065049886703491,-1.6686135495547205e-05,0.0,0.0002110908244503,0.0,0.0,313.80859375,0.0,0.0,0.0,0.7690940499305725,4.0,0.0,1.0
368280,290.7940368652344,297.1499938964844,293.1499938964844,0.0050744232721626,-367.9544067382813,298.1404113769531,0.5399118661880493,0.050000000745058,0.0458874851465225,290.653564453125,297.1499938964844,293.1499938964844,0.0055143651552498,-416.4959716796875,298.6301574707031,0.5399118661880493,0.050000000745058,0.0483217313885688,290.3648376464844,297.1499938964844,293.1499938964844,0.0060802837833762,-333.6415710449219,299.2196044921875,0.5399118661880493,0.050000000745058,0.0356902666389942,290.5974426269531,297.1499938964844,293.1499938964844,0.0056469002738595,-424.9612731933594,298.7737121582031,0.5399118661880493,0.050000000745058,0.0483217313885688,291.4371032714844,297.1499938964844,293.1499938964844,0.0037407376803457,-1384.181884765625,296.5277099609375,0.5399118661880493,0.050000000745058,0.2292174845933914,291.6166381835937,291.1499938964844,258.3637390136719,257.8427124023437,279.16339111328125,291.4311218261719,291.7445678710937,1.0,0.1502509415149688,0.5883166193962097,0.5883166193962097,1.0,1.0,-0.4889411032199859,0.1816342771053314,0.3073068261146545,0.0252381209284067,0.0,0.0,0.9013053178787231,25.46481132507324,25.0,692.3173828125,-7186.3984375,27.834142684936523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1903686523437,305.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20905.744140625,20160.0,0.0,0.0,0.2105538100004196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3907908201217651,1.3908072710037231,-1.647383760428056e-05,0.0,0.000213685358176,0.0,0.0,305.4112854003906,0.0,0.0,0.0,0.7614172697067261,4.0,0.0,1.0
368340,290.8344116210937,297.1499938964844,293.1499938964844,0.0055955057032406,-393.0413208007813,299.1017150878906,0.541833221912384,0.050000000745058,0.0458725169301033,290.68951416015625,297.1499938964844,293.1499938964844,0.0061097452417016,-445.0982666015625,299.63018798828125,0.541833221912384,0.050000000745058,0.0483059659600257,290.4009094238281,297.1499938964844,293.1499938964844,0.0068149589933454,-358.01495361328125,300.296630859375,0.541833221912384,0.050000000745058,0.0356786213815212,290.6352233886719,297.1499938964844,293.1499938964844,0.0062648262828588,-454.1255798339844,299.7829895019531,0.541833221912384,0.050000000745058,0.0483059659600257,291.4708251953125,297.1499938964844,293.1499938964844,0.0040647946298122,-1471.08349609375,297.34716796875,0.541833221912384,0.050000000745058,0.2291427105665207,292.11041259765625,291.1499938964844,258.3314514160156,257.8042297363281,279.1590881347656,291.4652709960937,292.22821044921875,1.0,0.1508969962596893,0.588982105255127,0.588982105255127,1.0,1.0,-0.4887808561325073,0.1817626506090164,0.3070182204246521,0.0254165306687355,0.0,0.0,0.7399280071258545,25.064640045166016,25.0,633.4876708984375,-7311.5859375,27.487979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1717224121094,306.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,23064.443359375,19080.0,0.0,0.0,0.2226685732603073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177297592163086,1.1773113012313845,-1.3632665286422709e-05,0.0,0.0002259803004562,0.0,0.0,204.7602081298828,0.0,0.0,0.0,0.6451499462127686,4.0,0.0,1.0
368400,290.8344116210937,297.1499938964844,293.1499938964844,0.0055955057032406,-393.0413208007813,299.1017150878906,0.541833221912384,0.050000000745058,0.0458725169301033,290.68951416015625,297.1499938964844,293.1499938964844,0.0061097452417016,-445.0982666015625,299.63018798828125,0.541833221912384,0.050000000745058,0.0483059659600257,290.4009094238281,297.1499938964844,293.1499938964844,0.0068149589933454,-358.01495361328125,300.296630859375,0.541833221912384,0.050000000745058,0.0356786213815212,290.6352233886719,297.1499938964844,293.1499938964844,0.0062648262828588,-454.1255798339844,299.7829895019531,0.541833221912384,0.050000000745058,0.0483059659600257,291.4708251953125,297.1499938964844,293.1499938964844,0.0040647946298122,-1471.08349609375,297.34716796875,0.541833221912384,0.050000000745058,0.2291427105665207,292.11041259765625,291.1499938964844,258.3314514160156,257.8042297363281,279.1590881347656,291.4652709960937,292.22821044921875,1.0,0.1508969962596893,0.588982105255127,0.588982105255127,1.0,1.0,-0.4887808561325073,0.1817626506090164,0.3070182204246521,0.0254165306687355,0.0,0.0,0.7399280071258545,25.064640045166016,25.0,633.4876708984375,-7311.5859375,27.487979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1717224121094,306.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,23064.443359375,19080.0,0.0,0.0,0.2226685732603073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177297592163086,1.1773113012313845,-1.3632665286422709e-05,0.0,0.0002259803004562,0.0,0.0,204.7602081298828,0.0,0.0,0.0,0.6451499462127686,4.0,0.0,1.0
368460,290.8711242675781,297.1499938964844,293.1499938964844,0.0061221551150083,-416.8215942382813,299.9522705078125,0.5421002507209778,0.050000000745058,0.0458704642951488,290.723876953125,297.1499938964844,293.1499938964844,0.0067180660553276,-472.0791320800781,300.5141906738281,0.5421002507209778,0.050000000745058,0.0483038052916526,290.43511962890625,297.1499938964844,293.1499938964844,0.0075868326239287,-381.0494079589844,301.2527160644531,0.5421002507209778,0.050000000745058,0.0356770269572734,290.66943359375,297.1499938964844,293.1499938964844,0.0069041247479617,-481.9061584472656,300.67999267578125,0.5421002507209778,0.050000000745058,0.0483038052916526,291.5020751953125,297.1499938964844,293.1499938964844,0.0043767536990344,-1552.6529541015625,298.06402587890625,0.5421002507209778,0.050000000745058,0.2291324585676193,292.52783203125,291.1499938964844,258.3013610839844,257.7675170898437,279.15679931640625,291.4969482421875,292.6084289550781,1.0,0.1507906317710876,0.5895375609397888,0.5895375609397888,0.9995923042297364,1.0,-0.4887589812278747,0.1819104850292205,0.3068484961986542,0.0256055947393178,0.0,0.0,0.5268830060958862,25.01014518737793,25.0,450.7197265625,-7071.54833984375,27.440807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30615234375,306.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,23812.119140625,19080.0,0.0,0.0,0.2290230244398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692359209060669,0.6923674941062927,-8.296016858366784e-06,0.0,0.0002324292436242,0.0,0.0,64.12107849121094,0.0,0.0,0.0,0.4546120762825012,4.0,0.0,1.0
368520,290.8711242675781,297.1499938964844,293.1499938964844,0.0061221551150083,-416.8215942382813,299.9522705078125,0.5421002507209778,0.050000000745058,0.0458704642951488,290.723876953125,297.1499938964844,293.1499938964844,0.0067180660553276,-472.0791320800781,300.5141906738281,0.5421002507209778,0.050000000745058,0.0483038052916526,290.43511962890625,297.1499938964844,293.1499938964844,0.0075868326239287,-381.0494079589844,301.2527160644531,0.5421002507209778,0.050000000745058,0.0356770269572734,290.66943359375,297.1499938964844,293.1499938964844,0.0069041247479617,-481.9061584472656,300.67999267578125,0.5421002507209778,0.050000000745058,0.0483038052916526,291.5020751953125,297.1499938964844,293.1499938964844,0.0043767536990344,-1552.6529541015625,298.06402587890625,0.5421002507209778,0.050000000745058,0.2291324585676193,292.52783203125,291.1499938964844,258.3013610839844,257.7675170898437,279.15679931640625,291.4969482421875,292.6084289550781,1.0,0.1507906317710876,0.5895375609397888,0.5895375609397888,0.9995923042297364,1.0,-0.4887589812278747,0.1819104850292205,0.3068484961986542,0.0256055947393178,0.0,0.0,0.5268830060958862,25.01014518737793,25.0,450.7197265625,-7071.54833984375,27.440807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30615234375,306.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,23812.119140625,19080.0,0.0,0.0,0.2290230244398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692359209060669,0.6923674941062927,-8.296016858366784e-06,0.0,0.0002324292436242,0.0,0.0,64.12107849121094,0.0,0.0,0.0,0.4546120762825012,4.0,0.0,1.0
368580,290.90411376953125,297.1499938964844,293.1499938964844,0.0067558195441961,-448.1031188964844,300.6623229980469,0.5421436429023743,0.050000000745058,0.0458701290190219,290.7557983398437,297.1499938964844,293.1499938964844,0.0074618444778025,-507.533935546875,301.2645263671875,0.5421436429023743,0.050000000745058,0.0483034551143646,290.46728515625,297.1499938964844,293.1499938964844,0.0085542351007461,-410.8798828125,302.083984375,0.5421436429023743,0.050000000745058,0.0356767661869525,290.7001342773437,297.1499938964844,293.1499938964844,0.0076929540373384,-518.4765625,301.4483947753906,0.5421436429023743,0.050000000745058,0.0483034551143646,291.5304870605469,297.1499938964844,293.1499938964844,0.0047342595644295,-1661.1678466796875,298.611572265625,0.5421436429023743,0.050000000745058,0.2291308045387268,292.6927185058594,291.1499938964844,258.2734069824219,257.73260498046875,279.1553955078125,291.52587890625,292.6689453125,1.0,0.1507738381624221,0.5900008082389832,0.5900008082389832,0.999184548854828,1.0,-0.4887554347515106,0.1820386499166488,0.3067167699337005,0.0257683526724576,0.0,0.0,0.3058068454265594,25.00159454345703,25.0,-63.89678192138672,-6089.7001953125,27.4333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6483459472656,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21644.3203125,19080.0,0.0,0.0,0.2283757477998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945757508277893,0.2945812344551086,-5.475620127981529e-06,0.0,0.0002317723556188,0.0,0.0,15.549345016479492,0.0,0.0,0.0,0.3252272307872772,4.0,0.0,1.0
368640,290.90411376953125,297.1499938964844,293.1499938964844,0.0067558195441961,-448.1031188964844,300.6623229980469,0.5421436429023743,0.050000000745058,0.0458701290190219,290.7557983398437,297.1499938964844,293.1499938964844,0.0074618444778025,-507.533935546875,301.2645263671875,0.5421436429023743,0.050000000745058,0.0483034551143646,290.46728515625,297.1499938964844,293.1499938964844,0.0085542351007461,-410.8798828125,302.083984375,0.5421436429023743,0.050000000745058,0.0356767661869525,290.7001342773437,297.1499938964844,293.1499938964844,0.0076929540373384,-518.4765625,301.4483947753906,0.5421436429023743,0.050000000745058,0.0483034551143646,291.5304870605469,297.1499938964844,293.1499938964844,0.0047342595644295,-1661.1678466796875,298.611572265625,0.5421436429023743,0.050000000745058,0.2291308045387268,292.6927185058594,291.1499938964844,258.2734069824219,257.73260498046875,279.1553955078125,291.52587890625,292.6689453125,1.0,0.1507738381624221,0.5900008082389832,0.5900008082389832,0.999184548854828,1.0,-0.4887554347515106,0.1820386499166488,0.3067167699337005,0.0257683526724576,0.0,0.0,0.3058068454265594,25.00159454345703,25.0,-63.89678192138672,-6089.7001953125,27.4333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6483459472656,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,21644.3203125,19080.0,0.0,0.0,0.2283757477998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945757508277893,0.2945812344551086,-5.475620127981529e-06,0.0,0.0002317723556188,0.0,0.0,15.549345016479492,0.0,0.0,0.0,0.3252272307872772,4.0,0.0,1.0
