time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9190673828125,297.1499938964844,293.1499938964844,0.0071762450970709,-471.1412048339844,300.955810546875,0.5421491265296936,0.050000000745058,0.0458700880408287,290.7703552246094,297.1499938964844,293.1499938964844,0.0079635111615061,-533.6605834960938,301.5873413085937,0.5421491265296936,0.050000000745058,0.048303410410881,290.48211669921875,297.1499938964844,293.1499938964844,0.009220777079463,-432.5959777832031,302.45928955078125,0.5421491265296936,0.050000000745058,0.0356767363846302,290.714111328125,297.1499938964844,293.1499938964844,0.0082271806895732,-545.340087890625,301.7830505371094,0.5421491265296936,0.050000000745058,0.048303410410881,291.5433044433594,297.1499938964844,293.1499938964844,0.0049632331356406,-1742.5238037109375,298.792236328125,0.5421491265296936,0.050000000745058,0.2291305959224701,292.5909423828125,291.1499938964844,258.26025390625,257.71588134765625,279.15478515625,291.5390625,292.4940490722656,1.0,0.1507719159126281,0.5901964902877808,0.5901964902877808,0.998980700969696,1.0,-0.4887549877166748,0.1820933371782302,0.3066616654396057,0.0258384086191654,0.0,0.0,0.2191243767738342,25.000633239746094,25.0,-430.985595703125,-5455.5986328125,27.432506561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4187927246094,305.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20502.52734375,18000.0,0.0,0.0,0.2249145805835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973092406988144,0.1973141878843307,-4.956019438395742e-06,0.0,0.0002282596979057,0.0,0.0,9.142887115478516,0.0,0.0,0.0,0.28536456823349,4.0,0.0,1.0
368760,290.932861328125,297.1499938964844,293.1499938964844,0.007696736138314,-500.3973388671875,301.21826171875,0.542151689529419,0.050000000745058,0.0458700694143772,290.78387451171875,297.1499938964844,293.1499938964844,0.0085930582135915,-566.8154296875,301.8873291015625,0.542151689529419,0.050000000745058,0.0483033917844295,290.4959716796875,297.1499938964844,293.1499938964844,0.0100752059370279,-460.0069274902344,302.8232727050781,0.542151689529419,0.050000000745058,0.035676721483469,290.7271728515625,297.1499938964844,293.1499938964844,0.0089002102613449,-579.3751220703125,302.0973205566406,0.542151689529419,0.050000000745058,0.0483033917844295,291.5550842285156,297.1499938964844,293.1499938964844,0.0052386280149221,-1847.025390625,298.91357421875,0.542151689529419,0.050000000745058,0.2291304916143417,292.34869384765625,291.1499938964844,258.24761962890625,257.6996459960937,279.1542358398437,291.5511779785156,292.1881103515625,1.0,0.1507711261510849,0.5903642773628235,0.5903642773628235,0.9987331032752992,1.0,-0.4887547791004181,0.1821409910917282,0.3066138029098511,0.0259001608937978,0.0,0.0,0.1627043187618255,25.00025177001953,25.0,-775.6882934570312,-4928.94775390625,27.43215751647949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24737548828125,304.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18856.201171875,18000.0,0.0,0.0,0.2192747592926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430374085903167,0.1430418789386749,-4.475683908822248e-06,0.0,0.0002225360076408,0.0,0.0,5.910372734069824,0.0,0.0,0.0,0.2811965346336365,4.0,0.0,1.0
368820,290.95770263671875,297.1499938964844,293.1499938964844,0.0089925620704889,-568.7998657226562,301.73590087890625,0.5421538949012756,0.050000000745058,0.0458700507879257,290.8080749511719,297.1499938964844,293.1499938964844,0.0102027738466858,-644.2544555664062,302.4960632324219,0.5421538949012756,0.050000000745058,0.048303373157978,290.5209655761719,297.1499938964844,293.1499938964844,0.0123645160347223,-523.8079833984375,303.5829162597656,0.5421538949012756,0.050000000745058,0.0356767065823078,290.7508850097656,297.1499938964844,293.1499938964844,0.0106363939121365,-658.7664794921875,302.7391357421875,0.5421538949012756,0.050000000745058,0.048303373157978,291.5755615234375,297.1499938964844,293.1499938964844,0.0058840899728238,-2094.19287109375,299.0948181152344,0.5421538949012756,0.050000000745058,0.2291304022073745,291.6488342285156,291.1499938964844,258.2240295410156,257.66864013671875,279.1531677246094,291.5722961425781,291.4840087890625,1.0,0.1507706493139267,0.5906248092651367,0.5906248092651367,0.9982378482818604,1.0,-0.4887546002864837,0.1822158098220825,0.3065387904644012,0.0259992405772209,0.0,0.0,0.142288938164711,25.00004005432129,25.0,-954.1527099609376,-4779.55419921875,27.431943893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345458984375,304.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18153.2578125,18000.0,0.0,0.0,0.2014616727828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157170161604881,0.1157212853431701,-4.270016233931528e-06,0.0,0.0002044579887297,0.0,0.0,4.537668704986572,0.0,0.0,0.0,0.2730948626995086,4.0,0.0,1.0
368880,290.95770263671875,297.1499938964844,293.1499938964844,0.0089925620704889,-568.7998657226562,301.73590087890625,0.5421538949012756,0.050000000745058,0.0458700507879257,290.8080749511719,297.1499938964844,293.1499938964844,0.0102027738466858,-644.2544555664062,302.4960632324219,0.5421538949012756,0.050000000745058,0.048303373157978,290.5209655761719,297.1499938964844,293.1499938964844,0.0123645160347223,-523.8079833984375,303.5829162597656,0.5421538949012756,0.050000000745058,0.0356767065823078,290.7508850097656,297.1499938964844,293.1499938964844,0.0106363939121365,-658.7664794921875,302.7391357421875,0.5421538949012756,0.050000000745058,0.048303373157978,291.5755615234375,297.1499938964844,293.1499938964844,0.0058840899728238,-2094.19287109375,299.0948181152344,0.5421538949012756,0.050000000745058,0.2291304022073745,291.6488342285156,291.1499938964844,258.2240295410156,257.66864013671875,279.1531677246094,291.5722961425781,291.4840087890625,1.0,0.1507706493139267,0.5906248092651367,0.5906248092651367,0.9982378482818604,1.0,-0.4887546002864837,0.1822158098220825,0.3065387904644012,0.0259992405772209,0.0,0.0,0.142288938164711,25.00004005432129,25.0,-954.1527099609376,-4779.55419921875,27.431943893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345458984375,304.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18153.2578125,18000.0,0.0,0.0,0.2014616727828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157170161604881,0.1157212853431701,-4.270016233931528e-06,0.0,0.0002044579887297,0.0,0.0,4.537668704986572,0.0,0.0,0.0,0.2730948626995086,4.0,0.0,1.0
368940,290.9805603027344,297.1499938964844,293.1499938964844,0.0104272607713937,-630.361572265625,302.3446655273437,0.5425713658332825,0.050000000745058,0.045866847038269,290.8298645019531,297.1499938964844,293.1499938964844,0.012063780799508,-714.0115356445312,303.19140625,0.5425713658332825,0.050000000745058,0.0482999980449676,290.5453796386719,297.1499938964844,293.1499938964844,0.0187884178012609,-658.7141723632812,304.10791015625,0.5790501236915588,0.0720256343483924,0.0417907163500785,290.7725830078125,297.1499938964844,293.1499938964844,0.0126733388751745,-730.2460327148438,303.46490478515625,0.5425713658332825,0.050000000745058,0.0482999980449676,291.59381103515625,297.1499938964844,293.1499938964844,0.0065272022038698,-2317.060546875,299.38934326171875,0.5425713658332825,0.050000000745058,0.2291143983602523,291.126953125,291.1499938964844,258.20263671875,257.63970947265625,279.157470703125,291.5907897949219,291.0401611328125,1.0,0.1515590250492096,0.5913840532302856,0.5913840532302856,0.9977425932884216,1.0,-0.4960539638996124,0.184872567653656,0.3111813962459564,0.0275926515460014,0.0,0.0,0.1836074292659759,24.97486114501953,28.0,-634.6654663085938,-5250.1572265625,28.02318000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6462097167969,305.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.896484375,18000.0,0.0,0.0,0.1784358024597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298381686210632,0.1298424154520034,-4.248965524311643e-06,0.0,0.000181089650141,0.0,0.0,5.081931591033936,0.0,0.0,0.0,0.2743398547172546,4.0,0.0,1.0
369000,290.9805603027344,297.1499938964844,293.1499938964844,0.0104272607713937,-630.361572265625,302.3446655273437,0.5425713658332825,0.050000000745058,0.045866847038269,290.8298645019531,297.1499938964844,293.1499938964844,0.012063780799508,-714.0115356445312,303.19140625,0.5425713658332825,0.050000000745058,0.0482999980449676,290.5453796386719,297.1499938964844,293.1499938964844,0.0187884178012609,-658.7141723632812,304.10791015625,0.5790501236915588,0.0720256343483924,0.0417907163500785,290.7725830078125,297.1499938964844,293.1499938964844,0.0126733388751745,-730.2460327148438,303.46490478515625,0.5425713658332825,0.050000000745058,0.0482999980449676,291.59381103515625,297.1499938964844,293.1499938964844,0.0065272022038698,-2317.060546875,299.38934326171875,0.5425713658332825,0.050000000745058,0.2291143983602523,291.126953125,291.1499938964844,258.20263671875,257.63970947265625,279.157470703125,291.5907897949219,291.0401611328125,1.0,0.1515590250492096,0.5913840532302856,0.5913840532302856,0.9977425932884216,1.0,-0.4960539638996124,0.184872567653656,0.3111813962459564,0.0275926515460014,0.0,0.0,0.1836074292659759,24.97486114501953,28.0,-634.6654663085938,-5250.1572265625,28.02318000793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6462097167969,305.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.896484375,18000.0,0.0,0.0,0.1784358024597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298381686210632,0.1298424154520034,-4.248965524311643e-06,0.0,0.000181089650141,0.0,0.0,5.081931591033936,0.0,0.0,0.0,0.2743398547172546,4.0,0.0,1.0
369060,291.0035400390625,297.1499938964844,293.1499938964844,0.0120054949074983,-682.9337158203125,303.0185546875,0.5313262343406677,0.050000000745058,0.045959036797285,290.851318359375,297.1499938964844,293.1499938964844,0.0142109971493482,-773.7684326171875,303.9400939941406,0.5313262343406677,0.050000000745058,0.0483970791101455,290.6318054199219,297.1499938964844,293.1499938964844,0.0606398023664951,-1232.9302978515625,304.0527038574219,0.7035695314407349,0.1206391453742981,0.0771975517272949,290.7941589355469,297.1499938964844,293.1499938964844,0.0149042289704084,-792.9483032226562,304.1257019042969,0.5356679558753967,0.0581173151731491,0.0493706203997135,291.6144714355469,297.1499938964844,293.1499938964844,0.0071467626839876,-2503.603759765625,299.7909545898437,0.5313262343406677,0.050000000745058,0.229574903845787,290.8601989746094,291.1499938964844,258.1834411621094,257.6129455566406,279.1807556152344,291.61102294921875,290.8217163085937,1.0,0.1619320213794708,0.5958247184753418,0.5958247184753418,0.9972715377807616,1.0,-0.5406057834625244,0.2012184560298919,0.33938729763031,0.0379620119929313,0.0,0.0,0.2420166432857513,27.81505584716797,31.0,-314.5191345214844,-6080.86474609375,34.56887435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61358642578125,307.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.806640625,18000.0,0.0,0.0,0.1565778851509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604233682155609,0.1604276597499847,-4.285711838747375e-06,0.0,0.0001589066523592,0.0,0.0,6.382432460784912,0.0,0.0,0.0,0.2791303694248199,4.0,0.0,1.0
369120,291.0035400390625,297.1499938964844,293.1499938964844,0.0120054949074983,-682.9337158203125,303.0185546875,0.5313262343406677,0.050000000745058,0.045959036797285,290.851318359375,297.1499938964844,293.1499938964844,0.0142109971493482,-773.7684326171875,303.9400939941406,0.5313262343406677,0.050000000745058,0.0483970791101455,290.6318054199219,297.1499938964844,293.1499938964844,0.0606398023664951,-1232.9302978515625,304.0527038574219,0.7035695314407349,0.1206391453742981,0.0771975517272949,290.7941589355469,297.1499938964844,293.1499938964844,0.0149042289704084,-792.9483032226562,304.1257019042969,0.5356679558753967,0.0581173151731491,0.0493706203997135,291.6144714355469,297.1499938964844,293.1499938964844,0.0071467626839876,-2503.603759765625,299.7909545898437,0.5313262343406677,0.050000000745058,0.229574903845787,290.8601989746094,291.1499938964844,258.1834411621094,257.6129455566406,279.1807556152344,291.61102294921875,290.8217163085937,1.0,0.1619320213794708,0.5958247184753418,0.5958247184753418,0.9972715377807616,1.0,-0.5406057834625244,0.2012184560298919,0.33938729763031,0.0379620119929313,0.0,0.0,0.2420166432857513,27.81505584716797,31.0,-314.5191345214844,-6080.86474609375,34.56887435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61358642578125,307.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.806640625,18000.0,0.0,0.0,0.1565778851509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604233682155609,0.1604276597499847,-4.285711838747375e-06,0.0,0.0001589066523592,0.0,0.0,6.382432460784912,0.0,0.0,0.0,0.2791303694248199,4.0,0.0,1.0
369180,291.029541015625,297.1499938964844,293.1499938964844,0.0137511752545833,-728.221435546875,303.7060852050781,0.523958683013916,0.050000000745058,0.0460275821387767,290.8881530761719,297.1499938964844,293.1499938964844,0.03262285515666,-1175.371337890625,304.1022644042969,0.6151760220527649,0.0875479131937027,0.0727424249053001,290.7594299316406,297.1499938964844,293.1499938964844,0.0927933007478714,-1693.69873046875,304.0322570800781,0.7686694860458374,0.1586236953735351,0.1053237691521644,290.8555908203125,297.1499938964844,293.1499938964844,0.0491231121122837,-1462.833740234375,304.0758972167969,0.6606991291046143,0.1055126190185546,0.0906936898827552,291.643310546875,297.1499938964844,293.1499938964844,0.0077267042361199,-2657.23388671875,300.2232666015625,0.523958683013916,0.050000000745058,0.2299173027276992,290.7427062988281,291.1499938964844,258.1664428710937,257.58837890625,279.2093811035156,291.6392822265625,290.7195129394531,1.0,0.1783061772584915,0.6032822132110596,0.6032822132110596,0.9968005418777466,1.0,-0.6536431908607483,0.2429819405078888,0.4106612205505371,0.0638209283351898,0.0,0.0,0.3049801886081695,30.66737365722656,34.0,-165.3537139892578,-7324.76708984375,49.977176666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7536315917969,308.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.853515625,18000.0,0.0,0.0,0.1407537162303924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033411562442779,0.2033455222845077,-4.359190825198311e-06,0.0,0.0001428471296094,0.0,0.0,8.340157508850098,0.0,0.0,0.0,0.2868037521839142,4.0,0.0,1.0
369240,291.029541015625,297.1499938964844,293.1499938964844,0.0137511752545833,-728.221435546875,303.7060852050781,0.523958683013916,0.050000000745058,0.0460275821387767,290.8881530761719,297.1499938964844,293.1499938964844,0.03262285515666,-1175.371337890625,304.1022644042969,0.6151760220527649,0.0875479131937027,0.0727424249053001,290.7594299316406,297.1499938964844,293.1499938964844,0.0927933007478714,-1693.69873046875,304.0322570800781,0.7686694860458374,0.1586236953735351,0.1053237691521644,290.8555908203125,297.1499938964844,293.1499938964844,0.0491231121122837,-1462.833740234375,304.0758972167969,0.6606991291046143,0.1055126190185546,0.0906936898827552,291.643310546875,297.1499938964844,293.1499938964844,0.0077267042361199,-2657.23388671875,300.2232666015625,0.523958683013916,0.050000000745058,0.2299173027276992,290.7427062988281,291.1499938964844,258.1664428710937,257.58837890625,279.2093811035156,291.6392822265625,290.7195129394531,1.0,0.1783061772584915,0.6032822132110596,0.6032822132110596,0.9968005418777466,1.0,-0.6536431908607483,0.2429819405078888,0.4106612205505371,0.0638209283351898,0.0,0.0,0.3049801886081695,30.66737365722656,34.0,-165.3537139892578,-7324.76708984375,49.977176666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7536315917969,308.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.853515625,18000.0,0.0,0.0,0.1407537162303924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033411562442779,0.2033455222845077,-4.359190825198311e-06,0.0,0.0001428471296094,0.0,0.0,8.340157508850098,0.0,0.0,0.0,0.2868037521839142,4.0,0.0,1.0
369300,291.0444030761719,297.1499938964844,293.1499938964844,0.0147871309891343,-752.0278930664062,304.0447082519531,0.520682156085968,0.050000000745058,0.0460605919361114,290.9319152832031,297.1499938964844,293.1499938964844,0.0521060638129711,-1516.3111572265625,304.07568359375,0.6637265086174011,0.1076207011938095,0.0934400856494903,290.83074951171875,297.1499938964844,293.1499938964844,0.1067507490515708,-1897.087646484375,304.0283203125,0.7928685545921326,0.1749013066291809,0.1172906756401062,290.9079895019531,297.1499938964844,293.1499938964844,0.0664676129817962,-1779.3067626953125,304.0579833984375,0.7026640176773071,0.1242945119738578,0.109778456389904,291.6624450683594,297.1499938964844,293.1499938964844,0.0080235665664076,-2734.539794921875,300.4196472167969,0.520682156085968,0.050000000745058,0.2300821840763092,290.66534423828125,291.1499938964844,258.1587829589844,257.57696533203125,279.2081298828125,291.6580810546875,290.63580322265625,1.0,0.1869581490755081,0.6061387658119202,0.6061387658119202,0.9965649843215942,1.0,-0.7159878611564636,0.2664186656475067,0.4495691657066345,0.078211173415184,0.0,0.0,0.3448778390884399,32.15478515625,34.0,-173.05245971679688,-8018.7373046875,60.02467727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5,308.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.15234375,18000.0,0.0,0.0,0.1363038420677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326075285673141,0.2326119393110275,-4.41289512309595e-06,0.0,0.0001383310591336,0.0,0.0,9.761560440063477,0.0,0.0,0.0,0.2925604581832886,4.0,0.0,1.0
369360,291.0625305175781,297.1499938964844,293.1499938964844,0.0188062414526939,-855.0284423828125,304.1292724609375,0.5445127487182617,0.066826581954956,0.0522212050855159,290.9861755371094,297.1499938964844,293.1499938964844,0.0681722462177276,-1812.1016845703125,304.0601501464844,0.7020196318626404,0.1250746995210647,0.1111959740519523,290.9037170410156,297.1499938964844,293.1499938964844,0.1200136020779609,-2085.20751953125,304.0263671875,0.8129791021347046,0.1899531334638595,0.1282617300748825,290.9658203125,297.1499938964844,293.1499938964844,0.0811568200588226,-2063.699951171875,304.048095703125,0.7325940132141113,0.1413433849811554,0.1267414540052414,291.6849670410156,297.1499938964844,293.1499938964844,0.008316958323121,-2807.67431640625,300.605712890625,0.5176901817321777,0.050000000745058,0.2302406728267669,290.5892028808594,291.1499938964844,258.15167236328125,257.5661315917969,279.19952392578125,291.6803283691406,290.5732421875,1.0,0.195934385061264,0.607991099357605,0.607991099357605,0.9968063235282898,1.0,-0.7783970832824707,0.290122926235199,0.4882741570472717,0.0922465100884437,0.0,0.0,0.3900662064552307,33.636077880859375,37.0,-130.9702606201172,-8791.87890625,71.33843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04901123046875,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17604.466796875,18000.0,0.0,0.0,0.1345334649085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729717493057251,0.2729762494564056,-4.495198027143488e-06,0.0,0.0001365343632642,0.0,0.0,11.861467361450195,0.0,0.0,0.0,0.3011766076087951,4.0,0.0,1.0
369420,291.1586608886719,297.1499938964844,293.1499938964844,0.0488580018281936,-1387.699462890625,304.086669921875,0.6441695094108582,0.100373089313507,0.0846798345446586,291.1075744628906,297.1499938964844,293.1499938964844,0.0936055034399032,-2310.348876953125,304.04815673828125,0.7514714598655701,0.155301496386528,0.1411897838115692,291.0615234375,297.1499938964844,293.1499938964844,0.1431854367256164,-2402.07568359375,304.0292053222656,0.8413464426994324,0.2149138152599334,0.1469943970441818,291.08624267578125,297.1499938964844,293.1499938964844,0.106663092970848,-2567.228271484375,304.039794921875,0.7783946394920349,0.17227303981781,0.1569840461015701,291.739990234375,297.1499938964844,293.1499938964844,0.0088446708396077,-2927.189208984375,300.9620361328125,0.5126108527183533,0.050000000745058,0.2305282950401306,290.5185241699219,291.1499938964844,258.1391296386719,257.5462341308594,279.1690673828125,291.73504638671875,290.511474609375,1.0,0.2145698517560959,0.6084648370742798,0.6084648370742798,0.997288942337036,1.0,-0.9124767184257508,0.3417454957962036,0.5707312226295471,0.1201992258429527,0.0,0.0,0.4794357120990753,36.62813186645508,25.0,-73.7784194946289,-10348.6474609375,100.0106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6270446777344,308.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17287.962890625,18000.0,0.0,0.0,0.1398015022277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770384490489959,0.3770432472229004,-4.798579084308585e-06,0.0,0.000141880751471,0.0,0.0,18.346813201904297,0.0,0.0,0.0,0.3282239139080047,4.0,0.0,1.0
369480,291.1586608886719,297.1499938964844,293.1499938964844,0.0488580018281936,-1387.699462890625,304.086669921875,0.6441695094108582,0.100373089313507,0.0846798345446586,291.1075744628906,297.1499938964844,293.1499938964844,0.0936055034399032,-2310.348876953125,304.04815673828125,0.7514714598655701,0.155301496386528,0.1411897838115692,291.0615234375,297.1499938964844,293.1499938964844,0.1431854367256164,-2402.07568359375,304.0292053222656,0.8413464426994324,0.2149138152599334,0.1469943970441818,291.08624267578125,297.1499938964844,293.1499938964844,0.106663092970848,-2567.228271484375,304.039794921875,0.7783946394920349,0.17227303981781,0.1569840461015701,291.739990234375,297.1499938964844,293.1499938964844,0.0088446708396077,-2927.189208984375,300.9620361328125,0.5126108527183533,0.050000000745058,0.2305282950401306,290.5185241699219,291.1499938964844,258.1391296386719,257.5462341308594,279.1690673828125,291.73504638671875,290.511474609375,1.0,0.2145698517560959,0.6084648370742798,0.6084648370742798,0.997288942337036,1.0,-0.9124767184257508,0.3417454957962036,0.5707312226295471,0.1201992258429527,0.0,0.0,0.4794357120990753,36.62813186645508,25.0,-73.7784194946289,-10348.6474609375,100.0106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6270446777344,308.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17287.962890625,18000.0,0.0,0.0,0.1398015022277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770384490489959,0.3770432472229004,-4.798579084308585e-06,0.0,0.000141880751471,0.0,0.0,18.346813201904297,0.0,0.0,0.0,0.3282239139080047,4.0,0.0,1.0
369540,291.28387451171875,297.1499938964844,293.1499938964844,0.07106264680624,-1772.9384765625,304.0713806152344,0.7672966718673706,0.1254468560218811,0.1079304441809654,291.2297058105469,297.1499938964844,293.1499938964844,0.1154544949531555,-2735.2255859375,304.0458068847656,0.8703516125679016,0.1822829246520996,0.1668197512626648,291.2323913574219,297.1499938964844,293.1499938964844,0.1605485826730728,-2630.2763671875,304.0406799316406,0.9577181339263916,0.2332088351249694,0.1604728549718856,291.20526123046875,297.1499938964844,293.1499938964844,0.1300164312124252,-3009.755859375,304.0377197265625,0.8993964195251465,0.2004292458295822,0.1836725622415542,291.8053894042969,297.1499938964844,293.1499938964844,0.0091747781261801,-2991.307861328125,301.2794494628906,0.5720711350440979,0.050000000745058,0.2281430214643478,290.48663330078125,291.1499938964844,258.1287841796875,257.52880859375,279.1423645019531,291.8004150390625,290.48516845703125,1.0,0.2055947035551071,0.6062890887260437,0.6062890887260437,0.9977716207504272,1.0,-1.0164945125579834,0.3826024234294891,0.6338920593261719,0.138754591345787,0.0,0.0,0.570559561252594,25.097505569458008,25.0,-29.3110294342041,-11584.427734375,103.04644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78985595703125,307.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16882.9453125,18000.0,0.0,0.0,0.1558623313903808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149187445640564,0.514924168586731,-5.429329121398041e-06,0.0,0.0001581804535817,0.0,0.0,30.300582885742188,0.0,0.0,0.0,0.3718408644199371,4.0,0.0,1.0
369600,291.28387451171875,297.1499938964844,293.1499938964844,0.07106264680624,-1772.9384765625,304.0713806152344,0.7672966718673706,0.1254468560218811,0.1079304441809654,291.2297058105469,297.1499938964844,293.1499938964844,0.1154544949531555,-2735.2255859375,304.0458068847656,0.8703516125679016,0.1822829246520996,0.1668197512626648,291.2323913574219,297.1499938964844,293.1499938964844,0.1605485826730728,-2630.2763671875,304.0406799316406,0.9577181339263916,0.2332088351249694,0.1604728549718856,291.20526123046875,297.1499938964844,293.1499938964844,0.1300164312124252,-3009.755859375,304.0377197265625,0.8993964195251465,0.2004292458295822,0.1836725622415542,291.8053894042969,297.1499938964844,293.1499938964844,0.0091747781261801,-2991.307861328125,301.2794494628906,0.5720711350440979,0.050000000745058,0.2281430214643478,290.48663330078125,291.1499938964844,258.1287841796875,257.52880859375,279.1423645019531,291.8004150390625,290.48516845703125,1.0,0.2055947035551071,0.6062890887260437,0.6062890887260437,0.9977716207504272,1.0,-1.0164945125579834,0.3826024234294891,0.6338920593261719,0.138754591345787,0.0,0.0,0.570559561252594,25.097505569458008,25.0,-29.3110294342041,-11584.427734375,103.04644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78985595703125,307.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16882.9453125,18000.0,0.0,0.0,0.1558623313903808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149187445640564,0.514924168586731,-5.429329121398041e-06,0.0,0.0001581804535817,0.0,0.0,30.300582885742188,0.0,0.0,0.0,0.3718408644199371,4.0,0.0,1.0
369660,291.4077453613281,297.1499938964844,293.1499938964844,0.0894380137324333,-2114.334228515625,304.0671081542969,0.8250797390937805,0.1476087719202041,0.1283527761697769,291.3471069335937,297.1499938964844,293.1499938964844,0.1369321048259735,-3136.504150390625,304.04473876953125,0.9270354509353638,0.2071261703968048,0.1907166838645935,291.41021728515625,297.1499938964844,293.1499938964844,0.173887625336647,-2800.92041015625,304.054931640625,0.989010453224182,0.2457624971866607,0.1701769381761551,291.32012939453125,297.1499938964844,293.1499938964844,0.1530395597219467,-3429.39501953125,304.0367736816406,0.9588953852653505,0.226405531167984,0.2086482048034668,291.8760070800781,297.1499938964844,293.1499938964844,0.0095885982736945,-3073.74609375,301.5570983886719,0.5819764733314514,0.050000000745058,0.2278738915920257,290.4472351074219,291.1499938964844,258.1206970214844,257.5138854980469,279.1248474121094,291.8712158203125,290.4398803710937,1.0,0.2179775238037109,0.6027953028678894,0.6027953028678894,0.9986629486083984,1.0,-1.1109901666641235,0.4200761914253235,0.6909139752388,0.1533032655715942,0.0,0.0,0.6662330627441406,24.807727813720703,28.0,-60.08832931518555,-12553.26953125,124.75572967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8691101074219,306.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,16368.9765625,18000.0,0.0,0.0,0.1803684383630752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685096800327301,0.6851033568382263,-6.552006198035088e-06,0.0,0.0001830510300351,0.0,0.0,52.3691520690918,0.0,0.0,0.0,0.4354977011680603,4.0,0.0,1.0
369720,291.4077453613281,297.1499938964844,293.1499938964844,0.0894380137324333,-2114.334228515625,304.0671081542969,0.8250797390937805,0.1476087719202041,0.1283527761697769,291.3471069335937,297.1499938964844,293.1499938964844,0.1369321048259735,-3136.504150390625,304.04473876953125,0.9270354509353638,0.2071261703968048,0.1907166838645935,291.41021728515625,297.1499938964844,293.1499938964844,0.173887625336647,-2800.92041015625,304.054931640625,0.989010453224182,0.2457624971866607,0.1701769381761551,291.32012939453125,297.1499938964844,293.1499938964844,0.1530395597219467,-3429.39501953125,304.0367736816406,0.9588953852653505,0.226405531167984,0.2086482048034668,291.8760070800781,297.1499938964844,293.1499938964844,0.0095885982736945,-3073.74609375,301.5570983886719,0.5819764733314514,0.050000000745058,0.2278738915920257,290.4472351074219,291.1499938964844,258.1206970214844,257.5138854980469,279.1248474121094,291.8712158203125,290.4398803710937,1.0,0.2179775238037109,0.6027953028678894,0.6027953028678894,0.9986629486083984,1.0,-1.1109901666641235,0.4200761914253235,0.6909139752388,0.1533032655715942,0.0,0.0,0.6662330627441406,24.807727813720703,28.0,-60.08832931518555,-12553.26953125,124.75572967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8691101074219,306.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,16368.9765625,18000.0,0.0,0.0,0.1803684383630752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685096800327301,0.6851033568382263,-6.552006198035088e-06,0.0,0.0001830510300351,0.0,0.0,52.3691520690918,0.0,0.0,0.0,0.4354977011680603,4.0,0.0,1.0
369780,291.5261535644531,297.1499938964844,293.1499938964844,0.1066486686468124,-2436.271484375,304.06610107421875,0.8462048768997192,0.167738452553749,0.1469170749187469,291.4585876464844,297.1499938964844,293.1499938964844,0.158453106880188,-3525.771484375,304.0439758300781,0.94715678691864,0.2301901429891586,0.2129619419574737,291.56005859375,297.1499938964844,293.1499938964844,0.1866735965013504,-2962.82666015625,304.0648803710937,0.9874979257583618,0.2593193352222442,0.1786855310201645,291.42987060546875,297.1499938964844,293.1499938964844,0.1761082261800766,-3836.881591796875,304.0360717773437,0.9753180146217346,0.2505102753639221,0.2318870723247528,291.9478759765625,297.1499938964844,293.1499938964844,0.010056234896183,-3168.615478515625,301.79766845703125,0.569706380367279,0.050000000745058,0.2282050102949142,290.357421875,291.1499938964844,258.1148681640625,257.5015869140625,279.1162109375,291.9435119628906,290.3457946777344,1.0,0.2335691303014755,0.5989400744438171,0.5989400744438171,0.9995543360710144,1.0,-1.198475360870361,0.4549551606178283,0.7435201406478882,0.1657520085573196,0.0,0.0,0.777387797832489,27.70018196105957,31.0,-118.88937377929688,-13349.892578125,154.22439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0966491699219,305.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,15766.771484375,18000.0,0.0,0.0,0.2108396887779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949530720710754,0.8949614763259888,-8.429354238614906e-06,0.0,0.0002139754797099,0.0,0.0,94.42057037353516,0.0,0.0,0.0,0.5247565507888794,4.0,0.0,1.0
369840,291.5261535644531,297.1499938964844,293.1499938964844,0.1066486686468124,-2436.271484375,304.06610107421875,0.8462048768997192,0.167738452553749,0.1469170749187469,291.4585876464844,297.1499938964844,293.1499938964844,0.158453106880188,-3525.771484375,304.0439758300781,0.94715678691864,0.2301901429891586,0.2129619419574737,291.56005859375,297.1499938964844,293.1499938964844,0.1866735965013504,-2962.82666015625,304.0648803710937,0.9874979257583618,0.2593193352222442,0.1786855310201645,291.42987060546875,297.1499938964844,293.1499938964844,0.1761082261800766,-3836.881591796875,304.0360717773437,0.9753180146217346,0.2505102753639221,0.2318870723247528,291.9478759765625,297.1499938964844,293.1499938964844,0.010056234896183,-3168.615478515625,301.79766845703125,0.569706380367279,0.050000000745058,0.2282050102949142,290.357421875,291.1499938964844,258.1148681640625,257.5015869140625,279.1162109375,291.9435119628906,290.3457946777344,1.0,0.2335691303014755,0.5989400744438171,0.5989400744438171,0.9995543360710144,1.0,-1.198475360870361,0.4549551606178283,0.7435201406478882,0.1657520085573196,0.0,0.0,0.777387797832489,27.70018196105957,31.0,-118.88937377929688,-13349.892578125,154.22439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0966491699219,305.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,15766.771484375,18000.0,0.0,0.0,0.2108396887779235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949530720710754,0.8949614763259888,-8.429354238614906e-06,0.0,0.0002139754797099,0.0,0.0,94.42057037353516,0.0,0.0,0.0,0.5247565507888794,4.0,0.0,1.0
369900,291.58270263671875,297.1499938964844,293.1499938964844,0.1152122691273689,-2593.044189453125,304.0657958984375,0.8549833297729492,0.1771984845399856,0.1556113958358764,291.5118103027344,297.1499938964844,293.1499938964844,0.1693425476551056,-3718.62451171875,304.04345703125,0.9551368355751038,0.2411649376153946,0.2235211282968521,291.615966796875,297.1499938964844,293.1499938964844,0.1957695484161377,-3077.91162109375,304.06378173828125,0.9895923137664796,0.2684756815433502,0.1847370117902755,291.482421875,297.1499938964844,293.1499938964844,0.1877829432487487,-4038.914794921875,304.0355529785156,0.9815102815628052,0.2619749009609222,0.2429124861955642,291.9827880859375,297.1499938964844,293.1499938964844,0.0103068826720118,-3219.692138671875,301.90875244140625,0.5639528036117554,0.050000000745058,0.2283729612827301,290.29150390625,291.1499938964844,258.11279296875,257.4964294433594,279.1137084960937,291.9786682128906,290.2769470214844,1.0,0.2412387430667877,0.596932053565979,0.596932053565979,1.0,1.0,-1.2422834634780884,0.4724366962909698,0.7698468565940857,0.1719912737607956,0.0,0.0,0.8411328196525574,29.19107437133789,31.0,-157.46253967285156,-13701.0400390625,170.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3144836425781,305.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,15564.30859375,18000.0,0.0,0.0,0.2275648564100265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008825421333313,1.0088350772857666,-9.700008376967162e-06,0.0,0.0002309494011569,0.0,0.0,125.99890899658205,0.0,0.0,0.0,0.5763959288597107,4.0,0.0,1.0
369960,291.6373596191406,297.1499938964844,293.1499938964844,0.1238557994365692,-2749.03564453125,304.0653686523437,0.8629849553108215,0.1863191723823547,0.1639811992645263,291.5632019042969,297.1499938964844,293.1499938964844,0.1804250180721283,-3912.413330078125,304.04266357421875,0.962134063243866,0.2518216073513031,0.2337604314088821,291.6668701171875,297.1499938964844,293.1499938964844,0.2059022635221481,-3205.1162109375,304.06103515625,0.9923568964004515,0.2779079973697662,0.1912487149238586,291.5333251953125,297.1499938964844,293.1499938964844,0.1996680349111557,-4242.048828125,304.0347595214844,0.9868403077125548,0.2731040418148041,0.253600537776947,292.01666259765625,297.1499938964844,293.1499938964844,0.0105730043724179,-3274.060302734375,302.0148010253906,0.5585455298423767,0.050000000745058,0.228539377450943,290.2089538574219,291.1499938964844,258.1112976074219,257.4919738769531,279.1125793457031,292.0128173828125,290.1918334960937,1.0,0.248784065246582,0.5949710011482239,0.5949710011482239,1.0,1.0,-1.2854657173156738,0.4896700978279114,0.7957955598831177,0.1783850938081741,0.0,0.0,0.912038803100586,30.69112777709961,49.0,-198.88931274414065,-14016.201171875,187.7317810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6200256347656,304.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,15509.9853515625,18000.0,0.0,0.0,0.2448910623788833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121348261833191,1.1213594675064087,-1.114325914386427e-05,0.0,0.0002485332952346,0.0,0.0,164.4867401123047,0.0,0.0,0.0,0.6287680864334106,4.0,0.0,1.0
370020,291.7418212890625,297.1499938964844,293.1499938964844,0.1419941931962967,-3069.958984375,304.0633544921875,0.8058521747589111,0.2034578025341034,0.180302008986473,291.6612548828125,297.1499938964844,293.1499938964844,0.2038897275924682,-4315.400390625,304.039306640625,0.8854164481163025,0.2721370458602905,0.2538820505142212,291.7613525390625,297.1499938964844,293.1499938964844,0.2283063530921936,-3482.362548828125,304.0533142089844,0.9129522442817688,0.2963144183158874,0.2046703696250915,291.6306457519531,297.1499938964844,293.1499938964844,0.2248202264308929,-4664.4521484375,304.0312194824219,0.9098318219184875,0.2943205535411834,0.2745753526687622,292.0821228027344,297.1499938964844,293.1499938964844,0.0113610010594129,-3433.21337890625,302.2115478515625,0.497008353471756,0.050000000745058,0.2315961271524429,289.9924011230469,291.1499938964844,258.1099548339844,257.485107421875,279.1129455566406,292.0786437988281,289.9696350097656,1.0,0.2837527990341186,0.5912232995033264,0.5912232995033264,1.0,1.0,-1.3741657733917236,0.5250536203384399,0.8491120934486389,0.1929306387901306,0.0,0.0,1.0,48.3629150390625,67.0,-292.8341064453125,-14540.87890625,260.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5310363769531,303.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,16336.2841796875,18000.0,0.0,0.0,0.2802199423313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29694926738739,1.296963095664978,-1.3908841538068373e-05,0.0,0.0002843876136466,0.0,0.0,242.7657165527344,0.0,0.0,0.0,0.7112739682197571,4.0,0.0,1.0
370080,291.7418212890625,297.1499938964844,293.1499938964844,0.1419941931962967,-3069.958984375,304.0633544921875,0.8058521747589111,0.2034578025341034,0.180302008986473,291.6612548828125,297.1499938964844,293.1499938964844,0.2038897275924682,-4315.400390625,304.039306640625,0.8854164481163025,0.2721370458602905,0.2538820505142212,291.7613525390625,297.1499938964844,293.1499938964844,0.2283063530921936,-3482.362548828125,304.0533142089844,0.9129522442817688,0.2963144183158874,0.2046703696250915,291.6306457519531,297.1499938964844,293.1499938964844,0.2248202264308929,-4664.4521484375,304.0312194824219,0.9098318219184875,0.2943205535411834,0.2745753526687622,292.0821228027344,297.1499938964844,293.1499938964844,0.0113610010594129,-3433.21337890625,302.2115478515625,0.497008353471756,0.050000000745058,0.2315961271524429,289.9924011230469,291.1499938964844,258.1099548339844,257.485107421875,279.1129455566406,292.0786437988281,289.9696350097656,1.0,0.2837527990341186,0.5912232995033264,0.5912232995033264,1.0,1.0,-1.3741657733917236,0.5250536203384399,0.8491120934486389,0.1929306387901306,0.0,0.0,1.0,48.3629150390625,67.0,-292.8341064453125,-14540.87890625,260.42071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5310363769531,303.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,16336.2841796875,18000.0,0.0,0.0,0.2802199423313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29694926738739,1.296963095664978,-1.3908841538068373e-05,0.0,0.0002843876136466,0.0,0.0,242.7657165527344,0.0,0.0,0.0,0.7112739682197571,4.0,0.0,1.0
370140,291.8398742675781,297.1499938964844,293.1499938964844,0.161005213856697,-3398.29541015625,304.060546875,0.7754924893379211,0.2192439138889312,0.1953711807727813,291.7532043457031,297.1499938964844,293.1499938964844,0.2289740145206451,-4736.39208984375,304.03436279296875,0.8504924178123474,0.2912030518054962,0.2727963924407959,291.8493347167969,297.1499938964844,293.1499938964844,0.2526427507400512,-3777.55517578125,304.0450134277344,0.8721139430999756,0.3136499226093292,0.2174114435911178,291.72222900390625,297.1499938964844,293.1499938964844,0.2517552673816681,-5106.64990234375,304.02587890625,0.8720521330833435,0.3142399489879608,0.2942955791950226,292.14501953125,297.1499938964844,293.1499938964844,0.012289322912693,-3615.359130859375,302.3872375488281,0.4612489342689514,0.050000000745058,0.2347072660923004,289.6878662109375,291.1499938964844,258.11090087890625,257.4810791015625,279.11749267578125,292.1418762207031,289.6610107421875,1.0,0.3142140209674835,0.5881895422935486,0.5881895422935486,1.0,1.0,-1.457663655281067,0.5584387183189392,0.8992249965667725,0.2086894065141677,0.0,0.0,1.0,66.38226318359375,85.0,-396.2648010253906,-14878.9560546875,340.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9075927734375,303.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17508.0,19080.0,0.0,0.0,0.3143369853496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345797777175903,1.3458126783370972,-1.4957748135202564e-05,0.0,0.000319012091495,0.0,0.0,271.0163879394531,0.0,0.0,0.0,0.7505040764808655,4.0,0.0,1.0
370200,291.8398742675781,297.1499938964844,293.1499938964844,0.161005213856697,-3398.29541015625,304.060546875,0.7754924893379211,0.2192439138889312,0.1953711807727813,291.7532043457031,297.1499938964844,293.1499938964844,0.2289740145206451,-4736.39208984375,304.03436279296875,0.8504924178123474,0.2912030518054962,0.2727963924407959,291.8493347167969,297.1499938964844,293.1499938964844,0.2526427507400512,-3777.55517578125,304.0450134277344,0.8721139430999756,0.3136499226093292,0.2174114435911178,291.72222900390625,297.1499938964844,293.1499938964844,0.2517552673816681,-5106.64990234375,304.02587890625,0.8720521330833435,0.3142399489879608,0.2942955791950226,292.14501953125,297.1499938964844,293.1499938964844,0.012289322912693,-3615.359130859375,302.3872375488281,0.4612489342689514,0.050000000745058,0.2347072660923004,289.6878662109375,291.1499938964844,258.11090087890625,257.4810791015625,279.11749267578125,292.1418762207031,289.6610107421875,1.0,0.3142140209674835,0.5881895422935486,0.5881895422935486,1.0,1.0,-1.457663655281067,0.5584387183189392,0.8992249965667725,0.2086894065141677,0.0,0.0,1.0,66.38226318359375,85.0,-396.2648010253906,-14878.9560546875,340.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9075927734375,303.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17508.0,19080.0,0.0,0.0,0.3143369853496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.345797777175903,1.3458126783370972,-1.4957748135202564e-05,0.0,0.000319012091495,0.0,0.0,271.0163879394531,0.0,0.0,0.0,0.7505040764808655,4.0,0.0,1.0
370260,291.9317321777344,297.1499938964844,293.1499938964844,0.1795480847358703,-3709.631591796875,304.0595092773437,0.7576497793197632,0.2338051944971084,0.2093198150396347,291.8393859863281,297.1499938964844,293.1499938964844,0.2537250220775604,-5140.302734375,304.03173828125,0.8304503560066223,0.3091091513633728,0.2905981242656708,291.93194580078125,297.1499938964844,293.1499938964844,0.2765101492404938,-4059.567626953125,304.04034423828125,0.8479918241500854,0.3298496603965759,0.2293664366006851,291.80828857421875,297.1499938964844,293.1499938964844,0.2783255279064178,-5530.84716796875,304.0230712890625,0.8500216007232666,0.332956463098526,0.3128624856472015,292.205810546875,297.1499938964844,293.1499938964844,0.0132651384919881,-3790.283203125,302.55712890625,0.430536150932312,0.050000000745058,0.2378213852643966,289.4122314453125,291.1499938964844,258.1141357421875,257.4799499511719,279.1216735839844,292.2029113769531,289.3926086425781,1.0,0.3419224619865417,0.5855726599693298,0.5855726599693298,1.0,1.0,-1.536160230636597,0.5900658965110779,0.9460943341255188,0.2241252213716507,0.0,0.0,1.0,84.43205261230469,73.0,-368.6274108886719,-15382.3798828125,426.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6977233886719,303.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18758.2578125,19080.0,0.0,0.0,0.3459488749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930267095565796,1.3930426836013794,-1.602598058525473e-05,0.0,0.0003510941169224,0.0,0.0,300.56207275390625,0.0,0.0,0.0,0.7609943747520447,4.0,0.0,1.0
370320,291.9317321777344,297.1499938964844,293.1499938964844,0.1795480847358703,-3709.631591796875,304.0595092773437,0.7576497793197632,0.2338051944971084,0.2093198150396347,291.8393859863281,297.1499938964844,293.1499938964844,0.2537250220775604,-5140.302734375,304.03173828125,0.8304503560066223,0.3091091513633728,0.2905981242656708,291.93194580078125,297.1499938964844,293.1499938964844,0.2765101492404938,-4059.567626953125,304.04034423828125,0.8479918241500854,0.3298496603965759,0.2293664366006851,291.80828857421875,297.1499938964844,293.1499938964844,0.2783255279064178,-5530.84716796875,304.0230712890625,0.8500216007232666,0.332956463098526,0.3128624856472015,292.205810546875,297.1499938964844,293.1499938964844,0.0132651384919881,-3790.283203125,302.55712890625,0.430536150932312,0.050000000745058,0.2378213852643966,289.4122314453125,291.1499938964844,258.1141357421875,257.4799499511719,279.1216735839844,292.2029113769531,289.3926086425781,1.0,0.3419224619865417,0.5855726599693298,0.5855726599693298,1.0,1.0,-1.536160230636597,0.5900658965110779,0.9460943341255188,0.2241252213716507,0.0,0.0,1.0,84.43205261230469,73.0,-368.6274108886719,-15382.3798828125,426.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6977233886719,303.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18758.2578125,19080.0,0.0,0.0,0.3459488749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930267095565796,1.3930426836013794,-1.602598058525473e-05,0.0,0.0003510941169224,0.0,0.0,300.56207275390625,0.0,0.0,0.0,0.7609943747520447,4.0,0.0,1.0
370380,292.016357421875,297.1499938964844,293.1499938964844,0.195817232131958,-3975.185546875,304.0626220703125,0.7989533543586731,0.2475025951862335,0.2212794721126556,291.91925048828125,297.1499938964844,293.1499938964844,0.2759143710136413,-5492.0556640625,304.0342712402344,0.8728095293045044,0.3261116445064544,0.3063013255596161,292.00860595703125,297.1499938964844,293.1499938964844,0.2975651323795318,-4301.49853515625,304.0419006347656,0.8902654647827148,0.3451583981513977,0.2397786080837249,291.8882751464844,297.1499938964844,293.1499938964844,0.3021863996982574,-5900.83740234375,304.02569580078125,0.8946213722229004,0.3507255017757416,0.3292899131774902,292.2640075683594,297.1499938964844,293.1499938964844,0.0136832799762487,-3857.177001953125,302.7266845703125,0.4522756934165954,0.050000000745058,0.2354587912559509,289.2113342285156,291.1499938964844,258.1196594238281,257.4818420410156,279.1283264160156,292.2613830566406,289.2001037597656,1.0,0.335164338350296,0.5837694406509399,0.5837694406509399,1.0,1.0,-1.5987634658813477,0.6155734062194824,0.9831900000572203,0.2367732375860214,0.0,0.0,1.0,73.02461242675781,61.0,-277.8223571777344,-15873.72265625,430.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8288269042969,303.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18990.916015625,19080.0,0.0,0.0,0.3742857873439789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016389846801758,1.401655197143555,-1.6224750652327202e-05,0.0,0.0003798524849116,0.0,0.0,306.1712341308594,0.0,0.0,0.0,0.7653144598007202,4.0,0.0,1.0
