time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.016357421875,297.1499938964844,293.1499938964844,0.195817232131958,-3975.185546875,304.0626220703125,0.7989533543586731,0.2475025951862335,0.2212794721126556,291.91925048828125,297.1499938964844,293.1499938964844,0.2759143710136413,-5492.0556640625,304.0342712402344,0.8728095293045044,0.3261116445064544,0.3063013255596161,292.00860595703125,297.1499938964844,293.1499938964844,0.2975651323795318,-4301.49853515625,304.0419006347656,0.8902654647827148,0.3451583981513977,0.2397786080837249,291.8882751464844,297.1499938964844,293.1499938964844,0.3021863996982574,-5900.83740234375,304.02569580078125,0.8946213722229004,0.3507255017757416,0.3292899131774902,292.2640075683594,297.1499938964844,293.1499938964844,0.0136832799762487,-3857.177001953125,302.7266845703125,0.4522756934165954,0.050000000745058,0.2354587912559509,289.2113342285156,291.1499938964844,258.1196594238281,257.4818420410156,279.1283264160156,292.2613830566406,289.2001037597656,1.0,0.335164338350296,0.5837694406509399,0.5837694406509399,1.0,1.0,-1.5987634658813477,0.6155734062194824,0.9831900000572203,0.2367732375860214,0.0,0.0,1.0,73.02461242675781,61.0,-277.8223571777344,-15873.72265625,430.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8288269042969,303.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18990.916015625,19080.0,0.0,0.0,0.3742857873439789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016389846801758,1.401655197143555,-1.6224750652327202e-05,0.0,0.0003798524849116,0.0,0.0,306.1712341308594,0.0,0.0,0.0,0.7653144598007202,4.0,0.0,1.0
370500,292.05615234375,297.1499938964844,293.1499938964844,0.2033400386571884,-4095.560546875,304.0648193359375,0.8222276568412781,0.2540436089038849,0.2269947230815887,291.9569702148437,297.1499938964844,293.1499938964844,0.2862086296081543,-5651.9912109375,304.0365905761719,0.8989229798316956,0.3342933654785156,0.3138534724712372,292.0448608398437,297.1499938964844,293.1499938964844,0.3071982860565185,-4410.04833984375,304.0440673828125,0.9167664647102356,0.3524927794933319,0.244766354560852,291.9261169433594,297.1499938964844,293.1499938964844,0.3132389783859253,-6068.79443359375,304.0282287597656,0.9229251742362976,0.3592735826969147,0.3371882140636444,292.2923278808594,297.1499938964844,293.1499938964844,0.0138390958309173,-3878.333740234375,302.8103942871094,0.467106819152832,0.050000000745058,0.2342332005500793,289.1474304199219,291.1499938964844,258.1232604980469,257.4839172363281,279.1307678222656,292.289794921875,289.13983154296875,1.0,0.3325890600681305,0.5829918384552002,0.5829918384552002,1.0,1.0,-1.628691792488098,0.6278761029243469,1.0008156299591064,0.2428799569606781,0.0,0.0,1.0,67.07727813720703,61.0,-220.0709381103516,-16162.087890625,431.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9935607910156,303.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,19033.283203125,20160.0,0.0,0.0,0.3871239125728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403201460838318,1.4032177925109863,-1.626094672246836e-05,0.0,0.0003928815422113,0.0,0.0,307.19635009765625,0.0,0.0,0.0,0.7810983657836914,4.0,0.0,1.0
370560,292.0946350097656,297.1499938964844,293.1499938964844,0.2101561576128006,-4202.9287109375,304.06793212890625,0.847065806388855,0.2603414356708526,0.2324992269277572,291.9934997558594,297.1499938964844,293.1499938964844,0.2955826222896576,-5795.34716796875,304.0401916503906,0.9310101866722108,0.3422354459762573,0.3211856186389923,292.0800476074219,297.1499938964844,293.1499938964844,0.3158285617828369,-4505.74365234375,304.04766845703125,0.9492250084877014,0.3595837652683258,0.2495895028114318,291.9627990722656,297.1499938964844,293.1499938964844,0.3232876658439636,-6219.08154296875,304.0321350097656,0.9562597274780272,0.3675714433193207,0.3448562920093536,292.320068359375,297.1499938964844,293.1499938964844,0.0139485662803053,-3888.776611328125,302.8939514160156,0.4808985888957977,0.050000000745058,0.2330033779144287,289.119140625,291.1499938964844,258.1274719238281,257.4867858886719,279.13287353515625,292.317626953125,289.1176147460937,1.0,0.3298308551311493,0.5822930932044983,0.5822930932044983,1.0,1.0,-1.6576244831085205,0.639832079410553,1.0177924633026123,0.2488335222005844,0.0,0.0,1.0,61.10008239746094,49.0,-137.65542602539062,-16540.220703125,431.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1966857910156,303.4352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,19797.796875,20160.0,0.0,0.0,0.399207592010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311054944992063,1.4311224222183228,-1.6914103980525397e-05,0.0,0.0004051449359394,0.0,0.0,325.8899841308594,0.0,0.0,0.0,0.7818377017974854,4.0,0.0,1.0
370620,292.16729736328125,297.1499938964844,293.1499938964844,0.2223762571811676,-4392.14306640625,304.074951171875,0.9098795652389526,0.2723325788974762,0.242921233177185,292.0625915527344,297.1499938964844,293.1499938964844,0.3125520050525665,-6050.48388671875,304.048583984375,0.9972935318946838,0.3575114905834198,0.3352328538894653,292.14422607421875,297.1499938964844,293.1499938964844,0.3187549114227295,-4529.103515625,304.08026123046875,0.9990000128746032,0.3736382126808166,0.2504448890686035,292.0259094238281,297.1499938964844,293.1499938964844,0.3191770911216736,-6135.2119140625,304.08319091796875,0.9990000128746032,0.3847797811031341,0.3390820920467376,292.3723449707031,297.1499938964844,293.1499938964844,0.0141104757785797,-3895.78857421875,303.0594482421875,0.5092912316322327,0.050000000745058,0.2307059317827224,289.1199035644531,291.1499938964844,258.1375732421875,257.4949035644531,279.1492004394531,292.3702087402344,289.1260070800781,1.0,0.3184275329113006,0.5825812220573425,0.5825812220573425,1.0,1.0,-1.678122639656067,0.6486008167266846,1.0295218229293823,0.2544068992137909,0.0,0.0,1.0,49.292327880859375,67.0,-4.057308673858643,-16997.279296875,409.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7050170898437,303.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,20061.90625,20160.0,0.0,0.0,0.4209696352481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406194686889648,1.4406366348266602,-1.713974415906705e-05,0.0,0.0004272306687198,0.0,0.0,332.43292236328125,0.0,0.0,0.0,0.786605179309845,4.0,0.0,1.0
370680,292.16729736328125,297.1499938964844,293.1499938964844,0.2223762571811676,-4392.14306640625,304.074951171875,0.9098795652389526,0.2723325788974762,0.242921233177185,292.0625915527344,297.1499938964844,293.1499938964844,0.3125520050525665,-6050.48388671875,304.048583984375,0.9972935318946838,0.3575114905834198,0.3352328538894653,292.14422607421875,297.1499938964844,293.1499938964844,0.3187549114227295,-4529.103515625,304.08026123046875,0.9990000128746032,0.3736382126808166,0.2504448890686035,292.0259094238281,297.1499938964844,293.1499938964844,0.3191770911216736,-6135.2119140625,304.08319091796875,0.9990000128746032,0.3847797811031341,0.3390820920467376,292.3723449707031,297.1499938964844,293.1499938964844,0.0141104757785797,-3895.78857421875,303.0594482421875,0.5092912316322327,0.050000000745058,0.2307059317827224,289.1199035644531,291.1499938964844,258.1375732421875,257.4949035644531,279.1492004394531,292.3702087402344,289.1260070800781,1.0,0.3184275329113006,0.5825812220573425,0.5825812220573425,1.0,1.0,-1.678122639656067,0.6486008167266846,1.0295218229293823,0.2544068992137909,0.0,0.0,1.0,49.292327880859375,67.0,-4.057308673858643,-16997.279296875,409.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7050170898437,303.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,20061.90625,20160.0,0.0,0.0,0.4209696352481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406194686889648,1.4406366348266602,-1.713974415906705e-05,0.0,0.0004272306687198,0.0,0.0,332.43292236328125,0.0,0.0,0.0,0.786605179309845,4.0,0.0,1.0
370740,292.2377624511719,297.1499938964844,293.1499938964844,0.2342146784067154,-4573.08740234375,304.0801696777344,0.8617830872535706,0.2829404175281524,0.2533318996429443,292.1296691894531,297.1499938964844,293.1499938964844,0.3289952278137207,-6294.7470703125,304.0548400878906,0.949308216571808,0.3714558482170105,0.3492980003356933,292.21014404296875,297.1499938964844,293.1499938964844,0.346386581659317,-4837.966796875,304.06085205078125,0.9627452492713928,0.3857838213443756,0.2683519721031189,292.0946655273437,297.1499938964844,293.1499938964844,0.3605262637138366,-6766.466796875,304.04150390625,0.9735227227211,0.3993975520133972,0.3758070766925812,292.4230651855469,297.1499938964844,293.1499938964844,0.0147659601643681,-3976.58740234375,303.2099304199219,0.4749503433704376,0.050000000745058,0.2335450202226638,289.1504821777344,291.1499938964844,258.1499938964844,257.5062255859375,279.1343078613281,292.4210205078125,289.15313720703125,1.0,0.3519088327884674,0.5796310305595398,0.5796310305595398,1.0,1.0,-1.7767271995544434,0.6894505023956299,1.0872766971588137,0.273519366979599,0.0,0.0,1.0,66.54045867919922,85.0,19.779523849487305,-17989.947265625,519.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27032470703125,304.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.484375,21240.0,0.0,0.0,0.4399443566799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443187236785889,1.443204402923584,-1.7200896763824858e-05,0.0,0.0004464875964913,0.0,0.0,334.2136535644531,0.0,0.0,0.0,0.8028914332389832,4.0,0.0,1.0
370800,292.2377624511719,297.1499938964844,293.1499938964844,0.2342146784067154,-4573.08740234375,304.0801696777344,0.8617830872535706,0.2829404175281524,0.2533318996429443,292.1296691894531,297.1499938964844,293.1499938964844,0.3289952278137207,-6294.7470703125,304.0548400878906,0.949308216571808,0.3714558482170105,0.3492980003356933,292.21014404296875,297.1499938964844,293.1499938964844,0.346386581659317,-4837.966796875,304.06085205078125,0.9627452492713928,0.3857838213443756,0.2683519721031189,292.0946655273437,297.1499938964844,293.1499938964844,0.3605262637138366,-6766.466796875,304.04150390625,0.9735227227211,0.3993975520133972,0.3758070766925812,292.4230651855469,297.1499938964844,293.1499938964844,0.0147659601643681,-3976.58740234375,303.2099304199219,0.4749503433704376,0.050000000745058,0.2335450202226638,289.1504821777344,291.1499938964844,258.1499938964844,257.5062255859375,279.1343078613281,292.4210205078125,289.15313720703125,1.0,0.3519088327884674,0.5796310305595398,0.5796310305595398,1.0,1.0,-1.7767271995544434,0.6894505023956299,1.0872766971588137,0.273519366979599,0.0,0.0,1.0,66.54045867919922,85.0,19.779523849487305,-17989.947265625,519.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27032470703125,304.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.484375,21240.0,0.0,0.0,0.4399443566799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443187236785889,1.443204402923584,-1.7200896763824858e-05,0.0,0.0004464875964913,0.0,0.0,334.2136535644531,0.0,0.0,0.0,0.8028914332389832,4.0,0.0,1.0
370860,292.30426025390625,297.1499938964844,293.1499938964844,0.2441128492355346,-4721.04052734375,304.0869445800781,0.82976233959198,0.2925643026828766,0.262807160615921,292.193115234375,297.1499938964844,293.1499938964844,0.343110978603363,-6499.9833984375,304.06304931640625,0.907337486743927,0.3844406604766845,0.3624196052551269,292.2728576660156,297.1499938964844,293.1499938964844,0.3583593368530273,-4963.9091796875,304.070556640625,0.9186099767684937,0.3968687057495117,0.2766321003437042,292.1629943847656,297.1499938964844,293.1499938964844,0.3745861053466797,-6964.3681640625,304.0541381835937,0.9318129420280457,0.4122698605060577,0.3885444402694702,292.4716491699219,297.1499938964844,293.1499938964844,0.0154031692072749,-4046.418701171875,303.34912109375,0.439931184053421,0.050000000745058,0.2366739809513092,289.22869873046875,291.1499938964844,258.1656188964844,257.5220947265625,279.1369323730469,292.4697570800781,289.23406982421875,1.0,0.375744491815567,0.5784599781036377,0.5784599781036377,1.0,1.0,-1.83285391330719,0.712995171546936,1.119858741760254,0.2852266132831573,0.0,0.0,1.0,84.51959991455078,103.0,86.93379211425781,-18786.75,613.3796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8037109375,304.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.640625,21240.0,0.0,0.0,0.4570557773113251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476112961769104,1.4761309623718262,-1.7994712834479287e-05,0.0,0.0004638535319827,0.0,0.0,357.6145324707031,0.0,0.0,0.0,0.8061049580574036,4.0,0.0,1.0
370920,292.30426025390625,297.1499938964844,293.1499938964844,0.2441128492355346,-4721.04052734375,304.0869445800781,0.82976233959198,0.2925643026828766,0.262807160615921,292.193115234375,297.1499938964844,293.1499938964844,0.343110978603363,-6499.9833984375,304.06304931640625,0.907337486743927,0.3844406604766845,0.3624196052551269,292.2728576660156,297.1499938964844,293.1499938964844,0.3583593368530273,-4963.9091796875,304.070556640625,0.9186099767684937,0.3968687057495117,0.2766321003437042,292.1629943847656,297.1499938964844,293.1499938964844,0.3745861053466797,-6964.3681640625,304.0541381835937,0.9318129420280457,0.4122698605060577,0.3885444402694702,292.4716491699219,297.1499938964844,293.1499938964844,0.0154031692072749,-4046.418701171875,303.34912109375,0.439931184053421,0.050000000745058,0.2366739809513092,289.22869873046875,291.1499938964844,258.1656188964844,257.5220947265625,279.1369323730469,292.4697570800781,289.23406982421875,1.0,0.375744491815567,0.5784599781036377,0.5784599781036377,1.0,1.0,-1.83285391330719,0.712995171546936,1.119858741760254,0.2852266132831573,0.0,0.0,1.0,84.51959991455078,103.0,86.93379211425781,-18786.75,613.3796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8037109375,304.7629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.640625,21240.0,0.0,0.0,0.4570557773113251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476112961769104,1.4761309623718262,-1.7994712834479287e-05,0.0,0.0004638535319827,0.0,0.0,357.6145324707031,0.0,0.0,0.0,0.8061049580574036,4.0,0.0,1.0
370980,292.3668518066406,297.1499938964844,293.1499938964844,0.2530450820922851,-4853.18017578125,304.0930480957031,0.8072881102561951,0.3012914955615997,0.2714340388774872,292.2532043457031,297.1499938964844,293.1499938964844,0.3561605513095855,-6687.87841796875,304.0702514648437,0.8809639811515808,0.3964952528476715,0.3746253252029419,292.3311767578125,297.1499938964844,293.1499938964844,0.3695548474788666,-5081.0576171875,304.0783386230469,0.8893381357192993,0.4072622060775757,0.2844623327255249,292.2247009277344,297.1499938964844,293.1499938964844,0.3882722556591034,-7156.51953125,304.0632019042969,0.9018025398254396,0.4247556626796722,0.4010671973228454,292.5171813964844,297.1499938964844,293.1499938964844,0.0160522665828466,-4114.80908203125,303.4772033691406,0.4174374938011169,0.050000000745058,0.2398154139518737,289.30450439453125,291.1499938964844,258.1850891113281,257.54351806640625,279.1392517089844,292.5154724121094,289.3095703125,1.0,0.3980658948421478,0.5775040984153748,0.5775040984153748,1.0,1.0,-1.8860818147659304,0.7355117201805115,1.1505701541900637,0.2964457869529724,0.0,0.0,1.0,102.5433349609375,121.0,100.0455093383789,-19476.23046875,710.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3193664550781,305.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.109375,21240.0,0.0,0.0,0.4722443222999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806777238845823,1.480695724487305,-1.810617868613917e-05,0.0,0.0004792679392267,0.0,0.0,360.9424743652344,0.0,0.0,0.0,0.8083878755569458,4.0,0.0,1.0
371040,292.3668518066406,297.1499938964844,293.1499938964844,0.2530450820922851,-4853.18017578125,304.0930480957031,0.8072881102561951,0.3012914955615997,0.2714340388774872,292.2532043457031,297.1499938964844,293.1499938964844,0.3561605513095855,-6687.87841796875,304.0702514648437,0.8809639811515808,0.3964952528476715,0.3746253252029419,292.3311767578125,297.1499938964844,293.1499938964844,0.3695548474788666,-5081.0576171875,304.0783386230469,0.8893381357192993,0.4072622060775757,0.2844623327255249,292.2247009277344,297.1499938964844,293.1499938964844,0.3882722556591034,-7156.51953125,304.0632019042969,0.9018025398254396,0.4247556626796722,0.4010671973228454,292.5171813964844,297.1499938964844,293.1499938964844,0.0160522665828466,-4114.80908203125,303.4772033691406,0.4174374938011169,0.050000000745058,0.2398154139518737,289.30450439453125,291.1499938964844,258.1850891113281,257.54351806640625,279.1392517089844,292.5154724121094,289.3095703125,1.0,0.3980658948421478,0.5775040984153748,0.5775040984153748,1.0,1.0,-1.8860818147659304,0.7355117201805115,1.1505701541900637,0.2964457869529724,0.0,0.0,1.0,102.5433349609375,121.0,100.0455093383789,-19476.23046875,710.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3193664550781,305.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.109375,21240.0,0.0,0.0,0.4722443222999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806777238845823,1.480695724487305,-1.810617868613917e-05,0.0,0.0004792679392267,0.0,0.0,360.9424743652344,0.0,0.0,0.0,0.8083878755569458,4.0,0.0,1.0
371100,292.39666748046875,297.1499938964844,293.1499938964844,0.2571926116943359,-4914.10791015625,304.0958557128906,0.7975378036499023,0.3053606152534485,0.2754752933979034,292.28192138671875,297.1499938964844,293.1499938964844,0.3623251914978027,-6776.0478515625,304.07354736328125,0.8706052899360657,0.4022141695022583,0.3804282248020172,292.35888671875,297.1499938964844,293.1499938964844,0.3748318254947662,-5136.01123046875,304.0817565917969,0.8780871033668518,0.4121906757354736,0.2881903946399688,292.2538452148437,297.1499938964844,293.1499938964844,0.394828736782074,-7248.14697265625,304.06707763671875,0.89091557264328,0.4307495653629303,0.4071118831634521,292.5386657714844,297.1499938964844,293.1499938964844,0.0163827389478683,-4148.583984375,303.5379943847656,0.4093959629535675,0.050000000745058,0.2413887977600097,289.3414001464844,291.1499938964844,258.1962280273437,257.5561828613281,279.14031982421875,292.5370483398437,289.3462829589844,1.0,0.4086998105049133,0.5771012902259827,0.5771012902259827,1.0,1.0,-1.9115279912948608,0.7463420033454895,1.1651859283447266,0.3018499910831451,0.0,0.0,1.0,111.5571060180664,121.0,101.04109191894533,-19804.46875,759.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5670471191406,305.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.912109375,22320.0,0.0,0.0,0.4791782200336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814740419387815,1.4814921617507937,-1.812566006265115e-05,0.0,0.0004863049834966,0.0,0.0,361.525146484375,0.0,0.0,0.0,0.8237862586975098,4.0,0.0,1.0
371160,292.42547607421875,297.1499938964844,293.1499938964844,0.2607938945293426,-4966.20458984375,304.09918212890625,0.7888818979263306,0.3092428147792816,0.2793478667736053,292.3097839355469,297.1499938964844,293.1499938964844,0.3677784204483032,-6852.9541015625,304.0775451660156,0.8616254329681396,0.4077377617359161,0.3860454261302948,292.3857116699219,297.1499938964844,293.1499938964844,0.3793992102146148,-5182.81982421875,304.0858764648437,0.8682739734649658,0.4169429540634155,0.291796326637268,292.28204345703125,297.1499938964844,293.1499938964844,0.4006454050540924,-7328.32080078125,304.07159423828125,0.8813924789428711,0.4365626871585846,0.4129914343357086,292.55926513671875,297.1499938964844,293.1499938964844,0.0166914761066436,-4177.25439453125,303.5975341796875,0.402474969625473,0.050000000745058,0.242963820695877,289.3940124511719,291.1499938964844,258.2082214355469,257.5700988769531,279.141357421875,292.5577392578125,289.4010009765625,1.0,0.4190138280391693,0.576745867729187,0.576745867729187,1.0,1.0,-1.9362062215805047,0.7568879723548889,1.1793183088302612,0.3071185946464538,0.0,0.0,1.0,120.5704345703125,139.0,126.1799087524414,-20202.7265625,809.7240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7940673828125,305.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.689453125,22320.0,0.0,0.0,0.4858433604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.5080952644348145,-1.8782458937494084e-05,0.0,0.0004930692375637,0.0,0.0,381.3525390625,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
371220,292.4803466796875,297.1499938964844,293.1499938964844,0.2678328454494476,-5068.24755859375,304.1043395996094,0.7741984724998474,0.3164680898189544,0.2866010665893554,292.363037109375,297.1499938964844,293.1499938964844,0.3786061704158783,-7005.9580078125,304.0835876464844,0.8467950224876404,0.4182224571704864,0.3967387676239013,292.43682861328125,297.1499938964844,293.1499938964844,0.3885194659233093,-5276.80322265625,304.09197998046875,0.8519825339317322,0.4259393811225891,0.29864701628685,292.3358154296875,297.1499938964844,293.1499938964844,0.4122533500194549,-7488.81787109375,304.07830810546875,0.8655282258987427,0.447647213935852,0.424235850572586,292.5980224609375,297.1499938964844,293.1499938964844,0.0173515249043703,-4239.99609375,303.7102966308594,0.3895394206047058,0.050000000745058,0.2461191862821579,289.4779052734375,291.1499938964844,258.23468017578125,257.6015014648437,279.1432800292969,292.5966491699219,289.4824523925781,1.0,0.4387495219707489,0.5761722326278687,0.5761722326278687,1.0,1.0,-1.983277916908264,0.7771276831626892,1.2061502933502195,0.3172531425952911,0.0,0.0,1.0,138.5951690673828,142.0,113.06041717529295,-20815.45703125,911.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21044921875,305.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.951171875,22320.0,0.0,0.0,0.4982557296752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165674686431885,1.5165865421295166,-1.8994560377905145e-05,0.0,0.0005056661902926,0.0,0.0,387.8304138183594,0.0,0.0,0.0,0.828041136264801,4.0,0.0,1.0
371280,292.4803466796875,297.1499938964844,293.1499938964844,0.2678328454494476,-5068.24755859375,304.1043395996094,0.7741984724998474,0.3164680898189544,0.2866010665893554,292.363037109375,297.1499938964844,293.1499938964844,0.3786061704158783,-7005.9580078125,304.0835876464844,0.8467950224876404,0.4182224571704864,0.3967387676239013,292.43682861328125,297.1499938964844,293.1499938964844,0.3885194659233093,-5276.80322265625,304.09197998046875,0.8519825339317322,0.4259393811225891,0.29864701628685,292.3358154296875,297.1499938964844,293.1499938964844,0.4122533500194549,-7488.81787109375,304.07830810546875,0.8655282258987427,0.447647213935852,0.424235850572586,292.5980224609375,297.1499938964844,293.1499938964844,0.0173515249043703,-4239.99609375,303.7102966308594,0.3895394206047058,0.050000000745058,0.2461191862821579,289.4779052734375,291.1499938964844,258.23468017578125,257.6015014648437,279.1432800292969,292.5966491699219,289.4824523925781,1.0,0.4387495219707489,0.5761722326278687,0.5761722326278687,1.0,1.0,-1.983277916908264,0.7771276831626892,1.2061502933502195,0.3172531425952911,0.0,0.0,1.0,138.5951690673828,142.0,113.06041717529295,-20815.45703125,911.1074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21044921875,305.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.951171875,22320.0,0.0,0.0,0.4982557296752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165674686431885,1.5165865421295166,-1.8994560377905145e-05,0.0,0.0005056661902926,0.0,0.0,387.8304138183594,0.0,0.0,0.0,0.828041136264801,4.0,0.0,1.0
371340,292.53094482421875,297.1499938964844,293.1499938964844,0.2738720774650574,-5155.0244140625,304.1094665527344,0.7772160768508911,0.32317054271698,0.2927789390087127,292.4125366210937,297.1499938964844,293.1499938964844,0.3883890211582184,-7143.08740234375,304.0893859863281,0.8505668044090271,0.4281191825866699,0.4062512516975403,292.4840087890625,297.1499938964844,293.1499938964844,0.3966745734214782,-5360.2734375,304.0976867675781,0.8547958135604858,0.4344338178634643,0.3046825528144836,292.3856811523437,297.1499938964844,293.1499938964844,0.4228337705135345,-7634.0400390625,304.08453369140625,0.8694819211959839,0.4581611454486847,0.434318333864212,292.6329345703125,297.1499938964844,293.1499938964844,0.0176711212843656,-4259.03271484375,303.81884765625,0.3877493739128113,0.050000000745058,0.2465387433767318,289.54669189453125,291.1499938964844,258.2642822265625,257.6373596191406,279.14630126953125,292.6317443847656,289.5508117675781,1.0,0.4447446465492248,0.5759686827659607,0.5759686827659607,1.0,1.0,-2.0219857692718506,0.794037938117981,1.2279478311538696,0.3258585929870605,0.0,0.0,1.0,141.83177185058594,145.0,99.45681762695312,-21335.21484375,957.8761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5951843261719,306.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.541015625,23400.0,0.0,0.0,0.5093891620635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187689065933228,1.5187879800796509,-1.904974305944052e-05,0.0,0.0005169652868062,0.0,0.0,389.521728515625,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
371400,292.53094482421875,297.1499938964844,293.1499938964844,0.2738720774650574,-5155.0244140625,304.1094665527344,0.7772160768508911,0.32317054271698,0.2927789390087127,292.4125366210937,297.1499938964844,293.1499938964844,0.3883890211582184,-7143.08740234375,304.0893859863281,0.8505668044090271,0.4281191825866699,0.4062512516975403,292.4840087890625,297.1499938964844,293.1499938964844,0.3966745734214782,-5360.2734375,304.0976867675781,0.8547958135604858,0.4344338178634643,0.3046825528144836,292.3856811523437,297.1499938964844,293.1499938964844,0.4228337705135345,-7634.0400390625,304.08453369140625,0.8694819211959839,0.4581611454486847,0.434318333864212,292.6329345703125,297.1499938964844,293.1499938964844,0.0176711212843656,-4259.03271484375,303.81884765625,0.3877493739128113,0.050000000745058,0.2465387433767318,289.54669189453125,291.1499938964844,258.2642822265625,257.6373596191406,279.14630126953125,292.6317443847656,289.5508117675781,1.0,0.4447446465492248,0.5759686827659607,0.5759686827659607,1.0,1.0,-2.0219857692718506,0.794037938117981,1.2279478311538696,0.3258585929870605,0.0,0.0,1.0,141.83177185058594,145.0,99.45681762695312,-21335.21484375,957.8761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5951843261719,306.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.541015625,23400.0,0.0,0.0,0.5093891620635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187689065933228,1.5187879800796509,-1.904974305944052e-05,0.0,0.0005169652868062,0.0,0.0,389.521728515625,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
371460,292.57781982421875,297.1499938964844,293.1499938964844,0.2788541913032532,-5225.45751953125,304.1146240234375,0.779975414276123,0.3293470442295074,0.2985064089298248,292.45867919921875,297.1499938964844,293.1499938964844,0.3967873454093933,-7259.20947265625,304.09552001953125,0.8541305661201477,0.437444120645523,0.4152333736419678,292.5277404785156,297.1499938964844,293.1499938964844,0.4035156667232513,-5429.2822265625,304.1036682128906,0.8574766516685486,0.4424372315406799,0.3103853464126587,292.4320373535156,297.1499938964844,293.1499938964844,0.4319622814655304,-7757.69482421875,304.091064453125,0.8732420206069946,0.4681178033351898,0.4438841938972473,292.66412353515625,297.1499938964844,293.1499938964844,0.0179485883563756,-4270.59716796875,303.9247131347656,0.3861204385757446,0.050000000745058,0.2469274252653122,289.635986328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1482849121094,292.6630859375,289.6402893066406,1.0,0.4511077105998993,0.5759029388427734,0.5759029388427734,1.0,1.0,-2.0584561824798584,0.8101279139518738,1.2483282089233398,0.3340622186660766,0.0,0.0,1.0,144.8653106689453,148.0,111.6923599243164,-21912.041015625,1003.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9228820800781,306.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.5196598172187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005273886490613,0.0,0.0,414.3212890625,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
371520,292.57781982421875,297.1499938964844,293.1499938964844,0.2788541913032532,-5225.45751953125,304.1146240234375,0.779975414276123,0.3293470442295074,0.2985064089298248,292.45867919921875,297.1499938964844,293.1499938964844,0.3967873454093933,-7259.20947265625,304.09552001953125,0.8541305661201477,0.437444120645523,0.4152333736419678,292.5277404785156,297.1499938964844,293.1499938964844,0.4035156667232513,-5429.2822265625,304.1036682128906,0.8574766516685486,0.4424372315406799,0.3103853464126587,292.4320373535156,297.1499938964844,293.1499938964844,0.4319622814655304,-7757.69482421875,304.091064453125,0.8732420206069946,0.4681178033351898,0.4438841938972473,292.66412353515625,297.1499938964844,293.1499938964844,0.0179485883563756,-4270.59716796875,303.9247131347656,0.3861204385757446,0.050000000745058,0.2469274252653122,289.635986328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1482849121094,292.6630859375,289.6402893066406,1.0,0.4511077105998993,0.5759029388427734,0.5759029388427734,1.0,1.0,-2.0584561824798584,0.8101279139518738,1.2483282089233398,0.3340622186660766,0.0,0.0,1.0,144.8653106689453,148.0,111.6923599243164,-21912.041015625,1003.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9228820800781,306.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.5196598172187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005273886490613,0.0,0.0,414.3212890625,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
371580,292.6217041015625,297.1499938964844,293.1499938964844,0.283813863992691,-5296.21533203125,304.1181335449219,0.7822191119194031,0.3349392712116241,0.3037158548831939,292.5019836425781,297.1499938964844,293.1499938964844,0.4053287506103515,-7378.13134765625,304.0993957519531,0.8572573661804199,0.4461741149425506,0.423655092716217,292.56854248046875,297.1499938964844,293.1499938964844,0.410595566034317,-5501.5595703125,304.1072692871094,0.8597862720489502,0.4499262869358063,0.3157295286655426,292.4754638671875,297.1499938964844,293.1499938964844,0.4413056373596191,-7885.2275390625,304.0950927734375,0.8765686750411987,0.4775021374225616,0.4529084861278534,292.6921691894531,297.1499938964844,293.1499938964844,0.0182732380926609,-4289.85205078125,304.0264892578125,0.3845091760158539,0.050000000745058,0.2473198324441909,289.6956481933594,291.1499938964844,258.3316955566406,257.7210693359375,279.1498718261719,292.6912536621094,289.6987609863281,1.0,0.457171618938446,0.5759702324867249,0.5759702324867249,1.0,1.0,-2.0925557613372803,0.8253170251846313,1.2672386169433594,0.3418692350387573,0.0,0.0,1.0,147.87509155273438,151.0,87.64493560791016,-22356.466796875,1047.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2184143066406,306.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5290115475654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.0005368794663809,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
371640,292.6217041015625,297.1499938964844,293.1499938964844,0.283813863992691,-5296.21533203125,304.1181335449219,0.7822191119194031,0.3349392712116241,0.3037158548831939,292.5019836425781,297.1499938964844,293.1499938964844,0.4053287506103515,-7378.13134765625,304.0993957519531,0.8572573661804199,0.4461741149425506,0.423655092716217,292.56854248046875,297.1499938964844,293.1499938964844,0.410595566034317,-5501.5595703125,304.1072692871094,0.8597862720489502,0.4499262869358063,0.3157295286655426,292.4754638671875,297.1499938964844,293.1499938964844,0.4413056373596191,-7885.2275390625,304.0950927734375,0.8765686750411987,0.4775021374225616,0.4529084861278534,292.6921691894531,297.1499938964844,293.1499938964844,0.0182732380926609,-4289.85205078125,304.0264892578125,0.3845091760158539,0.050000000745058,0.2473198324441909,289.6956481933594,291.1499938964844,258.3316955566406,257.7210693359375,279.1498718261719,292.6912536621094,289.6987609863281,1.0,0.457171618938446,0.5759702324867249,0.5759702324867249,1.0,1.0,-2.0925557613372803,0.8253170251846313,1.2672386169433594,0.3418692350387573,0.0,0.0,1.0,147.87509155273438,151.0,87.64493560791016,-22356.466796875,1047.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2184143066406,306.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5290115475654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.0005368794663809,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
371700,292.6426696777344,297.1499938964844,293.1499938964844,0.2861790955066681,-5329.96728515625,304.1195983886719,0.7831419110298157,0.3375142514705658,0.3061239421367645,292.5226745605469,297.1499938964844,293.1499938964844,0.4095137417316437,-7436.3740234375,304.1009826660156,0.8586522340774536,0.4503172039985657,0.4276576638221741,292.58795166015625,297.1499938964844,293.1499938964844,0.414083868265152,-5537.22314453125,304.10870361328125,0.8607974648475647,0.4534801542758941,0.3182694315910339,292.4961242675781,297.1499938964844,293.1499938964844,0.4459110200405121,-7948.08154296875,304.0967102050781,0.8780663013458252,0.4819833040237427,0.4572220742702484,292.7052001953125,297.1499938964844,293.1499938964844,0.0184464249759912,-4300.947265625,304.07598876953125,0.3837040960788727,0.050000000745058,0.2475189566612243,289.7195739746094,291.1499938964844,258.3500671386719,257.7442321777344,279.15057373046875,292.7043151855469,289.7222900390625,1.0,0.4600975215435028,0.5760514140129089,0.5760514140129089,1.0,1.0,-2.1087257862091064,0.8325749039649963,1.2761509418487549,0.3456246256828308,0.0,0.0,1.0,149.37835693359375,151.0,76.89317321777344,-22562.365234375,1069.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.35711669921875,306.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.83203125,24480.0,0.0,0.0,0.53334641456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.9973535017925315e-05,0.0,0.0005412788596004,0.0,0.0,418.1967468261719,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
371760,292.6630554199219,297.1499938964844,293.1499938964844,0.2880114912986755,-5355.3837890625,304.121826171875,0.7839329242706299,0.3399387300014496,0.3084002435207367,292.5428161621094,297.1499938964844,293.1499938964844,0.4129967093467712,-7483.86962890625,304.10357666015625,0.8599350452423096,0.4543092250823974,0.431521326303482,292.60675048828125,297.1499938964844,293.1499938964844,0.4168871939182281,-5565.1826171875,304.1111145019531,0.8617129921913147,0.456903338432312,0.3207212090492248,292.5162353515625,297.1499938964844,293.1499938964844,0.4497745633125305,-7999.7763671875,304.0993957519531,0.8794545531272888,0.4863210618495941,0.4614039659500122,292.7176208496094,297.1499938964844,293.1499938964844,0.0185873601585626,-4306.87158203125,304.12469482421875,0.3828984797000885,0.050000000745058,0.2477203160524368,289.75909423828125,291.1499938964844,258.3690185546875,257.7681884765625,279.1512451171875,292.7167663574219,289.7635192871094,1.0,0.4629524052143097,0.5761637091636658,0.5761637091636658,1.0,1.0,-2.124309778213501,0.8396074771881104,1.2847024202346802,0.3492804765701294,0.0,0.0,1.0,150.8814239501953,154.0,94.65497589111328,-22845.470703125,1090.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4770202636719,307.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.373046875,24480.0,0.0,0.0,0.5376104712486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.580926537513733,-2.0640385628212243e-05,0.0,0.000545606308151,0.0,0.0,439.3140563964844,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
371820,292.7024841308594,297.1499938964844,293.1499938964844,0.2920806109905243,-5413.26318359375,304.1243591308594,0.7855919003486633,0.3442788422107696,0.312499463558197,292.5818176269531,297.1499938964844,293.1499938964844,0.4207083880901336,-7590.8720703125,304.1060791015625,0.8626749515533447,0.4617835283279419,0.4387692809104919,292.6430358886719,297.1499938964844,293.1499938964844,0.423319548368454,-5630.8916015625,304.1132507324219,0.8637700080871582,0.4633085429668426,0.3253156244754791,292.55499267578125,297.1499938964844,293.1499938964844,0.4583735167980194,-8116.84716796875,304.101806640625,0.8824456334114075,0.4945167601108551,0.469312846660614,292.7425231933594,297.1499938964844,293.1499938964844,0.0206882711499929,-4535.224609375,304.1449890136719,0.3930616378784179,0.0543638132512569,0.2614921331405639,289.798828125,291.1499938964844,258.40838623046875,257.8183288574219,279.1485900878906,292.7416076660156,289.7989807128906,1.0,0.4703792035579681,0.5759561061859131,0.5759561061859131,1.0,1.0,-2.169474124908448,0.8595569729804993,1.3099170923233032,0.3591644465923309,0.0,0.0,1.0,153.84207153320312,157.0,51.26314926147461,-23319.2421875,1148.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68280029296875,307.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.310546875,24480.0,0.0,0.0,0.5458126664161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588736891746521,1.5887577533721924,-2.084537300106604e-05,0.0,0.0005539304693229,0.0,0.0,445.8748474121094,0.0,0.0,0.0,0.8674227595329285,4.0,0.0,1.0
371880,292.7024841308594,297.1499938964844,293.1499938964844,0.2920806109905243,-5413.26318359375,304.1243591308594,0.7855919003486633,0.3442788422107696,0.312499463558197,292.5818176269531,297.1499938964844,293.1499938964844,0.4207083880901336,-7590.8720703125,304.1060791015625,0.8626749515533447,0.4617835283279419,0.4387692809104919,292.6430358886719,297.1499938964844,293.1499938964844,0.423319548368454,-5630.8916015625,304.1132507324219,0.8637700080871582,0.4633085429668426,0.3253156244754791,292.55499267578125,297.1499938964844,293.1499938964844,0.4583735167980194,-8116.84716796875,304.101806640625,0.8824456334114075,0.4945167601108551,0.469312846660614,292.7425231933594,297.1499938964844,293.1499938964844,0.0206882711499929,-4535.224609375,304.1449890136719,0.3930616378784179,0.0543638132512569,0.2614921331405639,289.798828125,291.1499938964844,258.40838623046875,257.8183288574219,279.1485900878906,292.7416076660156,289.7989807128906,1.0,0.4703792035579681,0.5759561061859131,0.5759561061859131,1.0,1.0,-2.169474124908448,0.8595569729804993,1.3099170923233032,0.3591644465923309,0.0,0.0,1.0,153.84207153320312,157.0,51.26314926147461,-23319.2421875,1148.4989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68280029296875,307.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.310546875,24480.0,0.0,0.0,0.5458126664161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588736891746521,1.5887577533721924,-2.084537300106604e-05,0.0,0.0005539304693229,0.0,0.0,445.8748474121094,0.0,0.0,0.0,0.8674227595329285,4.0,0.0,1.0
371940,292.7398681640625,297.1499938964844,293.1499938964844,0.2967646718025207,-5481.2177734375,304.1250915527344,0.7869390249252319,0.3480305671691894,0.3160255253314972,292.6190795898437,297.1499938964844,293.1499938964844,0.4295265972614288,-7714.64892578125,304.10601806640625,0.8651868104934692,0.4686200320720672,0.4453887641429901,292.6774597167969,297.1499938964844,293.1499938964844,0.4309679567813873,-5710.23974609375,304.1127319335937,0.8656696677207947,0.4691720008850097,0.3295141756534576,292.591796875,297.1499938964844,293.1499938964844,0.4682818055152893,-8253.2568359375,304.1013488769531,0.8852449059486389,0.5021241307258606,0.4766401350498199,292.7726135253906,297.1499938964844,293.1499938964844,0.024146543815732,-4908.525390625,304.1410522460937,0.4060340821743011,0.0585938394069671,0.2825070321559906,289.78228759765625,291.1499938964844,258.4495849609375,257.8711242675781,279.1480712890625,292.7716064453125,289.7810363769531,1.0,0.4782688617706299,0.5756978988647461,0.5756978988647461,1.0,1.0,-2.2207534313201904,0.8821178078651428,1.3386355638504028,0.3706142902374267,0.0,0.0,1.0,156.84190368652344,160.0,-5.2167558670043945,-23762.96875,1215.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8275451660156,307.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5539293885231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005621679010801,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372000,292.7398681640625,297.1499938964844,293.1499938964844,0.2967646718025207,-5481.2177734375,304.1250915527344,0.7869390249252319,0.3480305671691894,0.3160255253314972,292.6190795898437,297.1499938964844,293.1499938964844,0.4295265972614288,-7714.64892578125,304.10601806640625,0.8651868104934692,0.4686200320720672,0.4453887641429901,292.6774597167969,297.1499938964844,293.1499938964844,0.4309679567813873,-5710.23974609375,304.1127319335937,0.8656696677207947,0.4691720008850097,0.3295141756534576,292.591796875,297.1499938964844,293.1499938964844,0.4682818055152893,-8253.2568359375,304.1013488769531,0.8852449059486389,0.5021241307258606,0.4766401350498199,292.7726135253906,297.1499938964844,293.1499938964844,0.024146543815732,-4908.525390625,304.1410522460937,0.4060340821743011,0.0585938394069671,0.2825070321559906,289.78228759765625,291.1499938964844,258.4495849609375,257.8711242675781,279.1480712890625,292.7716064453125,289.7810363769531,1.0,0.4782688617706299,0.5756978988647461,0.5756978988647461,1.0,1.0,-2.2207534313201904,0.8821178078651428,1.3386355638504028,0.3706142902374267,0.0,0.0,1.0,156.84190368652344,160.0,-5.2167558670043945,-23762.96875,1215.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8275451660156,307.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5539293885231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005621679010801,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372060,292.7751770019531,297.1499938964844,293.1499938964844,0.300547182559967,-5535.2021484375,304.1270446777344,0.7876341938972473,0.3512596487998962,0.3190946280956268,292.6548767089844,297.1499938964844,293.1499938964844,0.4371649920940399,-7820.1728515625,304.10791015625,0.8670254349708557,0.4748109579086303,0.4514219164848327,292.7103271484375,297.1499938964844,293.1499938964844,0.43752121925354,-5777.10400390625,304.1141967773437,0.8669562935829163,0.4744759202003479,0.3333390355110168,292.6270446777344,297.1499938964844,293.1499938964844,0.477009117603302,-8371.53125,304.1029663085937,0.8873761296272278,0.5091209411621094,0.4834161698818207,292.8040771484375,297.1499938964844,293.1499938964844,0.0273227076977491,-5175.6455078125,304.1391296386719,0.4144147038459778,0.0617800317704677,0.2981198728084564,289.7821655273437,291.1499938964844,258.4923095703125,257.9262390136719,279.1503601074219,292.8030700683594,289.78131103515625,1.0,0.485182374715805,0.5758407115936279,0.5758407115936279,1.0,1.0,-2.263178586959839,0.9011723399162292,1.3620061874389648,0.3804095685482025,0.0,0.0,1.0,159.85826110839844,163.0,-6.633592128753662,-24216.20703125,1274.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9137268066406,307.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.078125,25560.0,0.0,0.0,0.5621747970581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211190223693848,1.621140718460083,-2.1703788661398e-05,0.0,0.0005705359508283,0.0,0.0,473.6984558105469,0.0,0.0,0.0,0.8852128386497498,4.0,0.0,1.0
372120,292.7751770019531,297.1499938964844,293.1499938964844,0.300547182559967,-5535.2021484375,304.1270446777344,0.7876341938972473,0.3512596487998962,0.3190946280956268,292.6548767089844,297.1499938964844,293.1499938964844,0.4371649920940399,-7820.1728515625,304.10791015625,0.8670254349708557,0.4748109579086303,0.4514219164848327,292.7103271484375,297.1499938964844,293.1499938964844,0.43752121925354,-5777.10400390625,304.1141967773437,0.8669562935829163,0.4744759202003479,0.3333390355110168,292.6270446777344,297.1499938964844,293.1499938964844,0.477009117603302,-8371.53125,304.1029663085937,0.8873761296272278,0.5091209411621094,0.4834161698818207,292.8040771484375,297.1499938964844,293.1499938964844,0.0273227076977491,-5175.6455078125,304.1391296386719,0.4144147038459778,0.0617800317704677,0.2981198728084564,289.7821655273437,291.1499938964844,258.4923095703125,257.9262390136719,279.1503601074219,292.8030700683594,289.78131103515625,1.0,0.485182374715805,0.5758407115936279,0.5758407115936279,1.0,1.0,-2.263178586959839,0.9011723399162292,1.3620061874389648,0.3804095685482025,0.0,0.0,1.0,159.85826110839844,163.0,-6.633592128753662,-24216.20703125,1274.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9137268066406,307.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.078125,25560.0,0.0,0.0,0.5621747970581055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211190223693848,1.621140718460083,-2.1703788661398e-05,0.0,0.0005705359508283,0.0,0.0,473.6984558105469,0.0,0.0,0.0,0.8852128386497498,4.0,0.0,1.0
