time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8085327148437,297.1499938964844,293.1499938964844,0.3043842017650604,-5590.37451171875,304.1282958984375,0.7878004908561707,0.3539929986000061,0.3217167854309082,292.6891784667969,297.1499938964844,293.1499938964844,0.4449793696403503,-7928.3193359375,304.1089172363281,0.868315577507019,0.480399876832962,0.4568783044815063,292.74151611328125,297.1499938964844,293.1499938964844,0.4443568885326385,-5847.10400390625,304.11474609375,0.8677648305892944,0.479287326335907,0.3368095159530639,292.6605834960937,297.1499938964844,293.1499938964844,0.4860323965549469,-8493.974609375,304.1036071777344,0.8889759182929993,0.5155634880065918,0.4896562099456787,292.83447265625,297.1499938964844,293.1499938964844,0.0299107991158962,-5402.87255859375,304.1384582519531,0.4208725392818451,0.064375139772892,0.3107083439826965,289.7587280273437,291.1499938964844,258.5362854003906,257.9833374023437,279.1530456542969,292.83355712890625,289.7574768066406,1.0,0.4914236962795257,0.5762807726860046,0.5762807726860046,1.0,1.0,-2.299671173095703,0.9179121255874634,1.3817591667175293,0.3891492784023285,0.0,0.0,1.0,162.87173461914062,166.0,-26.24466896057129,-24522.923828125,1329.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9949035644531,307.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,25522.142578125,25560.0,0.0,0.0,0.5701476335525513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248817443847656,1.6249035596847534,-2.180465526180342e-05,0.0,0.0005786273977719,0.0,0.0,477.0045471191406,0.0,0.0,0.0,0.8870859742164612,4.0,0.0,1.0
372240,292.8085327148437,297.1499938964844,293.1499938964844,0.3043842017650604,-5590.37451171875,304.1282958984375,0.7878004908561707,0.3539929986000061,0.3217167854309082,292.6891784667969,297.1499938964844,293.1499938964844,0.4449793696403503,-7928.3193359375,304.1089172363281,0.868315577507019,0.480399876832962,0.4568783044815063,292.74151611328125,297.1499938964844,293.1499938964844,0.4443568885326385,-5847.10400390625,304.11474609375,0.8677648305892944,0.479287326335907,0.3368095159530639,292.6605834960937,297.1499938964844,293.1499938964844,0.4860323965549469,-8493.974609375,304.1036071777344,0.8889759182929993,0.5155634880065918,0.4896562099456787,292.83447265625,297.1499938964844,293.1499938964844,0.0299107991158962,-5402.87255859375,304.1384582519531,0.4208725392818451,0.064375139772892,0.3107083439826965,289.7587280273437,291.1499938964844,258.5362854003906,257.9833374023437,279.1530456542969,292.83355712890625,289.7574768066406,1.0,0.4914236962795257,0.5762807726860046,0.5762807726860046,1.0,1.0,-2.299671173095703,0.9179121255874634,1.3817591667175293,0.3891492784023285,0.0,0.0,1.0,162.87173461914062,166.0,-26.24466896057129,-24522.923828125,1329.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9949035644531,307.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,25522.142578125,25560.0,0.0,0.0,0.5701476335525513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248817443847656,1.6249035596847534,-2.180465526180342e-05,0.0,0.0005786273977719,0.0,0.0,477.0045471191406,0.0,0.0,0.0,0.8870859742164612,4.0,0.0,1.0
372300,292.8244934082031,297.1499938964844,293.1499938964844,0.3061535358428955,-5615.72607421875,304.1290283203125,0.7877110838890076,0.3551812469959259,0.3228685855865478,292.7057189941406,297.1499938964844,293.1499938964844,0.4487175047397613,-7979.78076171875,304.1095886230469,0.8687857985496521,0.4829851388931274,0.4594079256057739,292.7564392089844,297.1499938964844,293.1499938964844,0.4476527273654938,-5880.69775390625,304.1151733398437,0.8680242896080017,0.4815306365489959,0.3384296298027038,292.6766967773437,297.1499938964844,293.1499938964844,0.4904056787490845,-8553.005859375,304.1040954589844,0.8896116614341736,0.5185987949371338,0.4925981760025024,292.8489990234375,297.1499938964844,293.1499938964844,0.0310934484004974,-5504.126953125,304.138427734375,0.4236325025558471,0.0655193403363227,0.3162470459938049,289.74578857421875,291.1499938964844,258.5586853027344,258.0124816894531,279.1542663574219,292.8481140136719,289.7445678710937,1.0,0.494349330663681,0.5765864849090576,0.5765864849090576,1.0,1.0,-2.3162283897399902,0.925624668598175,1.3906036615371704,0.3932247459888458,0.0,0.0,1.0,164.37721252441406,166.0,-30.64037322998047,-24663.447265625,1354.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0395812988281,307.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.21484375,26640.0,0.0,0.0,0.5739659667015076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254887580871582,1.625510573387146,-2.1820951587869782e-05,0.0,0.0005825025145895,0.0,0.0,477.5393676757813,0.0,0.0,0.0,0.9023882150650024,4.0,0.0,1.0
372360,292.84002685546875,297.1499938964844,293.1499938964844,0.3073135912418365,-5631.64111328125,304.1307373046875,0.7875157594680786,0.3562542796134949,0.3239181339740753,292.7218933105469,297.1499938964844,293.1499938964844,0.4516051411628723,-8018.42724609375,304.1116943359375,0.869149923324585,0.4854350388050079,0.4618119895458221,292.7709350585937,297.1499938964844,293.1499938964844,0.4501331150531769,-5905.20703125,304.11700439453125,0.8681977391242981,0.4836682379245758,0.3399783670902252,292.6923828125,297.1499938964844,293.1499938964844,0.4938852488994598,-8598.77734375,304.10614013671875,0.8901491761207581,0.5215129852294922,0.4954290986061096,292.8630065917969,297.1499938964844,293.1499938964844,0.0321353115141391,-5590.8408203125,304.1386413574219,0.4261431992053985,0.0665818601846695,0.3213958144187927,289.752685546875,291.1499938964844,258.5813293457031,258.0419921875,279.1553649902344,292.8621520996094,289.753173828125,1.0,0.4971616566181183,0.5769392251968384,0.5769392251968384,1.0,1.0,-2.33182430267334,0.9329613447189332,1.3988629579544067,0.3971328139305115,0.0,0.0,1.0,165.88218688964844,169.0,-5.331118583679199,-24888.19140625,1379.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07373046875,307.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3203125,26640.0,0.0,0.0,0.5778096914291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650470495223999,1.650493025779724,-2.2496826204587705e-05,0.0,0.000586403417401,0.0,0.0,499.8971862792969,0.0,0.0,0.0,0.9014629125595092,4.0,0.0,1.0
372420,292.86962890625,297.1499938964844,293.1499938964844,0.3098486065864563,-5667.3115234375,304.1329345703125,0.7868368029594421,0.3581031560897827,0.3257331848144531,292.7530212402344,297.1499938964844,293.1499938964844,0.4577446579933166,-8101.69140625,304.1142272949219,0.8695800304412842,0.4899658560752868,0.4662574529647827,292.7986755371094,297.1499938964844,293.1499938964844,0.4555450081825256,-5959.56689453125,304.11895751953125,0.8682985305786133,0.4876489043235779,0.3428638875484466,292.72247314453125,297.1499938964844,293.1499938964844,0.5013140439987183,-8697.650390625,304.1083374023437,0.8909426927566528,0.5270000696182251,0.5007599592208862,292.8894348144531,297.1499938964844,293.1499938964844,0.0341272950172424,-5756.06005859375,304.1390991210937,0.4304980337619781,0.0684934258460998,0.3306917548179626,289.7449035644531,291.1499938964844,258.6270751953125,258.10186767578125,279.15728759765625,292.8886413574219,289.7443542480469,1.0,0.5024763345718384,0.5777653455734253,0.5777653455734253,1.0,1.0,-2.360384225845337,0.9465965628623962,1.4137877225875854,0.4044825136661529,0.0,0.0,1.0,168.89089965820312,172.0,-11.77765655517578,-25153.21484375,1426.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1458435058594,307.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.240234375,26640.0,0.0,0.0,0.5852541327476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657785177230835,1.6578078269958496,-2.269667311338708e-05,0.0,0.0005939585389569,0.0,0.0,506.5731506347656,0.0,0.0,0.0,0.905100405216217,4.0,0.0,1.0
372480,292.86962890625,297.1499938964844,293.1499938964844,0.3098486065864563,-5667.3115234375,304.1329345703125,0.7868368029594421,0.3581031560897827,0.3257331848144531,292.7530212402344,297.1499938964844,293.1499938964844,0.4577446579933166,-8101.69140625,304.1142272949219,0.8695800304412842,0.4899658560752868,0.4662574529647827,292.7986755371094,297.1499938964844,293.1499938964844,0.4555450081825256,-5959.56689453125,304.11895751953125,0.8682985305786133,0.4876489043235779,0.3428638875484466,292.72247314453125,297.1499938964844,293.1499938964844,0.5013140439987183,-8697.650390625,304.1083374023437,0.8909426927566528,0.5270000696182251,0.5007599592208862,292.8894348144531,297.1499938964844,293.1499938964844,0.0341272950172424,-5756.06005859375,304.1390991210937,0.4304980337619781,0.0684934258460998,0.3306917548179626,289.7449035644531,291.1499938964844,258.6270751953125,258.10186767578125,279.15728759765625,292.8886413574219,289.7443542480469,1.0,0.5024763345718384,0.5777653455734253,0.5777653455734253,1.0,1.0,-2.360384225845337,0.9465965628623962,1.4137877225875854,0.4044825136661529,0.0,0.0,1.0,168.89089965820312,172.0,-11.77765655517578,-25153.21484375,1426.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1458435058594,307.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.240234375,26640.0,0.0,0.0,0.5852541327476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657785177230835,1.6578078269958496,-2.269667311338708e-05,0.0,0.0005939585389569,0.0,0.0,506.5731506347656,0.0,0.0,0.0,0.905100405216217,4.0,0.0,1.0
372540,292.89703369140625,297.1499938964844,293.1499938964844,0.3121315240859985,-5699.4462890625,304.1347961425781,0.7858677506446838,0.3596464991569519,0.3272579312324524,292.7823181152344,297.1499938964844,293.1499938964844,0.4635472595691681,-8180.17578125,304.1164855957031,0.8696855306625366,0.4940807521343231,0.4702982604503631,292.8246459960937,297.1499938964844,293.1499938964844,0.4607068598270416,-6011.30810546875,304.1206970214844,0.8681244850158691,0.4912799894809723,0.3455033302307129,292.7508544921875,297.1499938964844,293.1499938964844,0.5084417462348938,-8792.208984375,304.1103515625,0.8914169073104858,0.5320777893066406,0.5057008266448975,292.9137268066406,297.1499938964844,293.1499938964844,0.0359226390719413,-5903.42333984375,304.1397399902344,0.4340689778327942,0.0701602101325988,0.3388532400131225,289.7325744628906,291.1499938964844,258.6733703613281,258.1625671386719,279.15875244140625,292.9130249023437,289.7320861816406,1.0,0.5074383020401001,0.578717827796936,0.578717827796936,1.0,1.0,-2.385982751846313,0.9590529203414916,1.4269298315048218,0.4113005101680755,0.0,0.0,1.0,171.89817810058594,175.0,-15.123071670532228,-25391.66015625,1470.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23614501953125,307.5795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.376953125,27720.0,0.0,0.0,0.5921916961669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595357656478882,1.6595585346221924,-2.274463440699037e-05,0.0,0.0006009992794133,0.0,0.0,508.1796875,0.0,0.0,0.0,0.9209709763526917,4.0,0.0,1.0
372600,292.89703369140625,297.1499938964844,293.1499938964844,0.3121315240859985,-5699.4462890625,304.1347961425781,0.7858677506446838,0.3596464991569519,0.3272579312324524,292.7823181152344,297.1499938964844,293.1499938964844,0.4635472595691681,-8180.17578125,304.1164855957031,0.8696855306625366,0.4940807521343231,0.4702982604503631,292.8246459960937,297.1499938964844,293.1499938964844,0.4607068598270416,-6011.30810546875,304.1206970214844,0.8681244850158691,0.4912799894809723,0.3455033302307129,292.7508544921875,297.1499938964844,293.1499938964844,0.5084417462348938,-8792.208984375,304.1103515625,0.8914169073104858,0.5320777893066406,0.5057008266448975,292.9137268066406,297.1499938964844,293.1499938964844,0.0359226390719413,-5903.42333984375,304.1397399902344,0.4340689778327942,0.0701602101325988,0.3388532400131225,289.7325744628906,291.1499938964844,258.6733703613281,258.1625671386719,279.15875244140625,292.9130249023437,289.7320861816406,1.0,0.5074383020401001,0.578717827796936,0.578717827796936,1.0,1.0,-2.385982751846313,0.9590529203414916,1.4269298315048218,0.4113005101680755,0.0,0.0,1.0,171.89817810058594,175.0,-15.123071670532228,-25391.66015625,1470.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23614501953125,307.5795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.376953125,27720.0,0.0,0.0,0.5921916961669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595357656478882,1.6595585346221924,-2.274463440699037e-05,0.0,0.0006009992794133,0.0,0.0,508.1796875,0.0,0.0,0.0,0.9209709763526917,4.0,0.0,1.0
372660,292.9223937988281,297.1499938964844,293.1499938964844,0.3133301138877868,-5715.19140625,304.1378173828125,0.7846551537513733,0.3609072566032409,0.3285329341888428,292.8099365234375,297.1499938964844,293.1499938964844,0.4677534103393554,-8235.30859375,304.1205749511719,0.8695028424263,0.4977973699569702,0.4739681780338287,292.8490905761719,297.1499938964844,293.1499938964844,0.464341789484024,-6046.501953125,304.1243591308594,0.8676963448524475,0.4945625066757202,0.3479041457176208,292.7776794433594,297.1499938964844,293.1499938964844,0.5138636827468872,-8862.185546875,304.1144714355469,0.8915954828262329,0.5367486476898193,0.510263979434967,292.93609619140625,297.1499938964844,293.1499938964844,0.0373907573521137,-6021.0009765625,304.1407165527344,0.4369410276412964,0.0716139450669288,0.3460418283939361,289.75146484375,291.1499938964844,258.7198791503906,258.2237854003906,279.159912109375,292.9354248046875,289.7518005371094,1.0,0.5120803713798523,0.5797698497772217,0.5797698497772217,1.0,1.0,-2.4089272022247314,0.9704352617263794,1.438491940498352,0.4176307618618011,0.0,0.0,1.0,174.90481567382812,178.0,10.553936004638672,-25715.06640625,1512.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3114013671875,307.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.5989434123039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.0006078514270484,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
372720,292.9223937988281,297.1499938964844,293.1499938964844,0.3133301138877868,-5715.19140625,304.1378173828125,0.7846551537513733,0.3609072566032409,0.3285329341888428,292.8099365234375,297.1499938964844,293.1499938964844,0.4677534103393554,-8235.30859375,304.1205749511719,0.8695028424263,0.4977973699569702,0.4739681780338287,292.8490905761719,297.1499938964844,293.1499938964844,0.464341789484024,-6046.501953125,304.1243591308594,0.8676963448524475,0.4945625066757202,0.3479041457176208,292.7776794433594,297.1499938964844,293.1499938964844,0.5138636827468872,-8862.185546875,304.1144714355469,0.8915954828262329,0.5367486476898193,0.510263979434967,292.93609619140625,297.1499938964844,293.1499938964844,0.0373907573521137,-6021.0009765625,304.1407165527344,0.4369410276412964,0.0716139450669288,0.3460418283939361,289.75146484375,291.1499938964844,258.7198791503906,258.2237854003906,279.159912109375,292.9354248046875,289.7518005371094,1.0,0.5120803713798523,0.5797698497772217,0.5797698497772217,1.0,1.0,-2.4089272022247314,0.9704352617263794,1.438491940498352,0.4176307618618011,0.0,0.0,1.0,174.90481567382812,178.0,10.553936004638672,-25715.06640625,1512.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3114013671875,307.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.5989434123039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.0006078514270484,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
372780,292.9459533691406,297.1499938964844,293.1499938964844,0.3146370351314544,-5733.1259765625,304.1396789550781,0.7832136154174805,0.3618945777416229,0.3295642137527466,292.8359375,297.1499938964844,293.1499938964844,0.4721045792102813,-8293.2705078125,304.12310791015625,0.869053065776825,0.5011395215988159,0.4772821068763733,292.8720092773437,297.1499938964844,293.1499938964844,0.4681890904903412,-6084.478515625,304.12646484375,0.8670393824577332,0.4975355267524719,0.3500833213329315,292.8029479980469,297.1499938964844,293.1499938964844,0.5194819569587708,-8935.646484375,304.116943359375,0.8915047645568848,0.5410524606704712,0.5144726634025574,292.9565734863281,297.1499938964844,293.1499938964844,0.0387483797967433,-6130.41943359375,304.1415405273437,0.4391708672046661,0.0728751048445701,0.3523559868335724,289.75341796875,291.1499938964844,258.766357421875,258.2850646972656,279.16082763671875,292.9559936523437,289.7535400390625,1.0,0.5164251327514648,0.5809022188186646,0.5809022188186646,1.0,1.0,-2.4294087886810303,0.9808053970336914,1.448603272438049,0.4234941601753235,0.0,0.0,1.0,177.91087341308594,181.0,4.665948390960693,-25928.15625,1551.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.399169921875,307.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.4296875,27720.0,0.0,0.0,0.6052489876747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923447847366333,1.6923683881759644,-2.36528449022444e-05,0.0,0.0006142508354969,0.0,0.0,538.9197998046875,0.0,0.0,0.0,0.9239052534103394,4.0,0.0,1.0
372840,292.9459533691406,297.1499938964844,293.1499938964844,0.3146370351314544,-5733.1259765625,304.1396789550781,0.7832136154174805,0.3618945777416229,0.3295642137527466,292.8359375,297.1499938964844,293.1499938964844,0.4721045792102813,-8293.2705078125,304.12310791015625,0.869053065776825,0.5011395215988159,0.4772821068763733,292.8720092773437,297.1499938964844,293.1499938964844,0.4681890904903412,-6084.478515625,304.12646484375,0.8670393824577332,0.4975355267524719,0.3500833213329315,292.8029479980469,297.1499938964844,293.1499938964844,0.5194819569587708,-8935.646484375,304.116943359375,0.8915047645568848,0.5410524606704712,0.5144726634025574,292.9565734863281,297.1499938964844,293.1499938964844,0.0387483797967433,-6130.41943359375,304.1415405273437,0.4391708672046661,0.0728751048445701,0.3523559868335724,289.75341796875,291.1499938964844,258.766357421875,258.2850646972656,279.16082763671875,292.9559936523437,289.7535400390625,1.0,0.5164251327514648,0.5809022188186646,0.5809022188186646,1.0,1.0,-2.4294087886810303,0.9808053970336914,1.448603272438049,0.4234941601753235,0.0,0.0,1.0,177.91087341308594,181.0,4.665948390960693,-25928.15625,1551.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.399169921875,307.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.4296875,27720.0,0.0,0.0,0.6052489876747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923447847366333,1.6923683881759644,-2.36528449022444e-05,0.0,0.0006142508354969,0.0,0.0,538.9197998046875,0.0,0.0,0.0,0.9239052534103394,4.0,0.0,1.0
372900,292.9571838378906,297.1499938964844,293.1499938964844,0.3151741921901703,-5740.44140625,304.1405944824219,0.7824059128761292,0.3622741997241974,0.3299837410449981,292.848388671875,297.1499938964844,293.1499938964844,0.4741166830062866,-8319.9921875,304.12432861328125,0.8687325716018677,0.5026664733886719,0.4788074493408203,292.8829345703125,297.1499938964844,293.1499938964844,0.4699848890304565,-6102.16650390625,304.1274719238281,0.8666342496871948,0.4989126920700073,0.3510971665382385,292.8150329589844,297.1499938964844,293.1499938964844,0.522137463092804,-8970.2783203125,304.1181030273437,0.8913682699203491,0.5430742502212524,0.516454815864563,292.9661560058594,297.1499938964844,293.1499938964844,0.0393633171916008,-6179.89453125,304.1419677734375,0.4400616288185119,0.0734388679265976,0.3552103638648987,289.7542419433594,291.1499938964844,258.7895202636719,258.3156433105469,279.1612243652344,292.9656066894531,289.7544250488281,1.0,0.5184911489486694,0.5814937353134155,0.5814937353134155,1.0,1.0,-2.438774585723877,0.9856263399124146,1.4531482458114624,0.4262568056583404,0.0,0.0,1.0,179.41378784179688,181.0,3.808803796768189,-26029.431640625,1569.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44927978515625,307.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.608198344707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.000617244048044,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
372960,292.9681396484375,297.1499938964844,293.1499938964844,0.3151224851608276,-5738.7333984375,304.14239501953125,0.7815348505973816,0.3625664114952087,0.3303313255310058,292.860595703125,297.1499938964844,293.1499938964844,0.4752701222896576,-8334.0703125,304.1269226074219,0.8683468699455261,0.5040886402130127,0.4802407324314117,292.8935241699219,297.1499938964844,293.1499938964844,0.4709585011005401,-6110.884765625,304.1298217773437,0.8661797642707825,0.500213623046875,0.3520614802837372,292.8268127441406,297.1499938964844,293.1499938964844,0.5238772034645081,-8991.6787109375,304.1207580566406,0.8911731243133545,0.5450063943862915,0.5183573365211487,292.9753723144531,297.1499938964844,293.1499938964844,0.0398473516106605,-6217.39501953125,304.1425476074219,0.4408142864704132,0.0739612355828285,0.3578794598579407,289.7747802734375,291.1499938964844,258.81256103515625,258.3460998535156,279.1615905761719,292.9748229980469,289.77642822265625,1.0,0.5204871296882629,0.582100510597229,0.582100510597229,1.0,1.0,-2.447565793991089,0.9902058839797974,1.4573599100112915,0.4289070963859558,0.0,0.0,1.0,180.91671752929688,184.0,30.019546508789062,-26216.38671875,1587.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4889831542969,307.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6111615896224976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006202513468451,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
373020,292.9892578125,297.1499938964844,293.1499938964844,0.315327912569046,-5740.6318359375,304.1445617675781,0.7795860171318054,0.362889289855957,0.3307890594005584,292.88427734375,297.1499938964844,293.1499938964844,0.4780659675598144,-8370.287109375,304.1299133300781,0.8673678040504456,0.5066205263137817,0.482808917760849,292.9137878417969,297.1499938964844,293.1499938964844,0.4734948873519897,-6135.3173828125,304.1322937011719,0.8651180267333984,0.5026005506515503,0.3538349270820617,292.8493957519531,297.1499938964844,293.1499938964844,0.5279740691184998,-9044.259765625,304.1236572265625,0.8906018137931824,0.5486140847206116,0.5219134092330933,292.9926147460937,297.1499938964844,293.1499938964844,0.0408074520528316,-6293.5048828125,304.1434326171875,0.4419148862361908,0.074885182082653,0.3626749813556671,289.79248046875,291.1499938964844,258.85821533203125,258.406494140625,279.1622314453125,292.9921264648437,289.7931823730469,1.0,0.5242645144462585,0.5833572745323181,0.5833572745323181,1.0,1.0,-2.463367223739624,0.998611330986023,1.464755892753601,0.433850884437561,0.0,0.0,1.0,183.92251586914065,187.0,23.88844871520996,-26411.046875,1621.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5714111328125,307.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.6168205142021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546387066948228e-05,0.0,0.0006259944057092,0.0,0.0,569.7451782226562,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
373080,292.9892578125,297.1499938964844,293.1499938964844,0.315327912569046,-5740.6318359375,304.1445617675781,0.7795860171318054,0.362889289855957,0.3307890594005584,292.88427734375,297.1499938964844,293.1499938964844,0.4780659675598144,-8370.287109375,304.1299133300781,0.8673678040504456,0.5066205263137817,0.482808917760849,292.9137878417969,297.1499938964844,293.1499938964844,0.4734948873519897,-6135.3173828125,304.1322937011719,0.8651180267333984,0.5026005506515503,0.3538349270820617,292.8493957519531,297.1499938964844,293.1499938964844,0.5279740691184998,-9044.259765625,304.1236572265625,0.8906018137931824,0.5486140847206116,0.5219134092330933,292.9926147460937,297.1499938964844,293.1499938964844,0.0408074520528316,-6293.5048828125,304.1434326171875,0.4419148862361908,0.074885182082653,0.3626749813556671,289.79248046875,291.1499938964844,258.85821533203125,258.406494140625,279.1622314453125,292.9921264648437,289.7931823730469,1.0,0.5242645144462585,0.5833572745323181,0.5833572745323181,1.0,1.0,-2.463367223739624,0.998611330986023,1.464755892753601,0.433850884437561,0.0,0.0,1.0,183.92251586914065,187.0,23.88844871520996,-26411.046875,1621.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5714111328125,307.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.6168205142021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546387066948228e-05,0.0,0.0006259944057092,0.0,0.0,569.7451782226562,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
373140,293.0091857910156,297.1499938964844,293.1499938964844,0.3153099715709686,-5739.53271484375,304.1463928222656,0.7774069309234619,0.3629153072834015,0.3309714794158935,292.9068298339844,297.1499938964844,293.1499938964844,0.4805672764778137,-8402.7421875,304.1324462890625,0.8661491274833679,0.508776068687439,0.4850182831287384,292.9327697753906,297.1499938964844,293.1499938964844,0.4758820831775665,-6158.46044921875,304.1342163085937,0.8638894557952881,0.5047364830970764,0.3554316461086273,292.8706359863281,297.1499938964844,293.1499938964844,0.5318658947944641,-9094.3857421875,304.1259460449219,0.889826774597168,0.5519173741340637,0.5251796841621399,293.0084533691406,297.1499938964844,293.1499938964844,0.0416419543325901,-6359.83935546875,304.14422607421875,0.4425216913223266,0.075659804046154,0.3667965233325958,289.8049011230469,291.1499938964844,258.903076171875,258.4658203125,279.1627502441406,293.0080261230469,289.8056030273437,1.0,0.5277845859527588,0.5846574306488037,0.5846574306488037,1.0,1.0,-2.477036476135254,1.006103515625,1.4709330797195437,0.4383564889431,0.0,0.0,1.0,186.9277801513672,190.0,19.465126037597656,-26583.337890625,1652.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6688232421875,307.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.92578125,29880.0,0.0,0.0,0.6219694018363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256169319152832,-2.459133611409925e-05,0.0,0.0006312198238447,0.0,0.0,571.3108520507812,0.0,0.0,0.0,0.9570257663726808,4.0,0.0,1.0
373200,293.0091857910156,297.1499938964844,293.1499938964844,0.3153099715709686,-5739.53271484375,304.1463928222656,0.7774069309234619,0.3629153072834015,0.3309714794158935,292.9068298339844,297.1499938964844,293.1499938964844,0.4805672764778137,-8402.7421875,304.1324462890625,0.8661491274833679,0.508776068687439,0.4850182831287384,292.9327697753906,297.1499938964844,293.1499938964844,0.4758820831775665,-6158.46044921875,304.1342163085937,0.8638894557952881,0.5047364830970764,0.3554316461086273,292.8706359863281,297.1499938964844,293.1499938964844,0.5318658947944641,-9094.3857421875,304.1259460449219,0.889826774597168,0.5519173741340637,0.5251796841621399,293.0084533691406,297.1499938964844,293.1499938964844,0.0416419543325901,-6359.83935546875,304.14422607421875,0.4425216913223266,0.075659804046154,0.3667965233325958,289.8049011230469,291.1499938964844,258.903076171875,258.4658203125,279.1627502441406,293.0080261230469,289.8056030273437,1.0,0.5277845859527588,0.5846574306488037,0.5846574306488037,1.0,1.0,-2.477036476135254,1.006103515625,1.4709330797195437,0.4383564889431,0.0,0.0,1.0,186.9277801513672,190.0,19.465126037597656,-26583.337890625,1652.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6688232421875,307.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.92578125,29880.0,0.0,0.0,0.6219694018363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256169319152832,-2.459133611409925e-05,0.0,0.0006312198238447,0.0,0.0,571.3108520507812,0.0,0.0,0.0,0.9570257663726808,4.0,0.0,1.0
373260,293.02801513671875,297.1499938964844,293.1499938964844,0.3142804801464081,-5723.25244140625,304.1492614746094,0.7750315070152283,0.362667053937912,0.3309094905853271,292.92840576171875,297.1499938964844,293.1499938964844,0.4815498292446136,-8413.4453125,304.1365661621094,0.86471027135849,0.5105599761009216,0.4868841171264648,292.9506225585937,297.1499938964844,293.1499938964844,0.476896733045578,-6166.99462890625,304.1376953125,0.8625051975250244,0.5066161751747131,0.3568547368049621,292.8907775878906,297.1499938964844,293.1499938964844,0.5341936349868774,-9122.5234375,304.1299743652344,0.8888605833053589,0.5549120306968689,0.5281619429588318,293.0229797363281,297.1499938964844,293.1499938964844,0.0422099195420742,-6402.8193359375,304.14520263671875,0.4426880776882171,0.0762984231114387,0.3703056573867798,289.84539794921875,291.1499938964844,258.94683837890625,258.52374267578125,279.1630859375,293.02252197265625,289.8467102050781,1.0,0.5310633778572083,0.5859876275062561,0.5859876275062561,1.0,1.0,-2.4887142181396484,1.012728571891785,1.4759856462478638,0.4424410760402679,0.0,0.0,1.0,189.93276977539065,193.0,41.41388320922852,-26838.728515625,1681.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7478942871094,308.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.6269436478614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540100812911987,1.754035472869873,-2.5407964130863547e-05,0.0,0.0006362680578604,0.0,0.0,600.004150390625,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373320,293.02801513671875,297.1499938964844,293.1499938964844,0.3142804801464081,-5723.25244140625,304.1492614746094,0.7750315070152283,0.362667053937912,0.3309094905853271,292.92840576171875,297.1499938964844,293.1499938964844,0.4815498292446136,-8413.4453125,304.1365661621094,0.86471027135849,0.5105599761009216,0.4868841171264648,292.9506225585937,297.1499938964844,293.1499938964844,0.476896733045578,-6166.99462890625,304.1376953125,0.8625051975250244,0.5066161751747131,0.3568547368049621,292.8907775878906,297.1499938964844,293.1499938964844,0.5341936349868774,-9122.5234375,304.1299743652344,0.8888605833053589,0.5549120306968689,0.5281619429588318,293.0229797363281,297.1499938964844,293.1499938964844,0.0422099195420742,-6402.8193359375,304.14520263671875,0.4426880776882171,0.0762984231114387,0.3703056573867798,289.84539794921875,291.1499938964844,258.94683837890625,258.52374267578125,279.1630859375,293.02252197265625,289.8467102050781,1.0,0.5310633778572083,0.5859876275062561,0.5859876275062561,1.0,1.0,-2.4887142181396484,1.012728571891785,1.4759856462478638,0.4424410760402679,0.0,0.0,1.0,189.93276977539065,193.0,41.41388320922852,-26838.728515625,1681.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7478942871094,308.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.779296875,29880.0,0.0,0.0,0.6269436478614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540100812911987,1.754035472869873,-2.5407964130863547e-05,0.0,0.0006362680578604,0.0,0.0,600.004150390625,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373380,293.04571533203125,297.1499938964844,293.1499938964844,0.3134254515171051,-5710.16064453125,304.1509094238281,0.7724803686141968,0.3621673583984375,0.3306188285350799,292.9491271972656,297.1499938964844,293.1499938964844,0.4827514290809631,-8428.2041015625,304.1390380859375,0.8630571365356445,0.5119718313217163,0.4884001910686493,292.96734619140625,297.1499938964844,293.1499938964844,0.4782881736755371,-6180.1318359375,304.13946533203125,0.8609839081764221,0.508274257183075,0.3581176996231079,292.90972900390625,297.1499938964844,293.1499938964844,0.5368938446044922,-9156.8173828125,304.13214111328125,0.8877218961715698,0.5576337575912476,0.5308787822723389,293.03631591796875,297.1499938964844,293.1499938964844,0.0427419543266296,-6444.2392578125,304.1459045410156,0.4424599707126617,0.0768124461174011,0.3732524216175079,289.8672790527344,291.1499938964844,258.98931884765625,258.5798645019531,279.1632995605469,293.0354309082031,289.8682861328125,1.0,0.5341154336929321,0.5873269438743591,0.5873269438743591,1.0,1.0,-2.4985098838806152,1.0185109376907349,1.4799988269805908,0.4461025893688202,0.0,0.0,1.0,192.93739318847656,196.0,33.07741928100586,-26987.1015625,1707.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.836181640625,308.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.228515625,29880.0,0.0,0.0,0.6314957737922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572051286697388,1.7572306394577026,-2.550061617512256e-05,0.0,0.0006408879416994,0.0,0.0,603.2890625,0.0,0.0,0.0,0.9593048691749572,4.0,0.0,1.0
373440,293.04571533203125,297.1499938964844,293.1499938964844,0.3134254515171051,-5710.16064453125,304.1509094238281,0.7724803686141968,0.3621673583984375,0.3306188285350799,292.9491271972656,297.1499938964844,293.1499938964844,0.4827514290809631,-8428.2041015625,304.1390380859375,0.8630571365356445,0.5119718313217163,0.4884001910686493,292.96734619140625,297.1499938964844,293.1499938964844,0.4782881736755371,-6180.1318359375,304.13946533203125,0.8609839081764221,0.508274257183075,0.3581176996231079,292.90972900390625,297.1499938964844,293.1499938964844,0.5368938446044922,-9156.8173828125,304.13214111328125,0.8877218961715698,0.5576337575912476,0.5308787822723389,293.03631591796875,297.1499938964844,293.1499938964844,0.0427419543266296,-6444.2392578125,304.1459045410156,0.4424599707126617,0.0768124461174011,0.3732524216175079,289.8672790527344,291.1499938964844,258.98931884765625,258.5798645019531,279.1632995605469,293.0354309082031,289.8682861328125,1.0,0.5341154336929321,0.5873269438743591,0.5873269438743591,1.0,1.0,-2.4985098838806152,1.0185109376907349,1.4799988269805908,0.4461025893688202,0.0,0.0,1.0,192.93739318847656,196.0,33.07741928100586,-26987.1015625,1707.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.836181640625,308.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,29848.228515625,29880.0,0.0,0.0,0.6314957737922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572051286697388,1.7572306394577026,-2.550061617512256e-05,0.0,0.0006408879416994,0.0,0.0,603.2890625,0.0,0.0,0.0,0.9593048691749572,4.0,0.0,1.0
373500,293.0541687011719,297.1499938964844,293.1499938964844,0.3129151165485382,-5702.46484375,304.15167236328125,0.7711455821990967,0.361825555562973,0.3303922712802887,292.95916748046875,297.1499938964844,293.1499938964844,0.4832150638103485,-8433.7685546875,304.14019775390625,0.8621576428413391,0.5125466585159302,0.4890338182449341,292.9753112792969,297.1499938964844,293.1499938964844,0.4789111614227295,-6186.01220703125,304.1402587890625,0.860180139541626,0.5090261101722717,0.3586958646774292,292.9187927246094,297.1499938964844,293.1499938964844,0.538147509098053,-9172.744140625,304.13311767578125,0.8870967626571655,0.5588990449905396,0.5321477055549622,293.04254150390625,297.1499938964844,293.1499938964844,0.0429689399898052,-6461.85693359375,304.146240234375,0.442214161157608,0.077026754617691,0.3745325207710266,289.87744140625,291.1499938964844,259.00994873046875,258.6071472167969,279.16339111328125,293.04156494140625,289.87847900390625,1.0,0.5355628728866577,0.5880027413368225,0.5880027413368225,1.0,1.0,-2.502756834030152,1.021113038063049,1.481643795967102,0.4477894008159637,0.0,0.0,1.0,194.4395446777344,196.0,31.022890090942383,-27056.6953125,1720.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8851623535156,308.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.787109375,30960.0,0.0,0.0,0.6335839033126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757692575454712,1.7577180862426758,-2.551476245571393e-05,0.0,0.0006430071080103,0.0,0.0,603.7911987304688,0.0,0.0,0.0,0.974546492099762,4.0,0.0,1.0
373560,293.0624389648437,297.1499938964844,293.1499938964844,0.3118671178817749,-5686.50537109375,304.1532897949219,0.769771933555603,0.3614189326763153,0.3301108479499817,292.968994140625,297.1499938964844,293.1499938964844,0.482858657836914,-8427.3388671875,304.14263916015625,0.8612122535705566,0.5130317211151123,0.4895868897438049,292.9830322265625,297.1499938964844,293.1499938964844,0.4787593185901642,-6183.4755859375,304.1423034667969,0.8593480587005615,0.50971919298172,0.3592378497123718,292.9275817871094,297.1499938964844,293.1499938964844,0.5385283827781677,-9176.1611328125,304.135498046875,0.8864354491233826,0.5600970387458801,0.5333571434020996,293.04852294921875,297.1499938964844,293.1499938964844,0.043079100549221,-6468.751953125,304.146728515625,0.4418893456459045,0.07721459120512,0.3756941258907318,289.9062194824219,291.1499938964844,259.0301818847656,258.6338195800781,279.1634521484375,293.0475158691406,289.9085388183594,1.0,0.5369594097137451,0.5886817574501038,0.5886817574501038,1.0,1.0,-2.5065839290618896,1.0235272645950315,1.483056664466858,0.4493825137615204,0.0,0.0,1.0,195.94168090820312,199.0,54.74366760253906,-27209.126953125,1731.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9233093261719,308.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1953125,30960.0,0.0,0.0,0.6356923580169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781352162361145,1.7813783884048462,-2.620627492433414e-05,0.0,0.0006451469380408,0.0,0.0,628.5032958984375,0.0,0.0,0.0,0.972858428955078,4.0,0.0,1.0
373620,293.0782775878906,297.1499938964844,293.1499938964844,0.3101985454559326,-5661.62744140625,304.1549377441406,0.766905665397644,0.3604197800159454,0.3293774425983429,292.98809814453125,297.1499938964844,293.1499938964844,0.4827649295330047,-8424.4150390625,304.14520263671875,0.8591821789741516,0.5137446522712708,0.4904446005821228,292.9979248046875,297.1499938964844,293.1499938964844,0.4791670143604278,-6186.66015625,304.1441650390625,0.8575869202613831,0.5109298825263977,0.3601959943771362,292.9444580078125,297.1499938964844,293.1499938964844,0.5400786399841309,-9195.1640625,304.1377258300781,0.8850062489509583,0.5623121857643127,0.5355983376502991,293.0597229003906,297.1499938964844,293.1499938964844,0.0433493480086326,-6488.40478515625,304.1473693847656,0.441017746925354,0.0775150284171104,0.3776780962944031,289.93896484375,291.1499938964844,259.0692138671875,258.6851806640625,279.1634826660156,293.0585327148437,289.9403381347656,1.0,0.539600133895874,0.5900353193283081,0.5900353193283081,1.0,1.0,-2.512962102890014,1.0277711153030396,1.485190987586975,0.4522671401500702,0.0,0.0,1.0,198.94581604003903,202.0,45.8386116027832,-27340.86328125,1753.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0009460449219,308.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.744140625,30960.0,0.0,0.0,0.6396704316139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773609161377,1.7878000736236572,-2.639555350469891e-05,0.0,0.0006491841631941,0.0,0.0,635.3247680664062,0.0,0.0,0.0,0.9760380387306212,4.0,0.0,1.0
373680,293.0782775878906,297.1499938964844,293.1499938964844,0.3101985454559326,-5661.62744140625,304.1549377441406,0.766905665397644,0.3604197800159454,0.3293774425983429,292.98809814453125,297.1499938964844,293.1499938964844,0.4827649295330047,-8424.4150390625,304.14520263671875,0.8591821789741516,0.5137446522712708,0.4904446005821228,292.9979248046875,297.1499938964844,293.1499938964844,0.4791670143604278,-6186.66015625,304.1441650390625,0.8575869202613831,0.5109298825263977,0.3601959943771362,292.9444580078125,297.1499938964844,293.1499938964844,0.5400786399841309,-9195.1640625,304.1377258300781,0.8850062489509583,0.5623121857643127,0.5355983376502991,293.0597229003906,297.1499938964844,293.1499938964844,0.0433493480086326,-6488.40478515625,304.1473693847656,0.441017746925354,0.0775150284171104,0.3776780962944031,289.93896484375,291.1499938964844,259.0692138671875,258.6851806640625,279.1634826660156,293.0585327148437,289.9403381347656,1.0,0.539600133895874,0.5900353193283081,0.5900353193283081,1.0,1.0,-2.512962102890014,1.0277711153030396,1.485190987586975,0.4522671401500702,0.0,0.0,1.0,198.94581604003903,202.0,45.8386116027832,-27340.86328125,1753.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0009460449219,308.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.744140625,30960.0,0.0,0.0,0.6396704316139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773609161377,1.7878000736236572,-2.639555350469891e-05,0.0,0.0006491841631941,0.0,0.0,635.3247680664062,0.0,0.0,0.0,0.9760380387306212,4.0,0.0,1.0
373740,293.0932922363281,297.1499938964844,293.1499938964844,0.3084341585636139,-5635.56201171875,304.15625,0.7639058232307434,0.3591897189617157,0.3284374177455902,293.0063781738281,297.1499938964844,293.1499938964844,0.4825078248977661,-8419.6259765625,304.147216796875,0.8569938540458679,0.5141398906707764,0.4910027384757995,293.0118713378906,297.1499938964844,293.1499938964844,0.4795546531677246,-6189.8984375,304.1454467773437,0.8557294011116028,0.5119512677192688,0.3610183596611023,292.96044921875,297.1499938964844,293.1499938964844,0.5415666699409485,-9213.7177734375,304.1393127441406,0.8834479451179504,0.564276397228241,0.5376113653182983,293.0699462890625,297.1499938964844,293.1499938964844,0.043559368699789,-6503.61181640625,304.1478881835937,0.4398882985115051,0.0777241215109825,0.3792495131492615,289.96514892578125,291.1499938964844,259.10614013671875,258.7335510253906,279.163330078125,293.06805419921875,289.9664306640625,1.0,0.5420563220977783,0.5913597941398621,0.5913597941398621,1.0,1.0,-2.5177993774414062,1.0312814712524414,1.4865179061889648,0.4547595977783203,0.0,0.0,1.0,201.9496154785156,205.0,39.15102005004883,-27452.9296875,1773.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0906677246094,308.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.654296875,32040.0,0.0,0.0,0.6431916952133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892171144485474,1.7892435789108276,-2.6438194254296832e-05,0.0,0.0006527578225359,0.0,0.0,636.8649291992188,0.0,0.0,0.0,0.9917529821395874,4.0,0.0,1.0
373800,293.0932922363281,297.1499938964844,293.1499938964844,0.3084341585636139,-5635.56201171875,304.15625,0.7639058232307434,0.3591897189617157,0.3284374177455902,293.0063781738281,297.1499938964844,293.1499938964844,0.4825078248977661,-8419.6259765625,304.147216796875,0.8569938540458679,0.5141398906707764,0.4910027384757995,293.0118713378906,297.1499938964844,293.1499938964844,0.4795546531677246,-6189.8984375,304.1454467773437,0.8557294011116028,0.5119512677192688,0.3610183596611023,292.96044921875,297.1499938964844,293.1499938964844,0.5415666699409485,-9213.7177734375,304.1393127441406,0.8834479451179504,0.564276397228241,0.5376113653182983,293.0699462890625,297.1499938964844,293.1499938964844,0.043559368699789,-6503.61181640625,304.1478881835937,0.4398882985115051,0.0777241215109825,0.3792495131492615,289.96514892578125,291.1499938964844,259.10614013671875,258.7335510253906,279.163330078125,293.06805419921875,289.9664306640625,1.0,0.5420563220977783,0.5913597941398621,0.5913597941398621,1.0,1.0,-2.5177993774414062,1.0312814712524414,1.4865179061889648,0.4547595977783203,0.0,0.0,1.0,201.9496154785156,205.0,39.15102005004883,-27452.9296875,1773.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0906677246094,308.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.654296875,32040.0,0.0,0.0,0.6431916952133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892171144485474,1.7892435789108276,-2.6438194254296832e-05,0.0,0.0006527578225359,0.0,0.0,636.8649291992188,0.0,0.0,0.0,0.9917529821395874,4.0,0.0,1.0
373860,293.1076354980469,297.1499938964844,293.1499938964844,0.3058030307292938,-5596.3271484375,304.1584777832031,0.7607770562171936,0.357721596956253,0.3272890448570251,293.02398681640625,297.1499938964844,293.1499938964844,0.4808968007564544,-8395.4462890625,304.1507568359375,0.8546512126922607,0.5142048597335815,0.4912579655647278,293.0250549316406,297.1499938964844,293.1499938964844,0.478747546672821,-6180.4033203125,304.1482238769531,0.8537834286689758,0.5127782821655273,0.3617100119590759,292.9757385253906,297.1499938964844,293.1499938964844,0.5416505932807922,-9212.58203125,304.14263916015625,0.8817569017410278,0.56597900390625,0.5393821001052856,293.0793151855469,297.1499938964844,293.1499938964844,0.0435676574707031,-6500.82666015625,304.1485595703125,0.4385397732257843,0.0778512954711914,0.38045334815979,290.01641845703125,291.1499938964844,259.14068603515625,258.778564453125,279.16314697265625,293.076904296875,290.0181884765625,1.0,0.5443329811096191,0.5926653742790222,0.5926653742790222,1.0,1.0,-2.521132469177246,1.0340840816497805,1.4870482683181765,0.4568771719932556,0.0,0.0,1.0,204.9533233642578,208.0,57.62107467651367,-27644.310546875,1791.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16082763671875,308.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.6465853452682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725904050748796e-05,0.0,0.0006562019116245,0.0,0.0,666.7540893554688,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
373920,293.1076354980469,297.1499938964844,293.1499938964844,0.3058030307292938,-5596.3271484375,304.1584777832031,0.7607770562171936,0.357721596956253,0.3272890448570251,293.02398681640625,297.1499938964844,293.1499938964844,0.4808968007564544,-8395.4462890625,304.1507568359375,0.8546512126922607,0.5142048597335815,0.4912579655647278,293.0250549316406,297.1499938964844,293.1499938964844,0.478747546672821,-6180.4033203125,304.1482238769531,0.8537834286689758,0.5127782821655273,0.3617100119590759,292.9757385253906,297.1499938964844,293.1499938964844,0.5416505932807922,-9212.58203125,304.14263916015625,0.8817569017410278,0.56597900390625,0.5393821001052856,293.0793151855469,297.1499938964844,293.1499938964844,0.0435676574707031,-6500.82666015625,304.1485595703125,0.4385397732257843,0.0778512954711914,0.38045334815979,290.01641845703125,291.1499938964844,259.14068603515625,258.778564453125,279.16314697265625,293.076904296875,290.0181884765625,1.0,0.5443329811096191,0.5926653742790222,0.5926653742790222,1.0,1.0,-2.521132469177246,1.0340840816497805,1.4870482683181765,0.4568771719932556,0.0,0.0,1.0,204.9533233642578,208.0,57.62107467651367,-27644.310546875,1791.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16082763671875,308.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44921875,32040.0,0.0,0.0,0.6465853452682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.8168076276779173,-2.725904050748796e-05,0.0,0.0006562019116245,0.0,0.0,666.7540893554688,0.0,0.0,0.0,0.9919713139533995,4.0,0.0,1.0
