time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1212463378906,297.1499938964844,293.1499938964844,0.3034047484397888,-5561.037109375,304.1596374511719,0.7575334310531616,0.3560338318347931,0.3259400427341461,293.0409240722656,297.1499938964844,293.1499938964844,0.479610413312912,-8376.740234375,304.15264892578125,0.8521655797958374,0.5139600038528442,0.4912163317203522,293.0373840332031,297.1499938964844,293.1499938964844,0.4784254133701324,-6176.57763671875,304.1493530273437,0.851763904094696,0.5134425163269043,0.3622824549674988,292.9901428222656,297.1499938964844,293.1499938964844,0.5422213077545166,-9219.1103515625,304.1441345214844,0.8799561858177185,0.5674669742584229,0.5409396290779114,293.087890625,297.1499938964844,293.1499938964844,0.0435972698032856,-6501.0849609375,304.14898681640625,0.4370063543319702,0.0779050439596176,0.3813251554965973,290.0486145019531,291.1499938964844,259.172607421875,258.81982421875,279.1629333496094,293.0853881835937,290.0500793457031,1.0,0.5464450716972351,0.5939491987228394,0.5939491987228394,1.0,1.0,-2.523069381713867,1.0362249612808228,1.4868444204330444,0.4586376249790191,0.0,0.0,1.0,207.9566650390625,211.0,47.88948440551758,-27734.35546875,1806.8607177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2387390136719,308.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.560546875,32040.0,0.0,0.0,0.6496096849441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197420835494995,1.8197693824768064,-2.7347989089321345e-05,0.0,0.0006592712015844,0.0,0.0,670.020263671875,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
374040,293.1212463378906,297.1499938964844,293.1499938964844,0.3034047484397888,-5561.037109375,304.1596374511719,0.7575334310531616,0.3560338318347931,0.3259400427341461,293.0409240722656,297.1499938964844,293.1499938964844,0.479610413312912,-8376.740234375,304.15264892578125,0.8521655797958374,0.5139600038528442,0.4912163317203522,293.0373840332031,297.1499938964844,293.1499938964844,0.4784254133701324,-6176.57763671875,304.1493530273437,0.851763904094696,0.5134425163269043,0.3622824549674988,292.9901428222656,297.1499938964844,293.1499938964844,0.5422213077545166,-9219.1103515625,304.1441345214844,0.8799561858177185,0.5674669742584229,0.5409396290779114,293.087890625,297.1499938964844,293.1499938964844,0.0435972698032856,-6501.0849609375,304.14898681640625,0.4370063543319702,0.0779050439596176,0.3813251554965973,290.0486145019531,291.1499938964844,259.172607421875,258.81982421875,279.1629333496094,293.0853881835937,290.0500793457031,1.0,0.5464450716972351,0.5939491987228394,0.5939491987228394,1.0,1.0,-2.523069381713867,1.0362249612808228,1.4868444204330444,0.4586376249790191,0.0,0.0,1.0,207.9566650390625,211.0,47.88948440551758,-27734.35546875,1806.8607177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2387390136719,308.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.560546875,32040.0,0.0,0.0,0.6496096849441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197420835494995,1.8197693824768064,-2.7347989089321345e-05,0.0,0.0006592712015844,0.0,0.0,670.020263671875,0.0,0.0,0.0,0.9934370517730712,4.0,0.0,1.0
374100,293.1278076171875,297.1499938964844,293.1499938964844,0.3021495342254638,-5542.59228515625,304.1601867675781,0.7558743953704834,0.3551099002361297,0.3251945078372955,293.0491638183594,297.1499938964844,293.1499938964844,0.478871613740921,-8366.1357421875,304.15350341796875,0.8508749604225159,0.513724148273468,0.4910897612571716,293.0432434082031,297.1499938964844,293.1499938964844,0.4782325029373169,-6174.38623046875,304.1498107910156,0.8507330417633057,0.5137180685997009,0.3625297546386719,292.9970397949219,297.1499938964844,293.1499938964844,0.5424538850784302,-9221.7451171875,304.144775390625,0.8790229558944702,0.5681374669075012,0.541649341583252,293.09185791015625,297.1499938964844,293.1499938964844,0.0435930304229259,-6499.73974609375,304.149169921875,0.4361820518970489,0.0779073759913444,0.3816494941711426,290.0636291503906,291.1499938964844,259.1875,258.83892822265625,279.1628112792969,293.0895080566406,290.0650939941406,1.0,0.547444760799408,0.594579815864563,0.594579815864563,1.0,1.0,-2.523561716079712,1.0370652675628662,1.4864964485168457,0.4593915045261383,0.0,0.0,1.0,209.4582061767578,211.0,45.20828628540039,-27775.67578125,1814.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28192138671875,308.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.95703125,33120.0,0.0,0.0,0.6509554386138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201797008514404,1.820206999778748,-2.7361142201698385e-05,0.0,0.0006606370443478,0.0,0.0,670.5037231445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1341857910156,297.1499938964844,293.1499938964844,0.3005995750427246,-5519.5791015625,304.1611328125,0.754193127155304,0.3541363179683685,0.3244036138057709,293.0572509765625,297.1499938964844,293.1499938964844,0.4776668846607208,-8348.724609375,304.1550598144531,0.849554181098938,0.5134115815162659,0.4908939599990845,293.0489196777344,297.1499938964844,293.1499938964844,0.477615088224411,-6167.5869140625,304.1509704589844,0.8496890664100647,0.5139538049697876,0.3627515137195587,293.0037536621094,297.1499938964844,293.1499938964844,0.5421993732452393,-9217.427734375,304.14617919921875,0.8780696392059326,0.5687575340270996,0.5423145294189453,293.0956726074219,297.1499938964844,293.1499938964844,0.0435255654156208,-6492.5986328125,304.1494445800781,0.4353262782096863,0.0778946280479431,0.3819081485271454,290.088623046875,291.1499938964844,259.2016296386719,258.85693359375,279.16265869140625,293.09356689453125,290.0905456542969,1.0,0.5484088659286499,0.5952014923095703,0.5952014923095703,1.0,1.0,-2.5237531661987305,1.0377581119537354,1.4859950542449951,0.4600636065006256,0.0,0.0,1.0,210.959716796875,199.0,56.19529724121094,-27855.580078125,1820.7581787109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3200378417969,308.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6522716283798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.771343497443013e-05,0.0,0.0006619727937504,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.14556884765625,297.1499938964844,293.1499938964844,0.2971633970737457,-5468.76708984375,304.16314697265625,0.761340320110321,0.3522248566150665,0.3222467303276062,293.072509765625,297.1499938964844,293.1499938964844,0.4748719334602356,-8308.7978515625,304.15802001953125,0.8587831854820251,0.5126685500144958,0.4897738993167877,293.05914306640625,297.1499938964844,293.1499938964844,0.4761306047439575,-6151.60986328125,304.1531066894531,0.859561026096344,0.5144370198249817,0.36274254322052,293.0160522460937,297.1499938964844,293.1499938964844,0.5414283871650696,-9205.5556640625,304.14874267578125,0.8891573548316956,0.5699637532234192,0.5429940819740295,293.1021728515625,297.1499938964844,293.1499938964844,0.0429175607860088,-6440.52880859375,304.150634765625,0.4423778355121612,0.0779518336057663,0.3798448443412781,290.126708984375,291.1499938964844,259.2275390625,258.8894958496094,279.16314697265625,293.100830078125,290.128662109375,1.0,0.5396149754524231,0.5965511798858643,0.5965511798858643,1.0,1.0,-2.5181477069854736,1.0365121364593506,1.4816354513168335,0.4601431488990783,0.0,0.0,1.0,199.144271850586,187.0,54.78073120117188,-27892.671875,1761.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40875244140625,308.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6545330286026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006642678054049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14556884765625,297.1499938964844,293.1499938964844,0.2971633970737457,-5468.76708984375,304.16314697265625,0.761340320110321,0.3522248566150665,0.3222467303276062,293.072509765625,297.1499938964844,293.1499938964844,0.4748719334602356,-8308.7978515625,304.15802001953125,0.8587831854820251,0.5126685500144958,0.4897738993167877,293.05914306640625,297.1499938964844,293.1499938964844,0.4761306047439575,-6151.60986328125,304.1531066894531,0.859561026096344,0.5144370198249817,0.36274254322052,293.0160522460937,297.1499938964844,293.1499938964844,0.5414283871650696,-9205.5556640625,304.14874267578125,0.8891573548316956,0.5699637532234192,0.5429940819740295,293.1021728515625,297.1499938964844,293.1499938964844,0.0429175607860088,-6440.52880859375,304.150634765625,0.4423778355121612,0.0779518336057663,0.3798448443412781,290.126708984375,291.1499938964844,259.2275390625,258.8894958496094,279.16314697265625,293.100830078125,290.128662109375,1.0,0.5396149754524231,0.5965511798858643,0.5965511798858643,1.0,1.0,-2.5181477069854736,1.0365121364593506,1.4816354513168335,0.4601431488990783,0.0,0.0,1.0,199.144271850586,187.0,54.78073120117188,-27892.671875,1761.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40875244140625,308.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6545330286026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006642678054049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1556701660156,297.1499938964844,293.1499938964844,0.2936345040798187,-5416.623046875,304.1646423339844,0.7695140838623047,0.3502888977527618,0.3200892210006714,293.0867614746094,297.1499938964844,293.1499938964844,0.4716993570327759,-8263.8740234375,304.1606140136719,0.8691527843475342,0.5117361545562744,0.4884840250015259,293.0682373046875,297.1499938964844,293.1499938964844,0.4744503498077392,-6133.8095703125,304.1548767089844,0.8707115650177002,0.5148921012878418,0.3627237677574157,293.0272216796875,297.1499938964844,293.1499938964844,0.5403643250465393,-9190.0537109375,304.1509094238281,0.901430606842041,0.5710906386375427,0.5436084270477295,293.1074523925781,297.1499938964844,293.1499938964844,0.042374812066555,-6393.75830078125,304.1513061523437,0.4509066343307495,0.0780908167362213,0.3781910538673401,290.1681213378906,291.1499938964844,259.25,258.9171142578125,279.16278076171875,293.1073303222656,290.170166015625,1.0,0.5312528014183044,0.5978139638900757,0.5978139638900757,1.0,1.0,-2.5127344131469727,1.0352686643600464,1.4774657487869265,0.4601172506809234,0.0,0.0,1.0,187.16848754882807,175.0,57.24038314819336,-27942.6171875,1702.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5107727050781,308.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6562728881835938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660335347987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1556701660156,297.1499938964844,293.1499938964844,0.2936345040798187,-5416.623046875,304.1646423339844,0.7695140838623047,0.3502888977527618,0.3200892210006714,293.0867614746094,297.1499938964844,293.1499938964844,0.4716993570327759,-8263.8740234375,304.1606140136719,0.8691527843475342,0.5117361545562744,0.4884840250015259,293.0682373046875,297.1499938964844,293.1499938964844,0.4744503498077392,-6133.8095703125,304.1548767089844,0.8707115650177002,0.5148921012878418,0.3627237677574157,293.0272216796875,297.1499938964844,293.1499938964844,0.5403643250465393,-9190.0537109375,304.1509094238281,0.901430606842041,0.5710906386375427,0.5436084270477295,293.1074523925781,297.1499938964844,293.1499938964844,0.042374812066555,-6393.75830078125,304.1513061523437,0.4509066343307495,0.0780908167362213,0.3781910538673401,290.1681213378906,291.1499938964844,259.25,258.9171142578125,279.16278076171875,293.1073303222656,290.170166015625,1.0,0.5312528014183044,0.5978139638900757,0.5978139638900757,1.0,1.0,-2.5127344131469727,1.0352686643600464,1.4774657487869265,0.4601172506809234,0.0,0.0,1.0,187.16848754882807,175.0,57.24038314819336,-27942.6171875,1702.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5107727050781,308.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6562728881835938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660335347987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1656494140625,297.1499938964844,293.1499938964844,0.2898871004581451,-5361.16259765625,304.166015625,0.7786045670509338,0.3481186926364898,0.3177812397480011,293.1011047363281,297.1499938964844,293.1499938964844,0.4680740535259247,-8212.7333984375,304.1631164550781,0.8806067109107971,0.5104329586029053,0.4869073331356048,293.0773620605469,297.1499938964844,293.1499938964844,0.4724733531475067,-6113.02001953125,304.15655517578125,0.8830751776695251,0.5151183605194092,0.3625933527946472,293.0383605957031,297.1499938964844,293.1499938964844,0.538923442363739,-9169.6083984375,304.15301513671875,0.915529191493988,0.5719467401504517,0.5440319776535034,293.11279296875,297.1499938964844,293.1499938964844,0.041763849556446,-6341.341796875,304.15191650390625,0.4605197012424469,0.0780897885560989,0.3762602806091308,290.2119445800781,291.1499938964844,259.26715087890625,258.9386291503906,279.1622619628906,293.11431884765625,290.21417236328125,1.0,0.5225881338119507,0.5990120768547058,0.5990120768547058,1.0,1.0,-2.5061018466949463,1.0333915948867798,1.4727102518081665,0.4597465991973877,0.0,0.0,1.0,175.17771911621094,163.0,60.62408828735352,-27987.09765625,1642.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6575643420219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673441966995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1656494140625,297.1499938964844,293.1499938964844,0.2898871004581451,-5361.16259765625,304.166015625,0.7786045670509338,0.3481186926364898,0.3177812397480011,293.1011047363281,297.1499938964844,293.1499938964844,0.4680740535259247,-8212.7333984375,304.1631164550781,0.8806067109107971,0.5104329586029053,0.4869073331356048,293.0773620605469,297.1499938964844,293.1499938964844,0.4724733531475067,-6113.02001953125,304.15655517578125,0.8830751776695251,0.5151183605194092,0.3625933527946472,293.0383605957031,297.1499938964844,293.1499938964844,0.538923442363739,-9169.6083984375,304.15301513671875,0.915529191493988,0.5719467401504517,0.5440319776535034,293.11279296875,297.1499938964844,293.1499938964844,0.041763849556446,-6341.341796875,304.15191650390625,0.4605197012424469,0.0780897885560989,0.3762602806091308,290.2119445800781,291.1499938964844,259.26715087890625,258.9386291503906,279.1622619628906,293.11431884765625,290.21417236328125,1.0,0.5225881338119507,0.5990120768547058,0.5990120768547058,1.0,1.0,-2.5061018466949463,1.0333915948867798,1.4727102518081665,0.4597465991973877,0.0,0.0,1.0,175.17771911621094,163.0,60.62408828735352,-27987.09765625,1642.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6162109375,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6575643420219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673441966995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1756591796875,297.1499938964844,293.1499938964844,0.285779595375061,-5300.17919921875,304.1675109863281,0.7886186838150024,0.3456957936286926,0.3152267336845398,293.1156616210937,297.1499938964844,293.1499938964844,0.4638081789016723,-8152.5810546875,304.1658630371094,0.8931665420532227,0.5087209939956665,0.4849299192428589,293.08660888671875,297.1499938964844,293.1499938964844,0.4700087010860443,-6087.16943359375,304.1584777832031,0.8966662883758545,0.5150843858718872,0.3622684478759765,293.0495910644531,297.1499938964844,293.1499938964844,0.5368987917900085,-9141.2548828125,304.1553955078125,0.9318826794624328,0.5724934339523315,0.5441482067108154,293.1185607910156,297.1499938964844,293.1499938964844,0.0409168824553489,-6269.5068359375,304.1526794433594,0.4699878692626953,0.0778638422489166,0.373274028301239,290.2601318359375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617126464844,293.12213134765625,290.2625732421875,1.0,0.5134709477424622,0.6001594662666321,0.6001594662666321,1.0,1.0,-2.4968204498291016,1.0302510261535645,1.4665693044662476,0.458686888217926,0.0,0.0,1.0,163.18673706054688,151.0,65.96194458007812,-28014.634765625,1578.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,309.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6584147810935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006682072998955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1756591796875,297.1499938964844,293.1499938964844,0.285779595375061,-5300.17919921875,304.1675109863281,0.7886186838150024,0.3456957936286926,0.3152267336845398,293.1156616210937,297.1499938964844,293.1499938964844,0.4638081789016723,-8152.5810546875,304.1658630371094,0.8931665420532227,0.5087209939956665,0.4849299192428589,293.08660888671875,297.1499938964844,293.1499938964844,0.4700087010860443,-6087.16943359375,304.1584777832031,0.8966662883758545,0.5150843858718872,0.3622684478759765,293.0495910644531,297.1499938964844,293.1499938964844,0.5368987917900085,-9141.2548828125,304.1553955078125,0.9318826794624328,0.5724934339523315,0.5441482067108154,293.1185607910156,297.1499938964844,293.1499938964844,0.0409168824553489,-6269.5068359375,304.1526794433594,0.4699878692626953,0.0778638422489166,0.373274028301239,290.2601318359375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617126464844,293.12213134765625,290.2625732421875,1.0,0.5134709477424622,0.6001594662666321,0.6001594662666321,1.0,1.0,-2.4968204498291016,1.0302510261535645,1.4665693044662476,0.458686888217926,0.0,0.0,1.0,163.18673706054688,151.0,65.96194458007812,-28014.634765625,1578.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,309.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6584147810935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006682072998955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18048095703125,297.1499938964844,293.1499938964844,0.2836291790008545,-5268.18994140625,304.1682434082031,0.7940573692321777,0.3444209098815918,0.3138878345489502,293.1228332519531,297.1499938964844,293.1499938964844,0.4614751040935516,-8119.7099609375,304.1672058105469,0.8999422788619995,0.507743775844574,0.4838215708732605,293.0910949707031,297.1499938964844,293.1499938964844,0.4686332941055298,-6072.78173828125,304.159423828125,0.9040083289146424,0.5150025486946106,0.3620566129684448,293.0551147460937,297.1499938964844,293.1499938964844,0.5357071161270142,-9124.6923828125,304.1565856933594,0.940637230873108,0.5726836323738098,0.5441220998764038,293.1214294433594,297.1499938964844,293.1499938964844,0.0404318124055862,-6228.51220703125,304.153076171875,0.4742398560047149,0.0776975527405738,0.3715099692344665,290.28570556640625,291.1499938964844,259.2806091308594,258.9585876464844,279.161376953125,293.12615966796875,290.2882385253906,1.0,0.5087727904319763,0.600703775882721,0.600703775882721,1.0,1.0,-2.4914755821228027,1.0283288955688477,1.463146686553955,0.4579550325870514,0.0,0.0,1.0,157.19061279296875,151.0,68.61902618408203,-28023.67578125,1546.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767333984375,309.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6586775183677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684739491902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1851806640625,297.1499938964844,293.1499938964844,0.2814291715621948,-5235.42236328125,304.1689147949219,0.7998260259628296,0.3431106805801391,0.3125158846378326,293.12994384765625,297.1499938964844,293.1499938964844,0.459028959274292,-8085.265625,304.16851806640625,0.9072107076644896,0.5066945552825928,0.4826436042785644,293.0954895019531,297.1499938964844,293.1499938964844,0.4671820998191833,-6057.6298828125,304.16033935546875,0.9121962785720824,0.5148860812187195,0.3618193864822387,293.0604858398437,297.1499938964844,293.1499938964844,0.5344172716140747,-9106.8427734375,304.15771484375,0.9496412873268129,0.5728276968002319,0.5440506935119629,293.1242370605469,297.1499938964844,293.1499938964844,0.0399182885885238,-6185.1630859375,304.1534423828125,0.4783184826374054,0.0775059536099433,0.3696198761463165,290.3120422363281,291.1499938964844,259.2821044921875,258.9622497558594,279.1610107421875,293.13018798828125,290.3146667480469,1.0,0.5039914846420288,0.6012247800827026,0.6012247800827026,1.0,1.0,-2.48577094078064,1.0262184143066406,1.459552526473999,0.4571115970611572,0.0,0.0,1.0,151.19419860839844,139.0,71.01882934570312,-28029.962890625,1513.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,309.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6588360667228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686348351649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1941833496094,297.1499938964844,293.1499938964844,0.276908665895462,-5167.96240234375,304.1701354980469,0.8123040199279785,0.3403933644294739,0.3096833825111389,293.143798828125,297.1499938964844,293.1499938964844,0.4538402855396271,-8012.24853515625,304.1709899902344,0.9245032668113708,0.5043926239013672,0.4800935089588165,293.1039123535156,297.1499938964844,293.1499938964844,0.4640925228595733,-6025.45068359375,304.1620483398437,0.9312530755996704,0.5145617723464966,0.3612792491912842,293.07086181640625,297.1499938964844,293.1499938964844,0.5315887928009033,-9067.9111328125,304.15985107421875,0.9679974913597108,0.5729921460151672,0.543787956237793,293.129638671875,297.1499938964844,293.1499938964844,0.0388287305831909,-6093.25146484375,304.15411376953125,0.486399382352829,0.0770643427968025,0.3655536472797394,290.3664855957031,291.1499938964844,259.28106689453125,258.9654541015625,279.1600952148437,293.1383361816406,290.36920166015625,1.0,0.4941935837268829,0.6021919250488281,0.6021919250488281,1.0,1.0,-2.4734551906585693,1.0215073823928833,1.4519479274749756,0.4551278352737427,0.0,0.0,1.0,139.2008056640625,127.0,74.81676483154297,-28034.390625,1446.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.658854067325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686531123705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1941833496094,297.1499938964844,293.1499938964844,0.276908665895462,-5167.96240234375,304.1701354980469,0.8123040199279785,0.3403933644294739,0.3096833825111389,293.143798828125,297.1499938964844,293.1499938964844,0.4538402855396271,-8012.24853515625,304.1709899902344,0.9245032668113708,0.5043926239013672,0.4800935089588165,293.1039123535156,297.1499938964844,293.1499938964844,0.4640925228595733,-6025.45068359375,304.1620483398437,0.9312530755996704,0.5145617723464966,0.3612792491912842,293.07086181640625,297.1499938964844,293.1499938964844,0.5315887928009033,-9067.9111328125,304.15985107421875,0.9679974913597108,0.5729921460151672,0.543787956237793,293.129638671875,297.1499938964844,293.1499938964844,0.0388287305831909,-6093.25146484375,304.15411376953125,0.486399382352829,0.0770643427968025,0.3655536472797394,290.3664855957031,291.1499938964844,259.28106689453125,258.9654541015625,279.1600952148437,293.1383361816406,290.36920166015625,1.0,0.4941935837268829,0.6021919250488281,0.6021919250488281,1.0,1.0,-2.4734551906585693,1.0215073823928833,1.4519479274749756,0.4551278352737427,0.0,0.0,1.0,139.2008056640625,127.0,74.81676483154297,-28034.390625,1446.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.658854067325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686531123705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.20263671875,297.1499938964844,293.1499938964844,0.2722618877887726,-5098.42822265625,304.1711730957031,0.8257805705070496,0.3375558853149414,0.3067421317100525,293.1571960449219,297.1499938964844,293.1499938964844,0.4483093619346618,-7934.4365234375,304.1731872558594,0.9446532726287842,0.5018302798271179,0.4772968590259552,293.1117858886719,297.1499938964844,293.1499938964844,0.4608047306537628,-5991.296875,304.1634826660156,0.9526715278625488,0.5141284465789795,0.3606619238853454,293.0806579589844,297.1499938964844,293.1499938964844,0.5284878015518188,-9025.4697265625,304.1617126464844,0.9861594438552856,0.5730068683624268,0.543381929397583,293.1346435546875,297.1499938964844,293.1499938964844,0.0376812294125556,-5996.39990234375,304.1546630859375,0.4951185882091522,0.076562725007534,0.3612008392810821,290.4224548339844,291.1499938964844,259.275146484375,258.9636535644531,279.1591491699219,293.1464233398437,290.4252319335937,1.0,0.4840934872627258,0.6030579805374146,0.6030579805374146,1.0,1.0,-2.4601035118103027,1.0162214040756226,1.4438821077346802,0.4527902901172638,0.0,0.0,1.0,127.20695495605467,130.0,77.2763671875,-28027.6484375,1379.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,309.3792724609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6600951552391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669912667945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.20263671875,297.1499938964844,293.1499938964844,0.2722618877887726,-5098.42822265625,304.1711730957031,0.8257805705070496,0.3375558853149414,0.3067421317100525,293.1571960449219,297.1499938964844,293.1499938964844,0.4483093619346618,-7934.4365234375,304.1731872558594,0.9446532726287842,0.5018302798271179,0.4772968590259552,293.1117858886719,297.1499938964844,293.1499938964844,0.4608047306537628,-5991.296875,304.1634826660156,0.9526715278625488,0.5141284465789795,0.3606619238853454,293.0806579589844,297.1499938964844,293.1499938964844,0.5284878015518188,-9025.4697265625,304.1617126464844,0.9861594438552856,0.5730068683624268,0.543381929397583,293.1346435546875,297.1499938964844,293.1499938964844,0.0376812294125556,-5996.39990234375,304.1546630859375,0.4951185882091522,0.076562725007534,0.3612008392810821,290.4224548339844,291.1499938964844,259.275146484375,258.9636535644531,279.1591491699219,293.1464233398437,290.4252319335937,1.0,0.4840934872627258,0.6030579805374146,0.6030579805374146,1.0,1.0,-2.4601035118103027,1.0162214040756226,1.4438821077346802,0.4527902901172638,0.0,0.0,1.0,127.20695495605467,130.0,77.2763671875,-28027.6484375,1379.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,309.3792724609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6600951552391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669912667945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2115783691406,297.1499938964844,293.1499938964844,0.2680257558822632,-5035.0478515625,304.1711730957031,0.819156289100647,0.3344145119190216,0.3041441440582275,293.1708679199219,297.1499938964844,293.1499938964844,0.44308802485466,-7861.35595703125,304.1741638183594,0.9365314841270448,0.4988792836666107,0.4747642874717712,293.1197814941406,297.1499938964844,293.1499938964844,0.4579757153987884,-5962.2529296875,304.1637268066406,0.94629967212677,0.513475775718689,0.3603487908840179,293.0904541015625,297.1499938964844,293.1499938964844,0.5258076786994934,-8989.3896484375,304.16229248046875,0.9812753200531006,0.5727789998054504,0.543360710144043,293.139892578125,297.1499938964844,293.1499938964844,0.0369807817041873,-5936.0146484375,304.1542663574219,0.4910259842872619,0.0758871212601661,0.3590110838413238,290.477294921875,291.1499938964844,259.264892578125,258.9574279785156,279.1573181152344,293.1551818847656,290.47998046875,1.0,0.485658198595047,0.603685736656189,0.603685736656189,1.0,1.0,-2.450904369354248,1.012613296508789,1.438291072845459,0.4511613547801971,0.0,0.0,1.0,130.00856018066406,133.0,76.40880584716797,-28060.263671875,1379.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,309.4891357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6598158478736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669629254844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2115783691406,297.1499938964844,293.1499938964844,0.2680257558822632,-5035.0478515625,304.1711730957031,0.819156289100647,0.3344145119190216,0.3041441440582275,293.1708679199219,297.1499938964844,293.1499938964844,0.44308802485466,-7861.35595703125,304.1741638183594,0.9365314841270448,0.4988792836666107,0.4747642874717712,293.1197814941406,297.1499938964844,293.1499938964844,0.4579757153987884,-5962.2529296875,304.1637268066406,0.94629967212677,0.513475775718689,0.3603487908840179,293.0904541015625,297.1499938964844,293.1499938964844,0.5258076786994934,-8989.3896484375,304.16229248046875,0.9812753200531006,0.5727789998054504,0.543360710144043,293.139892578125,297.1499938964844,293.1499938964844,0.0369807817041873,-5936.0146484375,304.1542663574219,0.4910259842872619,0.0758871212601661,0.3590110838413238,290.477294921875,291.1499938964844,259.264892578125,258.9574279785156,279.1573181152344,293.1551818847656,290.47998046875,1.0,0.485658198595047,0.603685736656189,0.603685736656189,1.0,1.0,-2.450904369354248,1.012613296508789,1.438291072845459,0.4511613547801971,0.0,0.0,1.0,130.00856018066406,133.0,76.40880584716797,-28060.263671875,1379.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,309.4891357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6598158478736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669629254844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22125244140625,297.1499938964844,293.1499938964844,0.2634854912757873,-4966.74365234375,304.17169189453125,0.811932384967804,0.3308957517147064,0.3012014627456665,293.1850891113281,297.1499938964844,293.1499938964844,0.4374509155750274,-7782.0732421875,304.1755065917969,0.9277280569076538,0.4954687058925628,0.4718008935451507,293.1277770996094,297.1499938964844,293.1499938964844,0.4549590945243835,-5931.1435546875,304.1641845703125,0.93938547372818,0.5126177668571472,0.3598848283290863,293.10015869140625,297.1499938964844,293.1499938964844,0.5229047536849976,-8950.158203125,304.1630249023437,0.97581148147583,0.5723210573196411,0.543115496635437,293.1453857421875,297.1499938964844,293.1499938964844,0.0361244045197963,-5862.64013671875,304.154296875,0.4863710105419159,0.0750333368778228,0.3559862971305847,290.5314636230469,291.1499938964844,259.2509155273437,258.9472961425781,279.1564636230469,293.16485595703125,290.5341491699219,1.0,0.4863433539867401,0.6042853593826294,0.6042853593826294,1.0,1.0,-2.4393246173858643,1.0078763961791992,1.431448221206665,0.4489824473857879,0.0,0.0,1.0,132.98934936523438,136.0,75.79094696044922,-28062.50390625,1377.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,309.58795166015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6592606902122498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690657464787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22125244140625,297.1499938964844,293.1499938964844,0.2634854912757873,-4966.74365234375,304.17169189453125,0.811932384967804,0.3308957517147064,0.3012014627456665,293.1850891113281,297.1499938964844,293.1499938964844,0.4374509155750274,-7782.0732421875,304.1755065917969,0.9277280569076538,0.4954687058925628,0.4718008935451507,293.1277770996094,297.1499938964844,293.1499938964844,0.4549590945243835,-5931.1435546875,304.1641845703125,0.93938547372818,0.5126177668571472,0.3598848283290863,293.10015869140625,297.1499938964844,293.1499938964844,0.5229047536849976,-8950.158203125,304.1630249023437,0.97581148147583,0.5723210573196411,0.543115496635437,293.1453857421875,297.1499938964844,293.1499938964844,0.0361244045197963,-5862.64013671875,304.154296875,0.4863710105419159,0.0750333368778228,0.3559862971305847,290.5314636230469,291.1499938964844,259.2509155273437,258.9472961425781,279.1564636230469,293.16485595703125,290.5341491699219,1.0,0.4863433539867401,0.6042853593826294,0.6042853593826294,1.0,1.0,-2.4393246173858643,1.0078763961791992,1.431448221206665,0.4489824473857879,0.0,0.0,1.0,132.98934936523438,136.0,75.79094696044922,-28062.50390625,1377.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,309.58795166015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6592606902122498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690657464787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2260131835937,297.1499938964844,293.1499938964844,0.2611332833766937,-4931.2431640625,304.1720275878906,0.808159351348877,0.3290536403656006,0.2996388375759125,293.19207763671875,297.1499938964844,293.1499938964844,0.4344963729381561,-7740.416015625,304.1762390136719,0.9232676029205322,0.4936407506465912,0.4701876938343048,293.1316833496094,297.1499938964844,293.1499938964844,0.4533902406692505,-5914.931640625,304.1644592285156,0.9358818531036376,0.5121334195137024,0.3596113920211792,293.1048583984375,297.1499938964844,293.1499938964844,0.5213741064071655,-8929.4384765625,304.1634521484375,0.972970962524414,0.5720235109329224,0.5429251790046692,293.1481018066406,297.1499938964844,293.1499938964844,0.035651721060276,-5822.185546875,304.15435791015625,0.4838923215866089,0.0745566636323928,0.3542348444461822,290.55859375,291.1499938964844,259.24273681640625,258.94091796875,279.1561889648437,293.1697998046875,290.561279296875,1.0,0.4866140484809875,0.6045727133750916,0.6045727133750916,1.0,1.0,-2.4328484535217285,1.0051826238632202,1.4276658296585083,0.4477144181728363,0.0,0.0,1.0,134.48912048339844,136.0,75.72360229492188,-28055.283203125,1375.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,309.6345520019531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6636730432510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006735437782481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2306213378906,297.1499938964844,293.1499938964844,0.2586728632450104,-4893.93896484375,304.1724853515625,0.8042840361595154,0.327182412147522,0.2980454266071319,293.198974609375,297.1499938964844,293.1499938964844,0.4313458204269409,-7695.78173828125,304.1772155761719,0.918842315673828,0.4917560517787933,0.468517541885376,293.1354675292969,297.1499938964844,293.1499938964844,0.4516469538211822,-5896.78076171875,304.1650085449219,0.9323846697807312,0.5116206407546997,0.3593179285526275,293.1094665527344,297.1499938964844,293.1499938964844,0.519637405872345,-8905.7265625,304.1641540527344,0.970081865787506,0.5716894865036011,0.5427001118659973,293.1507568359375,297.1499938964844,293.1499938964844,0.0351418554782867,-5778.29736328125,304.1545104980469,0.4813134968280792,0.0740566700696945,0.3523703515529632,290.58935546875,291.1499938964844,259.2338256835937,258.9338073730469,279.15594482421875,293.1747436523437,290.5928955078125,1.0,0.4868515431880951,0.6048504114151001,0.6048504114151001,1.0,1.0,-2.426065444946289,1.002339482307434,1.423725962638855,0.4463625848293304,0.0,0.0,1.0,135.9899139404297,139.0,83.06466674804688,-28075.212890625,1373.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37603759765625,309.7130126953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.663772702217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006736448849551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2393798828125,297.1499938964844,293.1499938964844,0.2534881830215454,-4814.92578125,304.17364501953125,0.7965041995048523,0.3233630359172821,0.2947847545146942,293.2122497558594,297.1499938964844,293.1499938964844,0.4245231747627258,-7598.71435546875,304.17950439453125,0.910226583480835,0.4878191947937011,0.465014785528183,293.14276123046875,297.1499938964844,293.1499938964844,0.447685956954956,-5855.33203125,304.1665954589844,0.9254506826400756,0.5105056762695312,0.358668565750122,293.118408203125,297.1499938964844,293.1499938964844,0.5155953168869019,-8850.2724609375,304.1661682128906,0.9641703367233276,0.5709051489830017,0.5421406030654907,293.1558837890625,297.1499938964844,293.1499938964844,0.0340303815901279,-5681.86474609375,304.15484619140625,0.475750982761383,0.0729948431253433,0.3483452796936035,290.6617431640625,291.1499938964844,259.21417236328125,258.91754150390625,279.155517578125,293.1845703125,290.6654357910156,1.0,0.4872349500656128,0.6053800582885742,0.6053800582885742,1.0,1.0,-2.4116532802581787,0.99624103307724,1.415412187576294,0.4434289336204529,0.0,0.0,1.0,138.99212646484375,142.0,95.9349365234375,-28099.572265625,1368.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52899169921875,309.8627624511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.66358482837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006734542548656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2393798828125,297.1499938964844,293.1499938964844,0.2534881830215454,-4814.92578125,304.17364501953125,0.7965041995048523,0.3233630359172821,0.2947847545146942,293.2122497558594,297.1499938964844,293.1499938964844,0.4245231747627258,-7598.71435546875,304.17950439453125,0.910226583480835,0.4878191947937011,0.465014785528183,293.14276123046875,297.1499938964844,293.1499938964844,0.447685956954956,-5855.33203125,304.1665954589844,0.9254506826400756,0.5105056762695312,0.358668565750122,293.118408203125,297.1499938964844,293.1499938964844,0.5155953168869019,-8850.2724609375,304.1661682128906,0.9641703367233276,0.5709051489830017,0.5421406030654907,293.1558837890625,297.1499938964844,293.1499938964844,0.0340303815901279,-5681.86474609375,304.15484619140625,0.475750982761383,0.0729948431253433,0.3483452796936035,290.6617431640625,291.1499938964844,259.21417236328125,258.91754150390625,279.155517578125,293.1845703125,290.6654357910156,1.0,0.4872349500656128,0.6053800582885742,0.6053800582885742,1.0,1.0,-2.4116532802581787,0.99624103307724,1.415412187576294,0.4434289336204529,0.0,0.0,1.0,138.99212646484375,142.0,95.9349365234375,-28099.572265625,1368.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52899169921875,309.8627624511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.66358482837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006734542548656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2474670410156,297.1499938964844,293.1499938964844,0.2482458502054214,-4734.7392578125,304.1744689941406,0.7888084053993225,0.3194613754749298,0.2914465963840484,293.224853515625,297.1499938964844,293.1499938964844,0.417480319738388,-7498.35888671875,304.181396484375,0.9021826982498168,0.4836882650852203,0.461323618888855,293.149658203125,297.1499938964844,293.1499938964844,0.4435660541057586,-5812.25537109375,304.1679077148437,0.9186857342720032,0.509292483329773,0.3579478859901428,293.1268615722656,297.1499938964844,293.1499938964844,0.5113330483436584,-8791.92578125,304.1678771972656,0.958118975162506,0.5699890851974487,0.5414527058601379,293.1607360839844,297.1499938964844,293.1499938964844,0.0328706987202167,-5580.60302734375,304.1551513671875,0.4694113135337829,0.0718666315078735,0.3440077602863312,290.7352600097656,291.1499938964844,259.1925354003906,258.8990173339844,279.1551818847656,293.19415283203125,290.7389831542969,1.0,0.4875204563140869,0.6058810949325562,0.6058810949325562,1.0,1.0,-2.396306276321411,0.9896868467330932,1.4066193103790283,0.4402403831481933,0.0,0.0,1.0,141.99411010742188,145.0,100.61829376220705,-28103.921875,1361.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,310.0003967285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677643656730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776959635317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2474670410156,297.1499938964844,293.1499938964844,0.2482458502054214,-4734.7392578125,304.1744689941406,0.7888084053993225,0.3194613754749298,0.2914465963840484,293.224853515625,297.1499938964844,293.1499938964844,0.417480319738388,-7498.35888671875,304.181396484375,0.9021826982498168,0.4836882650852203,0.461323618888855,293.149658203125,297.1499938964844,293.1499938964844,0.4435660541057586,-5812.25537109375,304.1679077148437,0.9186857342720032,0.509292483329773,0.3579478859901428,293.1268615722656,297.1499938964844,293.1499938964844,0.5113330483436584,-8791.92578125,304.1678771972656,0.958118975162506,0.5699890851974487,0.5414527058601379,293.1607360839844,297.1499938964844,293.1499938964844,0.0328706987202167,-5580.60302734375,304.1551513671875,0.4694113135337829,0.0718666315078735,0.3440077602863312,290.7352600097656,291.1499938964844,259.1925354003906,258.8990173339844,279.1551818847656,293.19415283203125,290.7389831542969,1.0,0.4875204563140869,0.6058810949325562,0.6058810949325562,1.0,1.0,-2.396306276321411,0.9896868467330932,1.4066193103790283,0.4402403831481933,0.0,0.0,1.0,141.99411010742188,145.0,100.61829376220705,-28103.921875,1361.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,310.0003967285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677643656730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776959635317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2548828125,297.1499938964844,293.1499938964844,0.2427405267953872,-4649.9296875,304.1755065917969,0.7812339663505554,0.3154867589473724,0.2880424559116363,293.2367553710937,297.1499938964844,293.1499938964844,0.4098784625530243,-7389.39208984375,304.1836242675781,0.8945109248161316,0.4793768525123596,0.4574619233608246,293.1561279296875,297.1499938964844,293.1499938964844,0.4389119148254394,-5763.30859375,304.1697082519531,0.91219162940979,0.5079904198646545,0.3571659326553345,293.1348571777344,297.1499938964844,293.1499938964844,0.5064232349395752,-8724.341796875,304.17010498046875,0.9519680142402648,0.5689523816108704,0.5406519174575806,293.16522216796875,297.1499938964844,293.1499938964844,0.0316347628831863,-5471.07373046875,304.155517578125,0.4618841707706451,0.0706836730241775,0.3394166827201843,290.8204650878906,291.1499938964844,259.1695556640625,258.8788452148437,279.15496826171875,293.2035217285156,290.8250732421875,1.0,0.4877254366874695,0.6063648462295532,0.6063648462295532,1.0,1.0,-2.3801615238189697,0.9827492833137512,1.3974121809005735,0.436840683221817,0.0,0.0,1.0,144.9957733154297,148.0,116.31896209716795,-28150.099609375,1354.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651733398437,310.1923828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677926182746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777246599085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2548828125,297.1499938964844,293.1499938964844,0.2427405267953872,-4649.9296875,304.1755065917969,0.7812339663505554,0.3154867589473724,0.2880424559116363,293.2367553710937,297.1499938964844,293.1499938964844,0.4098784625530243,-7389.39208984375,304.1836242675781,0.8945109248161316,0.4793768525123596,0.4574619233608246,293.1561279296875,297.1499938964844,293.1499938964844,0.4389119148254394,-5763.30859375,304.1697082519531,0.91219162940979,0.5079904198646545,0.3571659326553345,293.1348571777344,297.1499938964844,293.1499938964844,0.5064232349395752,-8724.341796875,304.17010498046875,0.9519680142402648,0.5689523816108704,0.5406519174575806,293.16522216796875,297.1499938964844,293.1499938964844,0.0316347628831863,-5471.07373046875,304.155517578125,0.4618841707706451,0.0706836730241775,0.3394166827201843,290.8204650878906,291.1499938964844,259.1695556640625,258.8788452148437,279.15496826171875,293.2035217285156,290.8250732421875,1.0,0.4877254366874695,0.6063648462295532,0.6063648462295532,1.0,1.0,-2.3801615238189697,0.9827492833137512,1.3974121809005735,0.436840683221817,0.0,0.0,1.0,144.9957733154297,148.0,116.31896209716795,-28150.099609375,1354.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651733398437,310.1923828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677926182746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777246599085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
