time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2616882324219,297.1499938964844,293.1499938964844,0.2371352016925811,-4563.14013671875,304.17633056640625,0.7738077640533447,0.3114467263221741,0.284577876329422,293.2480163574219,297.1499938964844,293.1499938964844,0.4019795358181,-7275.8017578125,304.185546875,0.8869203329086304,0.4748932123184204,0.453436017036438,293.1622009277344,297.1499938964844,293.1499938964844,0.4339825510978699,-5711.4296875,304.1713562011719,0.906067430973053,0.506604015827179,0.3563241958618164,293.1424255371094,297.1499938964844,293.1499938964844,0.5011597275733948,-8651.9140625,304.17218017578125,0.9457505345344543,0.5678008198738098,0.5397413372993469,293.1693725585937,297.1499938964844,293.1499938964844,0.0303668770939111,-5357.09521484375,304.1557922363281,0.4539015889167785,0.0694537907838821,0.3346106708049774,290.9108581542969,291.1499938964844,259.145751953125,258.8575134277344,279.1548767089844,293.2126159667969,290.9154663085937,1.0,0.487859308719635,0.6068466901779175,0.6068466901779175,1.0,1.0,-2.3632850646972656,0.9754721522331238,1.387812852859497,0.4332594275474548,0.0,0.0,1.0,147.9972381591797,151.0,123.0888214111328,-28172.458984375,1345.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433044433594,310.3675842285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667266845703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771910120733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2616882324219,297.1499938964844,293.1499938964844,0.2371352016925811,-4563.14013671875,304.17633056640625,0.7738077640533447,0.3114467263221741,0.284577876329422,293.2480163574219,297.1499938964844,293.1499938964844,0.4019795358181,-7275.8017578125,304.185546875,0.8869203329086304,0.4748932123184204,0.453436017036438,293.1622009277344,297.1499938964844,293.1499938964844,0.4339825510978699,-5711.4296875,304.1713562011719,0.906067430973053,0.506604015827179,0.3563241958618164,293.1424255371094,297.1499938964844,293.1499938964844,0.5011597275733948,-8651.9140625,304.17218017578125,0.9457505345344543,0.5678008198738098,0.5397413372993469,293.1693725585937,297.1499938964844,293.1499938964844,0.0303668770939111,-5357.09521484375,304.1557922363281,0.4539015889167785,0.0694537907838821,0.3346106708049774,290.9108581542969,291.1499938964844,259.145751953125,258.8575134277344,279.1548767089844,293.2126159667969,290.9154663085937,1.0,0.487859308719635,0.6068466901779175,0.6068466901779175,1.0,1.0,-2.3632850646972656,0.9754721522331238,1.387812852859497,0.4332594275474548,0.0,0.0,1.0,147.9972381591797,151.0,123.0888214111328,-28172.458984375,1345.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433044433594,310.3675842285156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667266845703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771910120733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2648620605469,297.1499938964844,293.1499938964844,0.2343473732471466,-4519.84375,304.1766052246094,0.7701587080955505,0.3094052672386169,0.2828255891799927,293.25341796875,297.1499938964844,293.1499938964844,0.3980052769184112,-7218.5576171875,304.1863098144531,0.8831622004508972,0.4725898206233978,0.4513640403747558,293.1650695800781,297.1499938964844,293.1499938964844,0.4315058290958404,-5685.38671875,304.1719665527344,0.9031800031661988,0.505883514881134,0.3558835387229919,293.1460266113281,297.1499938964844,293.1499938964844,0.4984995424747467,-8615.375,304.1729736328125,0.9426304697990416,0.5671865940093994,0.5392486453056335,293.1713256835937,297.1499938964844,293.1499938964844,0.0297330617904663,-5299.50830078125,304.1558837890625,0.4499926269054413,0.0688225477933883,0.3321330547332763,290.9555358886719,291.1499938964844,259.1337585449219,258.8466186523437,279.1548767089844,293.217041015625,290.9600830078125,1.0,0.4879025220870971,0.6070911884307861,0.6070911884307861,1.0,1.0,-2.3545937538146973,0.9717196226119996,1.3828740119934082,0.4314095079898834,0.0,0.0,1.0,149.49786376953125,151.0,123.64541625976562,-28174.826171875,1341.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246337890625,310.4485778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716163754463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816052482463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2679138183594,297.1499938964844,293.1499938964844,0.2315016090869903,-4475.46435546875,304.17694091796875,0.7665576934814453,0.3073518276214599,0.2810623049736023,293.2586669921875,297.1499938964844,293.1499938964844,0.3939042389392853,-7159.26123046875,304.1871643066406,0.8794351816177368,0.4702500998973846,0.4492577314376831,293.1678466796875,297.1499938964844,293.1499938964844,0.4288983941078186,-5657.8662109375,304.1727294921875,0.9003888964653015,0.5051469802856445,0.3554320335388183,293.1495361328125,297.1499938964844,293.1499938964844,0.4956815540790558,-8576.5224609375,304.1739196777344,0.9395128488540648,0.5665498971939087,0.5387351512908936,293.1732177734375,297.1499938964844,293.1499938964844,0.0291022676974535,-5240.2373046875,304.15594482421875,0.446152925491333,0.068182073533535,0.329613596200943,291.0031433105469,291.1499938964844,259.12176513671875,258.8356628417969,279.1549377441406,293.2214050292969,291.00848388671875,1.0,0.4879331290721893,0.6073406338691711,0.6073406338691711,1.0,1.0,-2.345759630203247,0.9679051637649536,1.3778544664382937,0.4295284748077392,0.0,0.0,1.0,150.9984588623047,154.0,130.43377685546875,-28202.369140625,1336.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.238525390625,310.5589294433594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716147661209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816036184318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.27362060546875,297.1499938964844,293.1499938964844,0.2256730049848556,-4384.08447265625,304.1776733398437,0.759502649307251,0.3032080233097076,0.2775020897388458,293.26873779296875,297.1499938964844,293.1499938964844,0.3853718340396881,-7035.3466796875,304.18896484375,0.8720739483833313,0.4654537737369537,0.4449352025985718,293.17315673828125,297.1499938964844,293.1499938964844,0.4233374893665313,-5598.99072265625,304.1744079589844,0.8948941826820374,0.5036185383796692,0.3544914126396179,293.15625,297.1499938964844,293.1499938964844,0.4896219670772552,-8492.744140625,304.176025390625,0.933297872543335,0.5652000904083252,0.5376376509666443,293.1767578125,297.1499938964844,293.1499938964844,0.0275797415524721,-5116.86083984375,304.15643310546875,0.4386988878250122,0.0668729543685913,0.3244471251964569,291.1070861816406,291.1499938964844,259.09814453125,258.81378173828125,279.1551513671875,293.2299499511719,291.11248779296875,1.0,0.4879537224769592,0.6078645586967468,0.6078645586967468,1.0,1.0,-2.327636241912842,0.960086226463318,1.367550015449524,0.4256756007671356,0.0,0.0,1.0,153.9995574951172,157.0,140.4600372314453,-28237.5,1327.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44921875,310.7650146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6711193919181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811008206568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.27362060546875,297.1499938964844,293.1499938964844,0.2256730049848556,-4384.08447265625,304.1776733398437,0.759502649307251,0.3032080233097076,0.2775020897388458,293.26873779296875,297.1499938964844,293.1499938964844,0.3853718340396881,-7035.3466796875,304.18896484375,0.8720739483833313,0.4654537737369537,0.4449352025985718,293.17315673828125,297.1499938964844,293.1499938964844,0.4233374893665313,-5598.99072265625,304.1744079589844,0.8948941826820374,0.5036185383796692,0.3544914126396179,293.15625,297.1499938964844,293.1499938964844,0.4896219670772552,-8492.744140625,304.176025390625,0.933297872543335,0.5652000904083252,0.5376376509666443,293.1767578125,297.1499938964844,293.1499938964844,0.0275797415524721,-5116.86083984375,304.15643310546875,0.4386988878250122,0.0668729543685913,0.3244471251964569,291.1070861816406,291.1499938964844,259.09814453125,258.81378173828125,279.1551513671875,293.2299499511719,291.11248779296875,1.0,0.4879537224769592,0.6078645586967468,0.6078645586967468,1.0,1.0,-2.327636241912842,0.960086226463318,1.367550015449524,0.4256756007671356,0.0,0.0,1.0,153.9995574951172,157.0,140.4600372314453,-28237.5,1327.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44921875,310.7650146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6711193919181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811008206568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2787780761719,297.1499938964844,293.1499938964844,0.2199350595474243,-4293.7158203125,304.1780090332031,0.7526558637619019,0.2990263700485229,0.2739051580429077,293.2782287597656,297.1499938964844,293.1499938964844,0.3768592178821563,-6911.3505859375,304.1901550292969,0.8648529648780823,0.4605163037776947,0.4404762983322143,293.1781005859375,297.1499938964844,293.1499938964844,0.4178061783313751,-5540.4580078125,304.17547607421875,0.8895212411880493,0.5020294785499573,0.3535064160823822,293.1625366210937,297.1499938964844,293.1499938964844,0.4835605919361114,-8409.0693359375,304.17742919921875,0.9271557927131652,0.5637637376785278,0.5364553332328796,293.1800231933594,297.1499938964844,293.1499938964844,0.0264972988516092,-4994.77685546875,304.1561279296875,0.4315913617610931,0.0655319541692733,0.3191334307193756,291.20867919921875,291.1499938964844,259.0754699707031,258.7924499511719,279.155517578125,293.2381591796875,291.2138671875,1.0,0.4879292547702789,0.6084343791007996,0.6084343791007996,1.0,1.0,-2.3089730739593506,0.9520549774169922,1.3569179773330688,0.4217272102832794,0.0,0.0,0.988594889640808,157.00047302246094,160.0,140.34255981445312,-28243.04296875,1316.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6354675292969,310.9486083984375,278.1499938964844,0.0,18000.0,315.2300109863281,32693.396484375,36000.0,0.0,0.0,0.6748767495155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308771848678589,1.830904960632324,-2.774925815174356e-05,0.0,0.0006849141209386,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2787780761719,297.1499938964844,293.1499938964844,0.2199350595474243,-4293.7158203125,304.1780090332031,0.7526558637619019,0.2990263700485229,0.2739051580429077,293.2782287597656,297.1499938964844,293.1499938964844,0.3768592178821563,-6911.3505859375,304.1901550292969,0.8648529648780823,0.4605163037776947,0.4404762983322143,293.1781005859375,297.1499938964844,293.1499938964844,0.4178061783313751,-5540.4580078125,304.17547607421875,0.8895212411880493,0.5020294785499573,0.3535064160823822,293.1625366210937,297.1499938964844,293.1499938964844,0.4835605919361114,-8409.0693359375,304.17742919921875,0.9271557927131652,0.5637637376785278,0.5364553332328796,293.1800231933594,297.1499938964844,293.1499938964844,0.0264972988516092,-4994.77685546875,304.1561279296875,0.4315913617610931,0.0655319541692733,0.3191334307193756,291.20867919921875,291.1499938964844,259.0754699707031,258.7924499511719,279.155517578125,293.2381591796875,291.2138671875,1.0,0.4879292547702789,0.6084343791007996,0.6084343791007996,1.0,1.0,-2.3089730739593506,0.9520549774169922,1.3569179773330688,0.4217272102832794,0.0,0.0,0.988594889640808,157.00047302246094,160.0,140.34255981445312,-28243.04296875,1316.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6354675292969,310.9486083984375,278.1499938964844,0.0,18000.0,315.2300109863281,32693.396484375,36000.0,0.0,0.0,0.6748767495155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308771848678589,1.830904960632324,-2.774925815174356e-05,0.0,0.0006849141209386,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2834777832031,297.1499938964844,293.1499938964844,0.2141432613134384,-4201.86376953125,304.1783142089844,0.7460211515426636,0.294815182685852,0.270280659198761,293.2872009277344,297.1499938964844,293.1499938964844,0.3681278526782989,-6783.3828125,304.1913452148437,0.8577872514724731,0.4554475545883178,0.4358929991722107,293.18267822265625,297.1499938964844,293.1499938964844,0.4120327234268188,-5479.0947265625,304.1766052246094,0.8842780590057373,0.5003859400749207,0.3524839878082275,293.16845703125,297.1499938964844,293.1499938964844,0.4771899282932281,-8320.7626953125,304.1789245605469,0.9211452603340148,0.5622485876083374,0.5351994037628174,293.1830444335937,297.1499938964844,293.1499938964844,0.0252090990543365,-4868.26220703125,304.15625,0.4248576462268829,0.064161017537117,0.3136847019195556,291.3158264160156,291.1499938964844,259.05438232421875,258.7722473144531,279.15606689453125,293.2460632324219,291.3216247558594,1.0,0.4878672361373901,0.6090666651725769,0.6090666651725769,1.0,1.0,-2.28983211517334,0.9438522458076476,1.3459798097610474,0.4177114963531494,0.0,0.0,0.9594863057136536,160.0012664794922,163.0,148.6105194091797,-28273.9375,1306.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8756103515625,311.1764831542969,278.1499938964844,0.0,18000.0,315.2300109863281,33776.35546875,36000.0,0.0,0.0,0.6743678450584412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267725706100464,1.8268004655838013,-2.790300095512066e-05,0.0,0.0006843975861556,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2834777832031,297.1499938964844,293.1499938964844,0.2141432613134384,-4201.86376953125,304.1783142089844,0.7460211515426636,0.294815182685852,0.270280659198761,293.2872009277344,297.1499938964844,293.1499938964844,0.3681278526782989,-6783.3828125,304.1913452148437,0.8577872514724731,0.4554475545883178,0.4358929991722107,293.18267822265625,297.1499938964844,293.1499938964844,0.4120327234268188,-5479.0947265625,304.1766052246094,0.8842780590057373,0.5003859400749207,0.3524839878082275,293.16845703125,297.1499938964844,293.1499938964844,0.4771899282932281,-8320.7626953125,304.1789245605469,0.9211452603340148,0.5622485876083374,0.5351994037628174,293.1830444335937,297.1499938964844,293.1499938964844,0.0252090990543365,-4868.26220703125,304.15625,0.4248576462268829,0.064161017537117,0.3136847019195556,291.3158264160156,291.1499938964844,259.05438232421875,258.7722473144531,279.15606689453125,293.2460632324219,291.3216247558594,1.0,0.4878672361373901,0.6090666651725769,0.6090666651725769,1.0,1.0,-2.28983211517334,0.9438522458076476,1.3459798097610474,0.4177114963531494,0.0,0.0,0.9594863057136536,160.0012664794922,163.0,148.6105194091797,-28273.9375,1306.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8756103515625,311.1764831542969,278.1499938964844,0.0,18000.0,315.2300109863281,33776.35546875,36000.0,0.0,0.0,0.6743678450584412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267725706100464,1.8268004655838013,-2.790300095512066e-05,0.0,0.0006843975861556,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2876892089844,297.1499938964844,293.1499938964844,0.2084448933601379,-4111.0166015625,304.1783752441406,0.7395815849304199,0.2905775308609009,0.2666313946247101,293.29571533203125,297.1499938964844,293.1499938964844,0.3594260215759277,-6655.314453125,304.1920471191406,0.8508773446083069,0.4502491950988769,0.4311864674091339,293.1869812011719,297.1499938964844,293.1499938964844,0.4062819182872772,-5417.9150390625,304.17730712890625,0.8791635036468506,0.4986883103847503,0.3514230251312256,293.1739807128906,297.1499938964844,293.1499938964844,0.4708141684532165,-8232.3642578125,304.17987060546875,0.9153203368186952,0.5606558322906494,0.5338690280914307,293.1858215332031,297.1499938964844,293.1499938964844,0.0239668823778629,-4742.34375,304.1562194824219,0.4184955060482025,0.0627631321549415,0.308112770318985,291.4217529296875,291.1499938964844,259.035400390625,258.7536926269531,279.15679931640625,293.2536926269531,291.4271850585937,1.0,0.4877703189849853,0.6097807884216309,0.6097807884216309,1.0,1.0,-2.270229816436768,0.9355000853538512,1.334729790687561,0.4136472940444946,0.0,0.0,0.9160972833633424,163.00196838378906,166.0,146.53375244140625,-28264.56640625,1294.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0945129394531,311.3794860839844,278.1499938964844,0.0,18000.0,315.2300109863281,35969.04296875,36000.0,0.0,0.0,0.6731516122817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818283200263977,1.8183114528656008,-2.8210966775077395e-05,0.0,0.000683163292706,0.0,0.0,683.3562622070312,0.0,0.0,0.0,0.99933123588562,4.0,0.0,1.0
376440,293.2876892089844,297.1499938964844,293.1499938964844,0.2084448933601379,-4111.0166015625,304.1783752441406,0.7395815849304199,0.2905775308609009,0.2666313946247101,293.29571533203125,297.1499938964844,293.1499938964844,0.3594260215759277,-6655.314453125,304.1920471191406,0.8508773446083069,0.4502491950988769,0.4311864674091339,293.1869812011719,297.1499938964844,293.1499938964844,0.4062819182872772,-5417.9150390625,304.17730712890625,0.8791635036468506,0.4986883103847503,0.3514230251312256,293.1739807128906,297.1499938964844,293.1499938964844,0.4708141684532165,-8232.3642578125,304.17987060546875,0.9153203368186952,0.5606558322906494,0.5338690280914307,293.1858215332031,297.1499938964844,293.1499938964844,0.0239668823778629,-4742.34375,304.1562194824219,0.4184955060482025,0.0627631321549415,0.308112770318985,291.4217529296875,291.1499938964844,259.035400390625,258.7536926269531,279.15679931640625,293.2536926269531,291.4271850585937,1.0,0.4877703189849853,0.6097807884216309,0.6097807884216309,1.0,1.0,-2.270229816436768,0.9355000853538512,1.334729790687561,0.4136472940444946,0.0,0.0,0.9160972833633424,163.00196838378906,166.0,146.53375244140625,-28264.56640625,1294.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0945129394531,311.3794860839844,278.1499938964844,0.0,18000.0,315.2300109863281,35969.04296875,36000.0,0.0,0.0,0.6731516122817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818283200263977,1.8183114528656008,-2.8210966775077395e-05,0.0,0.000683163292706,0.0,0.0,683.3562622070312,0.0,0.0,0.0,0.99933123588562,4.0,0.0,1.0
376500,293.2896423339844,297.1499938964844,293.1499938964844,0.2058765739202499,-4070.18408203125,304.1778564453125,0.7364259362220764,0.2884511351585388,0.2647990882396698,293.2997741699219,297.1499938964844,293.1499938964844,0.3555078208446502,-6597.92138671875,304.1914978027344,0.8474809527397156,0.4476054608821869,0.4287895858287811,293.18896484375,297.1499938964844,293.1499938964844,0.403891384601593,-5392.822265625,304.1766662597656,0.8766570687294006,0.497825562953949,0.3508809208869934,293.1766052246094,297.1499938964844,293.1499938964844,0.4681717455387115,-8196.3046875,304.1792297363281,0.912499725818634,0.5598376393318176,0.5331804156303406,293.1871032714844,297.1499938964844,293.1499938964844,0.0234016161412,-4684.46240234375,304.1561279296875,0.4154423177242279,0.062055055052042,0.305284708738327,291.4617614746094,291.1499938964844,259.02691650390625,258.7452087402344,279.1572265625,293.2573547363281,291.4642333984375,1.0,0.4877112209796905,0.6101736426353455,0.6101736426353455,1.0,1.0,-2.260274648666382,0.9312801361083984,1.3289943933486938,0.4116049408912658,0.0,0.0,0.891146183013916,164.5022735595703,166.0,120.42804718017578,-28151.365234375,1289.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2048645019531,311.4393615722656,278.1499938964844,0.0,18000.0,315.7099914550781,36613.76953125,36000.0,0.0,0.0,0.6770108938217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.786265850067139,1.7862935066223145,-2.7655956728267483e-05,0.0,0.0006870799697935,0.0,0.0,654.84765625,0.0,0.0,0.0,0.9834929704666138,4.0,0.0,1.0
376560,293.2914733886719,297.1499938964844,293.1499938964844,0.2037031799554824,-4035.95361328125,304.1767578125,0.7333076000213623,0.2863239645957947,0.2629643380641937,293.3036804199219,297.1499938964844,293.1499938964844,0.3522418439388275,-6550.6435546875,304.1898803710937,0.8441253304481506,0.4449398219585418,0.4263688325881958,293.1908569335937,297.1499938964844,293.1499938964844,0.4022471010684967,-5376.11962890625,304.1748046875,0.8741905689239502,0.4969657063484192,0.3503372967243194,293.1790771484375,297.1499938964844,293.1499938964844,0.466381698846817,-8172.80517578125,304.1771545410156,0.9097581505775452,0.5590186715126038,0.5324855446815491,293.1883544921875,297.1499938964844,293.1499938964844,0.022904934361577,-4634.0751953125,304.1559143066406,0.4124617278575897,0.0613414533436298,0.3024311661720276,291.47998046875,291.1499938964844,259.0191650390625,258.73736572265625,279.1576843261719,293.2608947753906,291.4815368652344,1.0,0.4876488745212555,0.6105911731719971,0.6105911731719971,1.0,1.0,-2.2502477169036865,0.9270457029342652,1.323202133178711,0.4095632433891296,0.0,0.0,0.8672831654548645,166.00245666503906,169.0,86.72686767578125,-28024.673828125,1283.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3699035644531,311.5246276855469,278.1499938964844,0.0,18000.0,315.7099914550781,36950.7421875,36000.0,0.0,0.0,0.6762099266052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741145372390747,1.741172194480896,-2.676567601156421e-05,0.0,0.0006862670998089,0.0,0.0,614.1880493164062,0.0,0.0,0.0,0.9621676802635192,4.0,0.0,1.0
376620,293.2947998046875,297.1499938964844,293.1499938964844,0.1998914778232574,-3976.254150390625,304.1741638183594,0.727150022983551,0.282061904668808,0.2592896819114685,293.3111267089844,297.1499938964844,293.1499938964844,0.3465811014175415,-6469.21337890625,304.1860046386719,0.8375290632247925,0.4395356476306915,0.4214615225791931,293.1942138671875,297.1499938964844,293.1499938964844,0.4000056087970733,-5354.197265625,304.17022705078125,0.8693830370903015,0.4952470064163208,0.3492532670497894,293.1835632324219,297.1499938964844,293.1499938964844,0.4640022814273834,-8143.001953125,304.1720275878906,0.9045535326004028,0.5573725700378418,0.5310912132263184,293.190673828125,297.1499938964844,293.1499938964844,0.0220028646290302,-4542.52392578125,304.1554260253906,0.4066480994224548,0.0598991364240646,0.2966533899307251,291.4888610839844,291.1499938964844,259.0062255859375,258.7238464355469,279.15869140625,293.2676696777344,291.4881591796875,1.0,0.4875176548957824,0.6115098595619202,0.6115098595619202,1.0,1.0,-2.230022668838501,0.9185581207275392,1.311464548110962,0.4054997861385345,0.0,0.0,0.8210632801055908,169.002685546875,172.0,26.432796478271484,-27700.208984375,1271.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7579345703125,311.6992492675781,278.1499938964844,0.0,18000.0,315.7099914550781,37276.66015625,36000.0,0.0,0.0,0.6729356646537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6302330493927002,1.6302576065063477,-2.4568711523897942e-05,0.0,0.0006829441990703,0.0,0.0,520.4528198242188,0.0,0.0,0.0,0.9100608229637146,4.0,0.0,1.0
376680,293.2947998046875,297.1499938964844,293.1499938964844,0.1998914778232574,-3976.254150390625,304.1741638183594,0.727150022983551,0.282061904668808,0.2592896819114685,293.3111267089844,297.1499938964844,293.1499938964844,0.3465811014175415,-6469.21337890625,304.1860046386719,0.8375290632247925,0.4395356476306915,0.4214615225791931,293.1942138671875,297.1499938964844,293.1499938964844,0.4000056087970733,-5354.197265625,304.17022705078125,0.8693830370903015,0.4952470064163208,0.3492532670497894,293.1835632324219,297.1499938964844,293.1499938964844,0.4640022814273834,-8143.001953125,304.1720275878906,0.9045535326004028,0.5573725700378418,0.5310912132263184,293.190673828125,297.1499938964844,293.1499938964844,0.0220028646290302,-4542.52392578125,304.1554260253906,0.4066480994224548,0.0598991364240646,0.2966533899307251,291.4888610839844,291.1499938964844,259.0062255859375,258.7238464355469,279.15869140625,293.2676696777344,291.4881591796875,1.0,0.4875176548957824,0.6115098595619202,0.6115098595619202,1.0,1.0,-2.230022668838501,0.9185581207275392,1.311464548110962,0.4054997861385345,0.0,0.0,0.8210632801055908,169.002685546875,172.0,26.432796478271484,-27700.208984375,1271.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7579345703125,311.6992492675781,278.1499938964844,0.0,18000.0,315.7099914550781,37276.66015625,36000.0,0.0,0.0,0.6729356646537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6302330493927002,1.6302576065063477,-2.4568711523897942e-05,0.0,0.0006829441990703,0.0,0.0,520.4528198242188,0.0,0.0,0.0,0.9100608229637146,4.0,0.0,1.0
376740,293.2978210449219,297.1499938964844,293.1499938964844,0.1966808289289474,-3926.396484375,304.1714782714844,0.721010684967041,0.2777783572673797,0.2556005418300628,293.3182067871094,297.1499938964844,293.1499938964844,0.3419055044651031,-6402.5263671875,304.1817932128906,0.8310462832450867,0.4340169429779053,0.4164531826972961,293.1972351074219,297.1499938964844,293.1499938964844,0.39899542927742,-5345.63330078125,304.1651916503906,0.8647286295890808,0.49351367354393,0.3481626212596893,293.1876220703125,297.1499938964844,293.1499938964844,0.4630438387393951,-8133.2763671875,304.1662902832031,0.8996939659118652,0.5556992888450623,0.5296762585639954,293.1927795410156,297.1499938964844,293.1499938964844,0.0211997367441654,-4461.18505859375,304.15496826171875,0.4008468389511108,0.058438517153263,0.290791392326355,291.4649353027344,291.1499938964844,258.9971923828125,258.7136535644531,279.159912109375,293.2741394042969,291.4629211425781,1.0,0.4873727262020111,0.6125622391700745,0.6125622391700745,1.0,1.0,-2.209525346755981,0.9100399017333984,1.299485445022583,0.4014675617218017,0.0,0.0,0.7804130911827087,172.00299072265625,175.0,-20.24742126464844,-27327.302734375,1260.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2113952636719,311.8895263671875,278.1499938964844,0.0,18000.0,315.2300109863281,37320.8828125,36000.0,0.0,0.0,0.6625164747238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5102075338363647,1.5102298259735107,-2.228979064966552e-05,0.0,0.0006723700207658,0.0,0.0,430.2577209472656,0.0,0.0,0.0,0.8545860648155212,4.0,0.0,1.0
376800,293.2978210449219,297.1499938964844,293.1499938964844,0.1966808289289474,-3926.396484375,304.1714782714844,0.721010684967041,0.2777783572673797,0.2556005418300628,293.3182067871094,297.1499938964844,293.1499938964844,0.3419055044651031,-6402.5263671875,304.1817932128906,0.8310462832450867,0.4340169429779053,0.4164531826972961,293.1972351074219,297.1499938964844,293.1499938964844,0.39899542927742,-5345.63330078125,304.1651916503906,0.8647286295890808,0.49351367354393,0.3481626212596893,293.1876220703125,297.1499938964844,293.1499938964844,0.4630438387393951,-8133.2763671875,304.1662902832031,0.8996939659118652,0.5556992888450623,0.5296762585639954,293.1927795410156,297.1499938964844,293.1499938964844,0.0211997367441654,-4461.18505859375,304.15496826171875,0.4008468389511108,0.058438517153263,0.290791392326355,291.4649353027344,291.1499938964844,258.9971923828125,258.7136535644531,279.159912109375,293.2741394042969,291.4629211425781,1.0,0.4873727262020111,0.6125622391700745,0.6125622391700745,1.0,1.0,-2.209525346755981,0.9100399017333984,1.299485445022583,0.4014675617218017,0.0,0.0,0.7804130911827087,172.00299072265625,175.0,-20.24742126464844,-27327.302734375,1260.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2113952636719,311.8895263671875,278.1499938964844,0.0,18000.0,315.2300109863281,37320.8828125,36000.0,0.0,0.0,0.6625164747238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5102075338363647,1.5102298259735107,-2.228979064966552e-05,0.0,0.0006723700207658,0.0,0.0,430.2577209472656,0.0,0.0,0.0,0.8545860648155212,4.0,0.0,1.0
376860,293.3013000488281,297.1499938964844,293.1499938964844,0.1938350051641464,-3882.49658203125,304.1690673828125,0.7146683931350708,0.2733310461044311,0.2518050968647003,293.32574462890625,297.1499938964844,293.1499938964844,0.3378665447235107,-6345.205078125,304.1779479980469,0.8245531320571899,0.4282339215278625,0.4112414717674255,293.2000732421875,297.1499938964844,293.1499938964844,0.3989437520503998,-5347.32275390625,304.16021728515625,0.8602014183998108,0.4917428195476532,0.3470499813556671,293.19140625,297.1499938964844,293.1499938964844,0.4631988704204559,-8139.01806640625,304.1606140136719,0.8949431777000427,0.5539748072624207,0.5282191038131714,293.1947631835937,297.1499938964844,293.1499938964844,0.0204642321914434,-4386.7861328125,304.154541015625,0.3946956098079681,0.0569534189999103,0.2848357558250427,291.4156188964844,291.1499938964844,258.9926452636719,258.7073669433594,279.16131591796875,293.2796325683594,291.41259765625,1.0,0.487180083990097,0.6137599945068359,0.6137599945068359,1.0,1.0,-2.188467264175415,0.9013640284538268,1.287103295326233,0.3974071145057678,0.0,0.0,0.7480440735816956,175.00404357910156,178.0,-57.45271682739258,-26906.8359375,1247.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6277160644531,312.0372619628906,278.1499938964844,0.0,18000.0,315.2300109863281,37153.12890625,36000.0,0.0,0.0,0.6535986065864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000173807144165,1.4000377655029297,-2.030454015766736e-05,0.0,0.0006633194861933,0.0,0.0,357.3608703613281,0.0,0.0,0.0,0.8046051263809204,4.0,0.0,1.0
376920,293.3013000488281,297.1499938964844,293.1499938964844,0.1938350051641464,-3882.49658203125,304.1690673828125,0.7146683931350708,0.2733310461044311,0.2518050968647003,293.32574462890625,297.1499938964844,293.1499938964844,0.3378665447235107,-6345.205078125,304.1779479980469,0.8245531320571899,0.4282339215278625,0.4112414717674255,293.2000732421875,297.1499938964844,293.1499938964844,0.3989437520503998,-5347.32275390625,304.16021728515625,0.8602014183998108,0.4917428195476532,0.3470499813556671,293.19140625,297.1499938964844,293.1499938964844,0.4631988704204559,-8139.01806640625,304.1606140136719,0.8949431777000427,0.5539748072624207,0.5282191038131714,293.1947631835937,297.1499938964844,293.1499938964844,0.0204642321914434,-4386.7861328125,304.154541015625,0.3946956098079681,0.0569534189999103,0.2848357558250427,291.4156188964844,291.1499938964844,258.9926452636719,258.7073669433594,279.16131591796875,293.2796325683594,291.41259765625,1.0,0.487180083990097,0.6137599945068359,0.6137599945068359,1.0,1.0,-2.188467264175415,0.9013640284538268,1.287103295326233,0.3974071145057678,0.0,0.0,0.7480440735816956,175.00404357910156,178.0,-57.45271682739258,-26906.8359375,1247.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6277160644531,312.0372619628906,278.1499938964844,0.0,18000.0,315.2300109863281,37153.12890625,36000.0,0.0,0.0,0.6535986065864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000173807144165,1.4000377655029297,-2.030454015766736e-05,0.0,0.0006633194861933,0.0,0.0,357.3608703613281,0.0,0.0,0.0,0.8046051263809204,4.0,0.0,1.0
376980,293.3049011230469,297.1499938964844,293.1499938964844,0.190847560763359,-3835.8798828125,304.167724609375,0.707892656326294,0.2687705755233764,0.2478754073381424,293.33349609375,297.1499938964844,293.1499938964844,0.3335827589035034,-6283.30908203125,304.1758117675781,0.817930281162262,0.4222055673599243,0.4057720899581909,293.20281982421875,297.1499938964844,293.1499938964844,0.3988902568817138,-5348.34912109375,304.1569519042969,0.8557825684547424,0.4899165630340576,0.3459028899669647,293.1950988769531,297.1499938964844,293.1499938964844,0.4633640646934509,-8143.78466796875,304.1568603515625,0.8902645111083984,0.5521782040596008,0.5267006754875183,293.1966552734375,297.1499938964844,293.1499938964844,0.0197161305695772,-4308.81640625,304.1542663574219,0.3876112997531891,0.0554332956671714,0.2787290811538696,291.3674011230469,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2849426269531,291.36480712890625,1.0,0.4869225323200226,0.6151571869850159,0.6151571869850159,1.0,1.0,-2.166642427444458,0.8924723267555237,1.274170160293579,0.3932993710041046,0.0,0.0,0.7223668098449707,178.0052490234375,181.0,-63.12454605102539,-26530.62890625,1234.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0396423339844,312.20135498046875,278.1499938964844,0.0,18000.0,315.2300109863281,36935.8203125,36000.0,0.0,0.0,0.643055260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097978830337524,1.3098167181015017,-1.877080467238557e-05,0.0,0.0006526193465106,0.0,0.0,304.4893493652344,0.0,0.0,0.0,0.7642549872398376,4.0,0.0,1.0
377040,293.3049011230469,297.1499938964844,293.1499938964844,0.190847560763359,-3835.8798828125,304.167724609375,0.707892656326294,0.2687705755233764,0.2478754073381424,293.33349609375,297.1499938964844,293.1499938964844,0.3335827589035034,-6283.30908203125,304.1758117675781,0.817930281162262,0.4222055673599243,0.4057720899581909,293.20281982421875,297.1499938964844,293.1499938964844,0.3988902568817138,-5348.34912109375,304.1569519042969,0.8557825684547424,0.4899165630340576,0.3459028899669647,293.1950988769531,297.1499938964844,293.1499938964844,0.4633640646934509,-8143.78466796875,304.1568603515625,0.8902645111083984,0.5521782040596008,0.5267006754875183,293.1966552734375,297.1499938964844,293.1499938964844,0.0197161305695772,-4308.81640625,304.1542663574219,0.3876112997531891,0.0554332956671714,0.2787290811538696,291.3674011230469,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2849426269531,291.36480712890625,1.0,0.4869225323200226,0.6151571869850159,0.6151571869850159,1.0,1.0,-2.166642427444458,0.8924723267555237,1.274170160293579,0.3932993710041046,0.0,0.0,0.7223668098449707,178.0052490234375,181.0,-63.12454605102539,-26530.62890625,1234.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0396423339844,312.20135498046875,278.1499938964844,0.0,18000.0,315.2300109863281,36935.8203125,36000.0,0.0,0.0,0.643055260181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3097978830337524,1.3098167181015017,-1.877080467238557e-05,0.0,0.0006526193465106,0.0,0.0,304.4893493652344,0.0,0.0,0.0,0.7642549872398376,4.0,0.0,1.0
377100,293.3065795898437,297.1499938964844,293.1499938964844,0.1892910152673721,-3811.380126953125,304.1673278808594,0.7043885588645935,0.2664801478385925,0.2458960264921188,293.3373413085937,297.1499938964844,293.1499938964844,0.3313006162643432,-6249.94091796875,304.17529296875,0.8145560622215271,0.4191295206546783,0.4029730260372162,293.2041931152344,297.1499938964844,293.1499938964844,0.398763507604599,-5347.56201171875,304.1559143066406,0.853611409664154,0.4889779090881347,0.3453122675418854,293.1969299316406,297.1499938964844,293.1499938964844,0.4633335173130035,-8144.1943359375,304.1556701660156,0.8879510760307312,0.5512468814849854,0.5259116291999817,293.1976013183594,297.1499938964844,293.1499938964844,0.0193333011120557,-4267.76806640625,304.1542053222656,0.3837912082672119,0.0546619854867458,0.2756226658821106,291.34625244140625,291.1499938964844,258.9954833984375,258.7064514160156,279.1640930175781,293.2874755859375,291.3438720703125,1.0,0.4867773056030273,0.6159369945526123,0.6159369945526123,1.0,1.0,-2.155515193939209,0.8879815936088562,1.2675336599349976,0.3912479281425476,0.0,0.0,0.711422324180603,179.50570678710938,181.0,-60.73138046264648,-26351.875,1227.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2326965332031,312.2801208496094,278.1499938964844,0.0,18000.0,314.75,36839.8671875,36000.0,0.0,0.0,0.6325066089630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709884643554688,1.2710065841674805,-1.814089046092704e-05,0.0,0.0006419137935154,0.0,0.0,283.58544921875,0.0,0.0,0.0,0.747123122215271,4.0,0.0,1.0
377160,293.3081359863281,297.1499938964844,293.1499938964844,0.1877493262290954,-3787.0849609375,304.1669921875,0.7008833289146423,0.2641874253749847,0.2439133673906326,293.3410949707031,297.1499938964844,293.1499938964844,0.3290185928344726,-6216.5068359375,304.1748352050781,0.8111206293106079,0.4160192608833313,0.4001396298408508,293.20556640625,297.1499938964844,293.1499938964844,0.3986701965332031,-5347.10009765625,304.1549987792969,0.8514655232429504,0.4880231916904449,0.3447101414203644,293.1987609863281,297.1499938964844,293.1499938964844,0.4633412659168243,-8145.07275390625,304.1546325683594,0.8856552839279175,0.5502943992614746,0.5251022577285767,293.198486328125,297.1499938964844,293.1499938964844,0.0189532097429037,-4226.490234375,304.15411376953125,0.3799256682395935,0.0538843646645545,0.2724865078926086,291.32427978515625,291.1499938964844,258.99932861328125,258.70867919921875,279.1651611328125,293.2899780273437,291.32135009765625,1.0,0.4866238236427307,0.6167738437652588,0.6167738437652588,1.0,1.0,-2.1442689895629883,0.8834724426269531,1.2607964277267456,0.3892046511173248,0.0,0.0,0.7019714117050171,181.006088256836,184.0,-63.00472259521485,-26153.107421875,1220.9578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3758850097656,312.322021484375,278.1499938964844,0.0,18000.0,314.75,36744.015625,36000.0,0.0,0.0,0.6259618401527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362180948257446,1.236235737800598,-1.758983671606984e-05,0.0,0.0006352717173285,0.0,0.0,265.7374267578125,0.0,0.0,0.0,0.7319279313087463,4.0,0.0,1.0
377220,293.3110046386719,297.1499938964844,293.1499938964844,0.184620127081871,-3737.501953125,304.16656494140625,0.6938880085945129,0.259598970413208,0.2399443089962005,293.3483581542969,297.1499938964844,293.1499938964844,0.3242972493171692,-6146.8603515625,304.1744689941406,0.8039866089820862,0.4097038507461548,0.3943809270858764,293.208251953125,297.1499938964844,293.1499938964844,0.3983875215053558,-5344.8857421875,304.15386962890625,0.847250759601593,0.4860715270042419,0.3434755504131317,293.20233154296875,297.1499938964844,293.1499938964844,0.4632448256015777,-8144.810546875,304.1532897949219,0.8811218738555908,0.5483324527740479,0.5234284996986389,293.2001647949219,297.1499938964844,293.1499938964844,0.0181904975324869,-4141.4521484375,304.1540222167969,0.3720809817314148,0.0523127652704715,0.2661363184452057,291.28192138671875,291.1499938964844,259.01171875,258.7174072265625,279.1674499511719,293.294677734375,291.27984619140625,1.0,0.4862970113754272,0.6186306476593018,0.6186306476593018,1.0,1.0,-2.1214656829833984,0.874424159526825,1.2470415830612185,0.3851578533649444,0.0,0.0,0.6873972415924072,184.0066833496093,172.0,-57.015472412109375,-25798.294921875,1207.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.60760498046875,312.3933410644531,278.1499938964844,0.0,18000.0,314.75,36535.5390625,36000.0,0.0,0.0,0.612652063369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820839643478394,1.1821006536483765,-1.674772283877246e-05,0.0,0.0006217639893293,0.0,0.0,239.4556427001953,0.0,0.0,0.0,0.7084519267082214,4.0,0.0,1.0
377280,293.3110046386719,297.1499938964844,293.1499938964844,0.184620127081871,-3737.501953125,304.16656494140625,0.6938880085945129,0.259598970413208,0.2399443089962005,293.3483581542969,297.1499938964844,293.1499938964844,0.3242972493171692,-6146.8603515625,304.1744689941406,0.8039866089820862,0.4097038507461548,0.3943809270858764,293.208251953125,297.1499938964844,293.1499938964844,0.3983875215053558,-5344.8857421875,304.15386962890625,0.847250759601593,0.4860715270042419,0.3434755504131317,293.20233154296875,297.1499938964844,293.1499938964844,0.4632448256015777,-8144.810546875,304.1532897949219,0.8811218738555908,0.5483324527740479,0.5234284996986389,293.2001647949219,297.1499938964844,293.1499938964844,0.0181904975324869,-4141.4521484375,304.1540222167969,0.3720809817314148,0.0523127652704715,0.2661363184452057,291.28192138671875,291.1499938964844,259.01171875,258.7174072265625,279.1674499511719,293.294677734375,291.27984619140625,1.0,0.4862970113754272,0.6186306476593018,0.6186306476593018,1.0,1.0,-2.1214656829833984,0.874424159526825,1.2470415830612185,0.3851578533649444,0.0,0.0,0.6873972415924072,184.0066833496093,172.0,-57.015472412109375,-25798.294921875,1207.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.60760498046875,312.3933410644531,278.1499938964844,0.0,18000.0,314.75,36535.5390625,36000.0,0.0,0.0,0.612652063369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820839643478394,1.1821006536483765,-1.674772283877246e-05,0.0,0.0006217639893293,0.0,0.0,239.4556427001953,0.0,0.0,0.0,0.7084519267082214,4.0,0.0,1.0
377340,293.3127746582031,297.1499938964844,293.1499938964844,0.1807828247547149,-3675.66943359375,304.1674194335937,0.6984163522720337,0.2551581561565399,0.2355079352855682,293.35479736328125,297.1499938964844,293.1499938964844,0.3184804916381836,-6059.5341796875,304.1759948730469,0.8096001148223877,0.4033706784248352,0.3879892528057098,293.2102966308594,297.1499938964844,293.1499938964844,0.3969766199588775,-5329.82763671875,304.1549377441406,0.8561025261878967,0.4841764271259308,0.3418242633342743,293.2053527832031,297.1499938964844,293.1499938964844,0.4619004726409912,-8125.83349609375,304.1544494628906,0.8910090327262878,0.5463923215866089,0.521163284778595,293.2011108398437,297.1499938964844,293.1499938964844,0.0170994792133569,-4011.90478515625,304.15447998046875,0.3727956712245941,0.0508482307195663,0.2573085129261017,291.2568664550781,291.1499938964844,259.03094482421875,258.7322692871094,279.17120361328125,293.29852294921875,291.2554626464844,1.0,0.4741018414497375,0.6209511160850525,0.6209511160850525,1.0,1.0,-2.09315824508667,0.8631470799446106,1.230011224746704,0.3801239132881164,0.0,0.0,0.6749701499938965,172.20982360839844,160.0,-39.54800033569336,-25418.326171875,1134.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7659912109375,312.435546875,278.1499938964844,0.0,18000.0,314.2699890136719,36429.65234375,36000.0,0.0,0.0,0.5944993495941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139390468597412,1.1394065618515017,-1.612192136235535e-05,0.0,0.0006033412646502,0.0,0.0,220.2414703369141,0.0,0.0,0.0,0.6901382803916931,4.0,0.0,1.0
377400,293.3127746582031,297.1499938964844,293.1499938964844,0.1807828247547149,-3675.66943359375,304.1674194335937,0.6984163522720337,0.2551581561565399,0.2355079352855682,293.35479736328125,297.1499938964844,293.1499938964844,0.3184804916381836,-6059.5341796875,304.1759948730469,0.8096001148223877,0.4033706784248352,0.3879892528057098,293.2102966308594,297.1499938964844,293.1499938964844,0.3969766199588775,-5329.82763671875,304.1549377441406,0.8561025261878967,0.4841764271259308,0.3418242633342743,293.2053527832031,297.1499938964844,293.1499938964844,0.4619004726409912,-8125.83349609375,304.1544494628906,0.8910090327262878,0.5463923215866089,0.521163284778595,293.2011108398437,297.1499938964844,293.1499938964844,0.0170994792133569,-4011.90478515625,304.15447998046875,0.3727956712245941,0.0508482307195663,0.2573085129261017,291.2568664550781,291.1499938964844,259.03094482421875,258.7322692871094,279.17120361328125,293.29852294921875,291.2554626464844,1.0,0.4741018414497375,0.6209511160850525,0.6209511160850525,1.0,1.0,-2.09315824508667,0.8631470799446106,1.230011224746704,0.3801239132881164,0.0,0.0,0.6749701499938965,172.20982360839844,160.0,-39.54800033569336,-25418.326171875,1134.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7659912109375,312.435546875,278.1499938964844,0.0,18000.0,314.2699890136719,36429.65234375,36000.0,0.0,0.0,0.5944993495941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139390468597412,1.1394065618515017,-1.612192136235535e-05,0.0,0.0006033412646502,0.0,0.0,220.2414703369141,0.0,0.0,0.0,0.6901382803916931,4.0,0.0,1.0
377460,293.3136901855469,297.1499938964844,293.1499938964844,0.1771473288536071,-3617.0791015625,304.16766357421875,0.7039768695831299,0.2508509755134582,0.2312097400426864,293.36053466796875,297.1499938964844,293.1499938964844,0.3127715587615967,-5973.8759765625,304.17681884765625,0.8159608244895935,0.3970231115818023,0.3815895020961761,293.2118530273437,297.1499938964844,293.1499938964844,0.3957757353782654,-5317.3037109375,304.1552734375,0.8663732409477234,0.4823352992534637,0.3402167856693268,293.2078857421875,297.1499938964844,293.1499938964844,0.4607559740543365,-8110.091796875,304.15484619140625,0.9022583961486816,0.5444755554199219,0.5189242959022522,293.2013854980469,297.1499938964844,293.1499938964844,0.0162070002406835,-3903.138427734375,304.1476135253906,0.3754172921180725,0.050000000745058,0.2499566525220871,291.22686767578125,291.1499938964844,259.0575866699219,258.7537536621094,279.17388916015625,293.3015441894531,291.2249755859375,1.0,0.4624876081943512,0.6234921216964722,0.6234921216964722,1.0,1.0,-2.066856384277344,0.8529125452041626,1.2139438390731812,0.3756033778190613,0.0,0.0,0.6666027307510376,160.23300170898438,148.0,-42.359256744384766,-25019.96484375,1065.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7808837890625,312.3784484863281,278.1499938964844,0.0,18000.0,314.2699890136719,36300.16015625,36000.0,0.0,0.0,0.5803093314170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067489385604858,1.106764554977417,-1.5647416148567572e-05,0.0,0.0005889401654712,0.0,0.0,206.2238006591797,0.0,0.0,0.0,0.6763889193534851,4.0,0.0,1.0
