time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3136901855469,297.1499938964844,293.1499938964844,0.1771473288536071,-3617.0791015625,304.16766357421875,0.7039768695831299,0.2508509755134582,0.2312097400426864,293.36053466796875,297.1499938964844,293.1499938964844,0.3127715587615967,-5973.8759765625,304.17681884765625,0.8159608244895935,0.3970231115818023,0.3815895020961761,293.2118530273437,297.1499938964844,293.1499938964844,0.3957757353782654,-5317.3037109375,304.1552734375,0.8663732409477234,0.4823352992534637,0.3402167856693268,293.2078857421875,297.1499938964844,293.1499938964844,0.4607559740543365,-8110.091796875,304.15484619140625,0.9022583961486816,0.5444755554199219,0.5189242959022522,293.2013854980469,297.1499938964844,293.1499938964844,0.0162070002406835,-3903.138427734375,304.1476135253906,0.3754172921180725,0.050000000745058,0.2499566525220871,291.22686767578125,291.1499938964844,259.0575866699219,258.7537536621094,279.17388916015625,293.3015441894531,291.2249755859375,1.0,0.4624876081943512,0.6234921216964722,0.6234921216964722,1.0,1.0,-2.066856384277344,0.8529125452041626,1.2139438390731812,0.3756033778190613,0.0,0.0,0.6666027307510376,160.23300170898438,148.0,-42.359256744384766,-25019.96484375,1065.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7808837890625,312.3784484863281,278.1499938964844,0.0,18000.0,314.2699890136719,36300.16015625,36000.0,0.0,0.0,0.5803093314170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067489385604858,1.106764554977417,-1.5647416148567572e-05,0.0,0.0005889401654712,0.0,0.0,206.2238006591797,0.0,0.0,0.0,0.6763889193534851,4.0,0.0,1.0
377580,293.3143310546875,297.1499938964844,293.1499938964844,0.1735520809888839,-3558.916015625,304.1677551269531,0.7105641961097717,0.2465720176696777,0.2269462198019027,293.3659362792969,297.1499938964844,293.1499938964844,0.3069931268692016,-5886.88525390625,304.1775207519531,0.8232052326202393,0.3905905783176422,0.3751147091388702,293.21319580078125,297.1499938964844,293.1499938964844,0.3945857584476471,-5304.927734375,304.1554870605469,0.8782737255096436,0.4804922342300415,0.3386067450046539,293.210205078125,297.1499938964844,293.1499938964844,0.4596053659915924,-8094.3125,304.1551513671875,0.915813148021698,0.5425389409065247,0.5166632533073425,293.2026672363281,297.1499938964844,293.1499938964844,0.0159056782722473,-3869.207275390625,304.1253967285156,0.3833505809307098,0.050000000745058,0.2476124763488769,291.1957702636719,291.1499938964844,259.0922241210937,258.7824401855469,279.1755065917969,293.3046569824219,291.1940002441406,1.0,0.4512077271938324,0.6261127591133118,0.6261127591133118,1.0,1.0,-2.046494960784912,0.8453795313835144,1.201115369796753,0.3725361824035644,0.0,0.0,0.6626017093658447,148.23207092285156,136.0,-42.14057922363281,-24709.732421875,1003.2892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.709716796875,312.2857971191406,278.1499938964844,0.0,18000.0,314.2699890136719,36159.19921875,36000.0,0.0,0.0,0.5670899748802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0888574123382568,1.0888727903366089,-1.5376994269900024e-05,0.0,0.0005755242309533,0.0,0.0,198.66709899902344,0.0,0.0,0.0,0.6688360571861267,4.0,0.0,1.0
377640,293.3143310546875,297.1499938964844,293.1499938964844,0.1735520809888839,-3558.916015625,304.1677551269531,0.7105641961097717,0.2465720176696777,0.2269462198019027,293.3659362792969,297.1499938964844,293.1499938964844,0.3069931268692016,-5886.88525390625,304.1775207519531,0.8232052326202393,0.3905905783176422,0.3751147091388702,293.21319580078125,297.1499938964844,293.1499938964844,0.3945857584476471,-5304.927734375,304.1554870605469,0.8782737255096436,0.4804922342300415,0.3386067450046539,293.210205078125,297.1499938964844,293.1499938964844,0.4596053659915924,-8094.3125,304.1551513671875,0.915813148021698,0.5425389409065247,0.5166632533073425,293.2026672363281,297.1499938964844,293.1499938964844,0.0159056782722473,-3869.207275390625,304.1253967285156,0.3833505809307098,0.050000000745058,0.2476124763488769,291.1957702636719,291.1499938964844,259.0922241210937,258.7824401855469,279.1755065917969,293.3046569824219,291.1940002441406,1.0,0.4512077271938324,0.6261127591133118,0.6261127591133118,1.0,1.0,-2.046494960784912,0.8453795313835144,1.201115369796753,0.3725361824035644,0.0,0.0,0.6626017093658447,148.23207092285156,136.0,-42.14057922363281,-24709.732421875,1003.2892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.709716796875,312.2857971191406,278.1499938964844,0.0,18000.0,314.2699890136719,36159.19921875,36000.0,0.0,0.0,0.5670899748802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0888574123382568,1.0888727903366089,-1.5376994269900024e-05,0.0,0.0005755242309533,0.0,0.0,198.66709899902344,0.0,0.0,0.0,0.6688360571861267,4.0,0.0,1.0
377700,293.31463623046875,297.1499938964844,293.1499938964844,0.1717129945755005,-3528.994384765625,304.1678771972656,0.7141020894050598,0.2444298863410949,0.2248154729604721,293.3686218261719,297.1499938964844,293.1499938964844,0.3039883971214294,-5841.41748046875,304.177978515625,0.8271815776824951,0.3873305022716522,0.3718394935131073,293.2138366699219,297.1499938964844,293.1499938964844,0.3938926160335541,-5297.62451171875,304.15576171875,0.8848488330841064,0.4795698523521423,0.3378017842769623,293.2113037109375,297.1499938964844,293.1499938964844,0.4589107036590576,-8084.65478515625,304.1554870605469,0.923647165298462,0.5415639281272888,0.5155271291732788,293.203857421875,297.1499938964844,293.1499938964844,0.0157576911151409,-3852.346435546875,304.1127319335937,0.3877488076686859,0.050000000745058,0.2465373575687408,291.1828918457031,291.1499938964844,259.1127319335937,258.7996520996094,279.1766662597656,293.30633544921875,291.181396484375,1.0,0.4454672932624817,0.6275355815887451,0.6275355815887451,1.0,1.0,-2.0363802909851074,0.8416940569877625,1.1946861743927002,0.3710797429084778,0.0,0.0,0.661713719367981,142.23428344726562,136.0,-38.6343994140625,-24564.8359375,972.7413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6403503417969,312.22515869140625,278.1499938964844,0.0,18000.0,313.7900085449219,36104.46875,36000.0,0.0,0.0,0.5561719536781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0842783451080322,1.0842936038970947,-1.5304191038012505e-05,0.0,0.0005644438206218,0.0,0.0,196.7241058349609,0.0,0.0,0.0,0.6668844223022461,4.0,0.0,1.0
377760,293.3149719238281,297.1499938964844,293.1499938964844,0.1698892563581466,-3499.2900390625,304.1679382324219,0.7178053259849548,0.2422820329666137,0.2226799577474594,293.37127685546875,297.1499938964844,293.1499938964844,0.3009849190711975,-5795.9326171875,304.1783447265625,0.8314518928527832,0.3840366899967193,0.3685332834720611,293.21441650390625,297.1499938964844,293.1499938964844,0.3932367265224457,-5290.77294921875,304.1559143066406,0.891882598400116,0.4786433577537536,0.3369945585727691,293.2123413085937,297.1499938964844,293.1499938964844,0.4582552015781402,-8075.63134765625,304.1556701660156,0.9320613741874696,0.5405812859535217,0.5143845081329346,293.2052917480469,297.1499938964844,293.1499938964844,0.0156108997762203,-3835.671875,304.0992126464844,0.3922609686851501,0.050000000745058,0.2454635053873062,291.1690368652344,291.1499938964844,259.1354675292969,258.8188781738281,279.1781005859375,293.30810546875,291.1669006347656,1.0,0.4396494925022125,0.6290469765663147,0.6290469765663147,1.0,1.0,-2.0262138843536377,0.838026225566864,1.188187599182129,0.3696545958518982,0.0,0.0,0.6618016362190247,136.2371368408203,124.0,-40.784061431884766,-24398.935546875,942.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5139465332031,312.1232604980469,278.1499938964844,0.0,18000.0,313.7900085449219,36053.578125,36000.0,0.0,0.0,0.5498567223548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0819603204727173,1.0819755792617798,-1.5262188753695227e-05,0.0,0.0005580346914939,0.0,0.0,195.69422912597656,0.0,0.0,0.0,0.6659188866615295,4.0,0.0,1.0
377820,293.31561279296875,297.1499938964844,293.1499938964844,0.1662157773971557,-3439.20751953125,304.1680908203125,0.7259164452552795,0.2379717826843261,0.2183947414159774,293.37664794921875,297.1499938964844,293.1499938964844,0.2948538362979889,-5702.71728515625,304.1791381835937,0.8411139249801636,0.3773462772369385,0.3618239164352417,293.215576171875,297.1499938964844,293.1499938964844,0.3918761909008026,-5276.5087890625,304.1562194824219,0.9076138734817504,0.4767769873142242,0.3353716135025024,293.21435546875,297.1499938964844,293.1499938964844,0.4568791389465332,-8056.61865234375,304.1560974121094,0.9502363204956056,0.5385929942131042,0.5120784640312195,293.208740234375,297.1499938964844,293.1499938964844,0.0153133207932114,-3801.403076171875,304.0699462890625,0.4009974300861358,0.050000000745058,0.2433158010244369,291.1413269042969,291.1499938964844,259.1878662109375,258.86358642578125,279.1815490722656,293.3118896484375,291.13995361328125,1.0,0.4277690052986145,0.6323686838150024,0.6323686838150024,1.0,1.0,-2.0057127475738525,0.8307485580444336,1.1749640703201294,0.3669055104255676,0.0,0.0,0.6649857759475708,124.2436065673828,112.0,-36.20683670043945,-24105.052734375,882.4851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20458984375,311.9059143066406,278.1499938964844,0.0,18000.0,313.7900085449219,35930.2578125,36000.0,0.0,0.0,0.5386539101600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0876330137252808,1.0876482725143433,-1.530903682578355e-05,0.0,0.000546665280126,0.0,0.0,197.6684112548828,0.0,0.0,0.0,0.6682238578796387,4.0,0.0,1.0
377880,293.31561279296875,297.1499938964844,293.1499938964844,0.1662157773971557,-3439.20751953125,304.1680908203125,0.7259164452552795,0.2379717826843261,0.2183947414159774,293.37664794921875,297.1499938964844,293.1499938964844,0.2948538362979889,-5702.71728515625,304.1791381835937,0.8411139249801636,0.3773462772369385,0.3618239164352417,293.215576171875,297.1499938964844,293.1499938964844,0.3918761909008026,-5276.5087890625,304.1562194824219,0.9076138734817504,0.4767769873142242,0.3353716135025024,293.21435546875,297.1499938964844,293.1499938964844,0.4568791389465332,-8056.61865234375,304.1560974121094,0.9502363204956056,0.5385929942131042,0.5120784640312195,293.208740234375,297.1499938964844,293.1499938964844,0.0153133207932114,-3801.403076171875,304.0699462890625,0.4009974300861358,0.050000000745058,0.2433158010244369,291.1413269042969,291.1499938964844,259.1878662109375,258.86358642578125,279.1815490722656,293.3118896484375,291.13995361328125,1.0,0.4277690052986145,0.6323686838150024,0.6323686838150024,1.0,1.0,-2.0057127475738525,0.8307485580444336,1.1749640703201294,0.3669055104255676,0.0,0.0,0.6649857759475708,124.2436065673828,112.0,-36.20683670043945,-24105.052734375,882.4851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20458984375,311.9059143066406,278.1499938964844,0.0,18000.0,313.7900085449219,35930.2578125,36000.0,0.0,0.0,0.5386539101600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0876330137252808,1.0876482725143433,-1.530903682578355e-05,0.0,0.000546665280126,0.0,0.0,197.6684112548828,0.0,0.0,0.0,0.6682238578796387,4.0,0.0,1.0
377940,293.31622314453125,297.1499938964844,293.1499938964844,0.1624001413583755,-3376.283447265625,304.1684265136719,0.7354469895362854,0.2336505800485611,0.2140959501266479,293.3819885253906,297.1499938964844,293.1499938964844,0.2883551120758056,-5603.17529296875,304.1802673339844,0.8527833819389343,0.3705206513404846,0.3549846410751343,293.2167358398437,297.1499938964844,293.1499938964844,0.3901657462120056,-5258.29931640625,304.1570129394531,0.927645742893219,0.4748822152614593,0.3337298631668091,293.2163391113281,297.1499938964844,293.1499938964844,0.4550869464874267,-8031.49267578125,304.1570739746094,0.9694883227348328,0.5365630388259888,0.5097346305847168,293.2126770019531,297.1499938964844,293.1499938964844,0.0150004252791404,-3763.76953125,304.0382080078125,0.4104154109954834,0.050000000745058,0.2411680519580841,291.123046875,291.1499938964844,259.25,258.9171142578125,279.1856994628906,293.3158874511719,291.1220092773437,1.0,0.4155411124229431,0.6361401677131653,0.6361401677131653,1.0,1.0,-1.984971523284912,0.8235525488853455,1.161418914794922,0.3642998039722442,0.0,0.0,0.6698637008666992,112.2506866455078,100.0,-27.3996696472168,-23824.060546875,823.4672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8430480957031,311.6668395996094,278.1499938964844,0.0,18000.0,313.3099975585937,35862.17578125,36000.0,0.0,0.0,0.5245268940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100469946861267,1.1004854440689087,-1.5464207535842434e-05,0.0,0.0005323281511664,0.0,0.0,202.6722106933593,0.0,0.0,0.0,0.6735655665397644,4.0,0.0,1.0
378000,293.31622314453125,297.1499938964844,293.1499938964844,0.1624001413583755,-3376.283447265625,304.1684265136719,0.7354469895362854,0.2336505800485611,0.2140959501266479,293.3819885253906,297.1499938964844,293.1499938964844,0.2883551120758056,-5603.17529296875,304.1802673339844,0.8527833819389343,0.3705206513404846,0.3549846410751343,293.2167358398437,297.1499938964844,293.1499938964844,0.3901657462120056,-5258.29931640625,304.1570129394531,0.927645742893219,0.4748822152614593,0.3337298631668091,293.2163391113281,297.1499938964844,293.1499938964844,0.4550869464874267,-8031.49267578125,304.1570739746094,0.9694883227348328,0.5365630388259888,0.5097346305847168,293.2126770019531,297.1499938964844,293.1499938964844,0.0150004252791404,-3763.76953125,304.0382080078125,0.4104154109954834,0.050000000745058,0.2411680519580841,291.123046875,291.1499938964844,259.25,258.9171142578125,279.1856994628906,293.3158874511719,291.1220092773437,1.0,0.4155411124229431,0.6361401677131653,0.6361401677131653,1.0,1.0,-1.984971523284912,0.8235525488853455,1.161418914794922,0.3642998039722442,0.0,0.0,0.6698637008666992,112.2506866455078,100.0,-27.3996696472168,-23824.060546875,823.4672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8430480957031,311.6668395996094,278.1499938964844,0.0,18000.0,313.3099975585937,35862.17578125,36000.0,0.0,0.0,0.5245268940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100469946861267,1.1004854440689087,-1.5464207535842434e-05,0.0,0.0005323281511664,0.0,0.0,202.6722106933593,0.0,0.0,0.0,0.6735655665397644,4.0,0.0,1.0
378060,293.3160095214844,297.1499938964844,293.1499938964844,0.1587075740098953,-3315.212158203125,304.1684265136719,0.7473288774490356,0.2294799983501434,0.2098772972822189,293.3865051269531,297.1499938964844,293.1499938964844,0.2818993031978607,-5504.03076171875,304.180908203125,0.8673802614212036,0.3637242019176483,0.3481125235557556,293.2171325683594,297.1499938964844,293.1499938964844,0.3886025547981262,-5241.859375,304.1572570800781,0.9513876438140868,0.4731092751026153,0.3321320116519928,293.2174987792969,297.1499938964844,293.1499938964844,0.4534414112567901,-8008.7451171875,304.15740966796875,0.9889451265335084,0.5346448421478271,0.5074393153190613,293.2160339355469,297.1499938964844,293.1499938964844,0.0147017929702997,-3727.389404296875,304.006591796875,0.4221370220184326,0.050000000745058,0.2390181422233581,291.1016540527344,291.1499938964844,259.3175354003906,258.9750366210937,279.18927001953125,293.3192138671875,291.10028076171875,1.0,0.4029931426048279,0.6402585506439209,0.6402585506439209,1.0,1.0,-1.9643951654434204,0.816544234752655,1.1478508710861206,0.3618433773517608,0.0,0.0,0.6776300072669983,100.2570571899414,103.0,-29.801698684692383,-23521.34765625,765.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37664794921875,311.3574523925781,278.1499938964844,0.0,18000.0,313.3099975585937,35774.44921875,36000.0,0.0,0.0,0.5159820914268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206064224243164,1.120622158050537,-1.5715957488282584e-05,0.0,0.0005236561992205,0.0,0.0,210.7586669921875,0.0,0.0,0.0,0.6820769309997559,4.0,0.0,1.0
378120,293.3160095214844,297.1499938964844,293.1499938964844,0.1587075740098953,-3315.212158203125,304.1684265136719,0.7473288774490356,0.2294799983501434,0.2098772972822189,293.3865051269531,297.1499938964844,293.1499938964844,0.2818993031978607,-5504.03076171875,304.180908203125,0.8673802614212036,0.3637242019176483,0.3481125235557556,293.2171325683594,297.1499938964844,293.1499938964844,0.3886025547981262,-5241.859375,304.1572570800781,0.9513876438140868,0.4731092751026153,0.3321320116519928,293.2174987792969,297.1499938964844,293.1499938964844,0.4534414112567901,-8008.7451171875,304.15740966796875,0.9889451265335084,0.5346448421478271,0.5074393153190613,293.2160339355469,297.1499938964844,293.1499938964844,0.0147017929702997,-3727.389404296875,304.006591796875,0.4221370220184326,0.050000000745058,0.2390181422233581,291.1016540527344,291.1499938964844,259.3175354003906,258.9750366210937,279.18927001953125,293.3192138671875,291.10028076171875,1.0,0.4029931426048279,0.6402585506439209,0.6402585506439209,1.0,1.0,-1.9643951654434204,0.816544234752655,1.1478508710861206,0.3618433773517608,0.0,0.0,0.6776300072669983,100.2570571899414,103.0,-29.801698684692383,-23521.34765625,765.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37664794921875,311.3574523925781,278.1499938964844,0.0,18000.0,313.3099975585937,35774.44921875,36000.0,0.0,0.0,0.5159820914268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206064224243164,1.120622158050537,-1.5715957488282584e-05,0.0,0.0005236561992205,0.0,0.0,210.7586669921875,0.0,0.0,0.0,0.6820769309997559,4.0,0.0,1.0
378180,293.315673828125,297.1499938964844,293.1499938964844,0.1556122452020645,-3264.03076171875,304.1674499511719,0.7385870814323425,0.2253455519676208,0.2063074856996536,293.3905944824219,297.1499938964844,293.1499938964844,0.2760260701179504,-5413.82080078125,304.1803894042969,0.8564251661300659,0.3569068908691406,0.3418491184711456,293.21734619140625,297.1499938964844,293.1499938964844,0.3877012133598327,-5232.828125,304.1563415527344,0.943048059940338,0.4713681042194366,0.3310285210609436,293.2182922363281,297.1499938964844,293.1499938964844,0.452473372220993,-7996.021484375,304.15655517578125,0.98246169090271,0.5327728390693665,0.5058193206787109,293.2188415527344,297.1499938964844,293.1499938964844,0.0147074712440371,-3733.56689453125,303.9748840332031,0.4186287224292755,0.050000000745058,0.2396018952131271,291.07977294921875,291.1499938964844,259.3857116699219,259.0326232910156,279.19012451171875,293.3221435546875,291.0784606933594,1.0,0.4045314788818359,0.6443079113960266,0.6443079113960266,1.0,1.0,-1.950013279914856,0.8122456669807434,1.137767672538757,0.3607153594493866,0.0,0.0,0.6884390711784363,103.01622009277344,106.0,-29.890424728393555,-23304.947265625,763.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8911437988281,311.0485534667969,278.1499938964844,0.0,18000.0,313.3099975585937,35674.9140625,36000.0,0.0,0.0,0.5095362067222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508392095565796,1.1508554220199585,-1.611045991012361e-05,0.0,0.0005171144730411,0.0,0.0,223.4311370849609,0.0,0.0,0.0,0.694909393787384,4.0,0.0,1.0
378240,293.315673828125,297.1499938964844,293.1499938964844,0.1556122452020645,-3264.03076171875,304.1674499511719,0.7385870814323425,0.2253455519676208,0.2063074856996536,293.3905944824219,297.1499938964844,293.1499938964844,0.2760260701179504,-5413.82080078125,304.1803894042969,0.8564251661300659,0.3569068908691406,0.3418491184711456,293.21734619140625,297.1499938964844,293.1499938964844,0.3877012133598327,-5232.828125,304.1563415527344,0.943048059940338,0.4713681042194366,0.3310285210609436,293.2182922363281,297.1499938964844,293.1499938964844,0.452473372220993,-7996.021484375,304.15655517578125,0.98246169090271,0.5327728390693665,0.5058193206787109,293.2188415527344,297.1499938964844,293.1499938964844,0.0147074712440371,-3733.56689453125,303.9748840332031,0.4186287224292755,0.050000000745058,0.2396018952131271,291.07977294921875,291.1499938964844,259.3857116699219,259.0326232910156,279.19012451171875,293.3221435546875,291.0784606933594,1.0,0.4045314788818359,0.6443079113960266,0.6443079113960266,1.0,1.0,-1.950013279914856,0.8122456669807434,1.137767672538757,0.3607153594493866,0.0,0.0,0.6884390711784363,103.01622009277344,106.0,-29.890424728393555,-23304.947265625,763.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8911437988281,311.0485534667969,278.1499938964844,0.0,18000.0,313.3099975585937,35674.9140625,36000.0,0.0,0.0,0.5095362067222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508392095565796,1.1508554220199585,-1.611045991012361e-05,0.0,0.0005171144730411,0.0,0.0,223.4311370849609,0.0,0.0,0.0,0.694909393787384,4.0,0.0,1.0
378300,293.31561279296875,297.1499938964844,293.1499938964844,0.1540170609951019,-3237.465576171875,304.16717529296875,0.7341943979263306,0.2232565730810165,0.2045018970966339,293.39263916015625,297.1499938964844,293.1499938964844,0.2730005383491516,-5367.04150390625,304.1803894042969,0.8509401679039001,0.3534538149833679,0.338679701089859,293.2175598144531,297.1499938964844,293.1499938964844,0.3871518671512604,-5227.130859375,304.1561889648437,0.938675582408905,0.4704708755016327,0.3304605782032013,293.21875,297.1499938964844,293.1499938964844,0.4518848359584808,-7988.01416015625,304.15643310546875,0.9789575934410096,0.5318158864974976,0.5049944519996643,293.2202453613281,297.1499938964844,293.1499938964844,0.0147077525034546,-3736.123291015625,303.9587097167969,0.4168748557567596,0.050000000745058,0.2399123609066009,291.0712585449219,291.1499938964844,259.4200134277344,259.061279296875,279.1907653808594,293.3236389160156,291.0702819824219,1.0,0.4049490988254547,0.6463936567306519,0.6463936567306519,1.0,1.0,-1.9427393674850464,0.810049295425415,1.1326900720596311,0.360146701335907,0.0,0.0,0.6945578455924988,104.49506378173828,106.0,-26.167037963867188,-23207.486328125,761.9470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449584960937,310.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35634.88671875,35280.0,0.0,0.0,0.5054871439933777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690531969070437,1.169069528579712,-1.6357995264115743e-05,0.0,0.0005130051868036,0.0,0.0,231.3849334716797,0.0,0.0,0.0,0.6926882266998291,4.0,0.0,1.0
378360,293.3155822753906,297.1499938964844,293.1499938964844,0.1525705307722091,-3213.575439453125,304.16668701171875,0.7298570275306702,0.2211681753396988,0.2026927769184112,293.3946838378906,297.1499938964844,293.1499938964844,0.2702196538448334,-5324.30126953125,304.1799011230469,0.8455503582954407,0.3499773740768432,0.3354859948158264,293.2178039550781,297.1499938964844,293.1499938964844,0.386966735124588,-5225.62939453125,304.1553955078125,0.934312105178833,0.4695663154125213,0.3298846781253814,293.21923828125,297.1499938964844,293.1499938964844,0.4517197608947754,-7986.39208984375,304.1555480957031,0.9753772020339966,0.530852198600769,0.5041601657867432,293.2216491699219,297.1499938964844,293.1499938964844,0.0147241670638322,-3741.916259765625,303.9421081542969,0.415177434682846,0.050000000745058,0.2402253895998001,291.0519714355469,291.1499938964844,259.4544677734375,259.0898742675781,279.19146728515625,293.3251647949219,291.0497741699219,1.0,0.4053739905357361,0.6485198736190796,0.6485198736190796,1.0,1.0,-1.9354143142700195,0.807826578617096,1.1275876760482788,0.3595624268054962,0.0,0.0,0.7029202580451965,105.9871597290039,109.0,-40.252098083496094,-23061.58203125,760.8616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3961486816406,310.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,34962.19140625,35280.0,0.0,0.0,0.5032349824905396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798533201217651,1.1798696517944336,-1.6359916116925888e-05,0.0,0.0005107195465825,0.0,0.0,234.6304473876953,0.0,0.0,0.0,0.7056609988212585,4.0,0.0,1.0
378420,293.3153991699219,297.1499938964844,293.1499938964844,0.1492734253406524,-3158.083740234375,304.1666259765625,0.7212932705879211,0.21700519323349,0.1990842670202255,293.39874267578125,297.1499938964844,293.1499938964844,0.2638665735721588,-5225.0390625,304.1805419921875,0.8350760340690613,0.3429564237594604,0.3290348947048187,293.2183532714844,297.1499938964844,293.1499938964844,0.3855367302894592,-5210.29931640625,304.156005859375,0.92575341463089,0.4677362442016601,0.3287206888198852,293.22021484375,297.1499938964844,293.1499938964844,0.4501679837703705,-7964.53564453125,304.1563415527344,0.9680691957473756,0.5289015769958496,0.5024746656417847,293.2244873046875,297.1499938964844,293.1499938964844,0.0147085674107074,-3744.100341796875,303.9088439941406,0.4119613170623779,0.050000000745058,0.2408536374568939,291.0438232421875,291.1499938964844,259.5238037109375,259.1468200683594,279.19305419921875,293.32818603515625,291.0436096191406,1.0,0.4062296152114868,0.6529006958007812,0.6529006958007812,1.0,1.0,-1.920667052268982,0.8033277988433838,1.117339253425598,0.358361005783081,0.0,0.0,0.7179239988327026,108.98310089111328,112.0,-15.628095626831056,-22905.60546875,758.6445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90496826171875,310.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,34810.94921875,35280.0,0.0,0.0,0.5001510381698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268738746643066,1.2268909215927124,-1.7012911484926008e-05,0.0,0.0005075897206552,0.0,0.0,256.28692626953125,0.0,0.0,0.0,0.7257839441299438,4.0,0.0,1.0
378480,293.3153991699219,297.1499938964844,293.1499938964844,0.1492734253406524,-3158.083740234375,304.1666259765625,0.7212932705879211,0.21700519323349,0.1990842670202255,293.39874267578125,297.1499938964844,293.1499938964844,0.2638665735721588,-5225.0390625,304.1805419921875,0.8350760340690613,0.3429564237594604,0.3290348947048187,293.2183532714844,297.1499938964844,293.1499938964844,0.3855367302894592,-5210.29931640625,304.156005859375,0.92575341463089,0.4677362442016601,0.3287206888198852,293.22021484375,297.1499938964844,293.1499938964844,0.4501679837703705,-7964.53564453125,304.1563415527344,0.9680691957473756,0.5289015769958496,0.5024746656417847,293.2244873046875,297.1499938964844,293.1499938964844,0.0147085674107074,-3744.100341796875,303.9088439941406,0.4119613170623779,0.050000000745058,0.2408536374568939,291.0438232421875,291.1499938964844,259.5238037109375,259.1468200683594,279.19305419921875,293.32818603515625,291.0436096191406,1.0,0.4062296152114868,0.6529006958007812,0.6529006958007812,1.0,1.0,-1.920667052268982,0.8033277988433838,1.117339253425598,0.358361005783081,0.0,0.0,0.7179239988327026,108.98310089111328,112.0,-15.628095626831056,-22905.60546875,758.6445922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90496826171875,310.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,34810.94921875,35280.0,0.0,0.0,0.5001510381698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268738746643066,1.2268909215927124,-1.7012911484926008e-05,0.0,0.0005075897206552,0.0,0.0,256.28692626953125,0.0,0.0,0.0,0.7257839441299438,4.0,0.0,1.0
378540,293.31512451171875,297.1499938964844,293.1499938964844,0.1459288597106933,-3101.40185546875,304.1666564941406,0.7126222848892212,0.2128704637289047,0.195497840642929,293.4027099609375,297.1499938964844,293.1499938964844,0.2573077976703644,-5121.8759765625,304.1813049316406,0.8248992562294006,0.3358492851257324,0.3224990665912628,293.218994140625,297.1499938964844,293.1499938964844,0.3838532567024231,-5192.1611328125,304.1568298339844,0.9175483584403992,0.4658781290054321,0.327534943819046,293.2212219238281,297.1499938964844,293.1499938964844,0.4483161568641662,-7938.3642578125,304.1573181152344,0.9606175422668456,0.5269158482551575,0.5007535815238953,293.2272644042969,297.1499938964844,293.1499938964844,0.014680971391499,-3744.171630859375,303.8748474121094,0.4089575707912445,0.050000000745058,0.2414825856685638,291.0428466796875,291.1499938964844,259.5936889648437,259.2035217285156,279.1947937011719,293.3312072753906,291.0429077148437,1.0,0.4070822298526764,0.6574660539627075,0.6574660539627075,1.0,1.0,-1.905776739120484,0.7987523674964905,1.107024312019348,0.3571125864982605,0.0,0.0,0.7323347926139832,111.98260498046876,115.0,-4.296798229217529,-22738.2109375,756.3153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4471130371094,310.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,34804.22265625,34200.0,0.0,0.0,0.4986497461795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2718652486801147,1.2718828916549685,-1.7694068446871825e-05,0.0,0.0005060661351308,0.0,0.0,278.7327575683594,0.0,0.0,0.0,0.7306172847747803,4.0,0.0,1.0
378600,293.31512451171875,297.1499938964844,293.1499938964844,0.1459288597106933,-3101.40185546875,304.1666564941406,0.7126222848892212,0.2128704637289047,0.195497840642929,293.4027099609375,297.1499938964844,293.1499938964844,0.2573077976703644,-5121.8759765625,304.1813049316406,0.8248992562294006,0.3358492851257324,0.3224990665912628,293.218994140625,297.1499938964844,293.1499938964844,0.3838532567024231,-5192.1611328125,304.1568298339844,0.9175483584403992,0.4658781290054321,0.327534943819046,293.2212219238281,297.1499938964844,293.1499938964844,0.4483161568641662,-7938.3642578125,304.1573181152344,0.9606175422668456,0.5269158482551575,0.5007535815238953,293.2272644042969,297.1499938964844,293.1499938964844,0.014680971391499,-3744.171630859375,303.8748474121094,0.4089575707912445,0.050000000745058,0.2414825856685638,291.0428466796875,291.1499938964844,259.5936889648437,259.2035217285156,279.1947937011719,293.3312072753906,291.0429077148437,1.0,0.4070822298526764,0.6574660539627075,0.6574660539627075,1.0,1.0,-1.905776739120484,0.7987523674964905,1.107024312019348,0.3571125864982605,0.0,0.0,0.7323347926139832,111.98260498046876,115.0,-4.296798229217529,-22738.2109375,756.3153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4471130371094,310.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,34804.22265625,34200.0,0.0,0.0,0.4986497461795807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2718652486801147,1.2718828916549685,-1.7694068446871825e-05,0.0,0.0005060661351308,0.0,0.0,278.7327575683594,0.0,0.0,0.0,0.7306172847747803,4.0,0.0,1.0
378660,293.31475830078125,297.1499938964844,293.1499938964844,0.1427835077047348,-3048.0947265625,304.1663818359375,0.703536331653595,0.2087656259536743,0.1919422745704651,293.4065856933594,297.1499938964844,293.1499938964844,0.2509818971157074,-5022.20068359375,304.1814880371094,0.8147671818733215,0.3286615014076233,0.3158910274505615,293.21954345703125,297.1499938964844,293.1499938964844,0.3825686275959015,-5178.6455078125,304.1567687988281,0.9098656177520752,0.4640176892280578,0.3263439834117889,293.22216796875,297.1499938964844,293.1499938964844,0.4469192326068878,-7919.11181640625,304.1573181152344,0.9530987739562988,0.5249232053756714,0.4990203976631164,293.2300109863281,297.1499938964844,293.1499938964844,0.0146693410351872,-3747.613037109375,303.8397216796875,0.4061265587806701,0.050000000745058,0.2421113103628158,291.0287780761719,291.1499938964844,259.6640930175781,259.2599792480469,279.1966857910156,293.3341979980469,291.0298156738281,1.0,0.4079369604587555,0.6622282266616821,0.6622282266616821,1.0,1.0,-1.8908157348632808,0.7941315770149231,1.0966840982437134,0.3558321893215179,0.0,0.0,0.7499272227287292,114.98249053955078,118.0,-4.938474178314209,-22542.927734375,753.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0645446777344,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,33720.82421875,34200.0,0.0,0.0,0.4980701506137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044613599777222,1.3044793605804443,-1.7959016986424103e-05,0.0,0.0005054778885096,0.0,0.0,292.9887390136719,0.0,0.0,0.0,0.7574720978736877,4.0,0.0,1.0
378720,293.31475830078125,297.1499938964844,293.1499938964844,0.1427835077047348,-3048.0947265625,304.1663818359375,0.703536331653595,0.2087656259536743,0.1919422745704651,293.4065856933594,297.1499938964844,293.1499938964844,0.2509818971157074,-5022.20068359375,304.1814880371094,0.8147671818733215,0.3286615014076233,0.3158910274505615,293.21954345703125,297.1499938964844,293.1499938964844,0.3825686275959015,-5178.6455078125,304.1567687988281,0.9098656177520752,0.4640176892280578,0.3263439834117889,293.22216796875,297.1499938964844,293.1499938964844,0.4469192326068878,-7919.11181640625,304.1573181152344,0.9530987739562988,0.5249232053756714,0.4990203976631164,293.2300109863281,297.1499938964844,293.1499938964844,0.0146693410351872,-3747.613037109375,303.8397216796875,0.4061265587806701,0.050000000745058,0.2421113103628158,291.0287780761719,291.1499938964844,259.6640930175781,259.2599792480469,279.1966857910156,293.3341979980469,291.0298156738281,1.0,0.4079369604587555,0.6622282266616821,0.6622282266616821,1.0,1.0,-1.8908157348632808,0.7941315770149231,1.0966840982437134,0.3558321893215179,0.0,0.0,0.7499272227287292,114.98249053955078,118.0,-4.938474178314209,-22542.927734375,753.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0645446777344,309.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,33720.82421875,34200.0,0.0,0.0,0.4980701506137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044613599777222,1.3044793605804443,-1.7959016986424103e-05,0.0,0.0005054778885096,0.0,0.0,292.9887390136719,0.0,0.0,0.0,0.7574720978736877,4.0,0.0,1.0
378780,293.31512451171875,297.1499938964844,293.1499938964844,0.139198437333107,-2986.331298828125,304.1669006347656,0.6943300366401672,0.2045188248157501,0.1883024722337722,293.41143798828125,297.1499938964844,293.1499938964844,0.2438088953495025,-4907.53564453125,304.18292236328125,0.8040919303894043,0.3211827278137207,0.3090655505657196,293.22021484375,297.1499938964844,293.1499938964844,0.3802291452884674,-5153.0537109375,304.1584167480469,0.9028299450874328,0.4621202051639557,0.3251351714134216,293.2231750488281,297.1499938964844,293.1499938964844,0.4442954957485199,-7881.5224609375,304.15924072265625,0.9455428719520568,0.5228875875473022,0.4972582757472992,293.2326965332031,297.1499938964844,293.1499938964844,0.0146101061254739,-3741.77685546875,303.8046264648437,0.403419554233551,0.050000000745058,0.2427414059638977,291.046630859375,291.1499938964844,259.7350158691406,259.3162536621094,279.1990661621094,293.3379211425781,291.0477905273437,1.0,0.4087508916854858,0.6672500371932983,0.6672500371932983,1.0,1.0,-1.875438570976257,0.7893245816230774,1.0861140489578247,0.3544575273990631,0.0,0.0,0.762514591217041,117.98338317871094,121.0,16.233806610107422,-22409.1171875,751.1914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,309.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33768.91796875,34200.0,0.0,0.0,0.4983907341957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461730480194092,1.346191644668579,-1.864128171291668e-05,0.0,0.0005058032111264,0.0,0.0,316.0896301269531,0.0,0.0,0.0,0.7761207222938538,4.0,0.0,1.0
378840,293.31512451171875,297.1499938964844,293.1499938964844,0.139198437333107,-2986.331298828125,304.1669006347656,0.6943300366401672,0.2045188248157501,0.1883024722337722,293.41143798828125,297.1499938964844,293.1499938964844,0.2438088953495025,-4907.53564453125,304.18292236328125,0.8040919303894043,0.3211827278137207,0.3090655505657196,293.22021484375,297.1499938964844,293.1499938964844,0.3802291452884674,-5153.0537109375,304.1584167480469,0.9028299450874328,0.4621202051639557,0.3251351714134216,293.2231750488281,297.1499938964844,293.1499938964844,0.4442954957485199,-7881.5224609375,304.15924072265625,0.9455428719520568,0.5228875875473022,0.4972582757472992,293.2326965332031,297.1499938964844,293.1499938964844,0.0146101061254739,-3741.77685546875,303.8046264648437,0.403419554233551,0.050000000745058,0.2427414059638977,291.046630859375,291.1499938964844,259.7350158691406,259.3162536621094,279.1990661621094,293.3379211425781,291.0477905273437,1.0,0.4087508916854858,0.6672500371932983,0.6672500371932983,1.0,1.0,-1.875438570976257,0.7893245816230774,1.0861140489578247,0.3544575273990631,0.0,0.0,0.762514591217041,117.98338317871094,121.0,16.233806610107422,-22409.1171875,751.1914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7349548339844,309.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33768.91796875,34200.0,0.0,0.0,0.4983907341957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3461730480194092,1.346191644668579,-1.864128171291668e-05,0.0,0.0005058032111264,0.0,0.0,316.0896301269531,0.0,0.0,0.0,0.7761207222938538,4.0,0.0,1.0
378900,293.3153991699219,297.1499938964844,293.1499938964844,0.1373672038316726,-2954.640625,304.1671447753906,0.6897196173667908,0.2023716270923614,0.1864427030086517,293.4140319824219,297.1499938964844,293.1499938964844,0.2401237040758133,-4848.3369140625,304.18365478515625,0.7985436320304871,0.3173600733280182,0.3055534362792969,293.2205505371094,297.1499938964844,293.1499938964844,0.3790039718151092,-5139.68603515625,304.1590881347656,0.8995267748832703,0.4611620008945465,0.3245219886302948,293.22369384765625,297.1499938964844,293.1499938964844,0.4429156482219696,-7861.82861328125,304.1600646972656,0.941767156124115,0.5218578577041626,0.4963629841804504,293.23406982421875,297.1499938964844,293.1499938964844,0.0145781775936484,-3738.451904296875,303.78680419921875,0.402099996805191,0.050000000745058,0.2430570721626281,291.0565490722656,291.1499938964844,259.7706604003906,259.34429931640625,279.20037841796875,293.3399353027344,291.0578918457031,1.0,0.4091410040855407,0.6698669195175171,0.6698669195175171,1.0,1.0,-1.867555856704712,0.7868347764015198,1.080721139907837,0.3537231087684631,0.0,0.0,0.7677516937255859,119.4837875366211,121.0,22.03176689147949,-22338.603515625,749.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,309.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,33810.59375,33120.0,0.0,0.0,0.4987562596797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363815188407898,1.3638341426849363,-1.8941032976727e-05,0.0,0.0005061742267571,0.0,0.0,326.3065185546875,0.0,0.0,0.0,0.7690911293029785,4.0,0.0,1.0
378960,293.31561279296875,297.1499938964844,293.1499938964844,0.1357177942991256,-2926.312255859375,304.1670227050781,0.6851528286933899,0.2002342939376831,0.1845848262310028,293.4165954589844,297.1499938964844,293.1499938964844,0.2367242276668548,-4793.984375,304.1836853027344,0.7930006384849548,0.3135134279727936,0.3020090460777282,293.22088623046875,297.1499938964844,293.1499938964844,0.3782511353492737,-5131.83154296875,304.1588134765625,0.8962793350219727,0.4602051973342895,0.3239070177078247,293.22418212890625,297.1499938964844,293.1499938964844,0.4420797824859619,-7850.45556640625,304.15972900390625,0.9380125403404236,0.5208284854888916,0.495463877916336,293.23541259765625,297.1499938964844,293.1499938964844,0.014566671103239,-3739.323486328125,303.768310546875,0.400798499584198,0.050000000745058,0.2433727234601974,291.05224609375,291.1499938964844,259.8064270019531,259.3723449707031,279.2016906738281,293.3419494628906,291.0518493652344,1.0,0.4095291197299957,0.6725500226020813,0.6725500226020813,1.0,1.0,-1.85962986946106,0.7843231558799744,1.07530677318573,0.3529744744300842,0.0,0.0,0.7745625376701355,120.98397064208984,124.0,4.07431173324585,-22206.142578125,748.1101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859313964844,309.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,32940.53515625,33120.0,0.0,0.0,0.4990781545639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628791570663452,1.362897872924805,-1.8728771465248428e-05,0.0,0.0005065008881501,0.0,0.0,323.3339233398437,0.0,0.0,0.0,0.7814384698867798,4.0,0.0,1.0
379020,293.3157653808594,297.1499938964844,293.1499938964844,0.1320685446262359,-2862.654296875,304.1674499511719,0.676221489906311,0.1960071772336959,0.1809070706367492,293.42144775390625,297.1499938964844,293.1499938964844,0.2292119562625885,-4672.24609375,304.1849975585937,0.7820108532905579,0.3057746887207031,0.2948693633079529,293.2214660644531,297.1499938964844,293.1499938964844,0.3756392300128937,-5103.255859375,304.1602478027344,0.8899621963500977,0.4582898914813995,0.3226800560951233,293.22509765625,297.1499938964844,293.1499938964844,0.439123660326004,-7808.1767578125,304.1614685058594,0.9306172132492064,0.5187652707099915,0.4936675131320953,293.2380676269531,297.1499938964844,293.1499938964844,0.0144936563447117,-3730.950927734375,303.7318420410156,0.3982335329055786,0.050000000745058,0.2440034747123718,291.0759582519531,291.1499938964844,259.8782653808594,259.4283142089844,279.2043151855469,293.3458251953125,291.0780334472656,1.0,0.4103105664253235,0.6781142950057983,0.6781142950057983,1.0,1.0,-1.8437676429748533,0.7792828679084778,1.0644848346710205,0.3514594137668609,0.0,0.0,0.7832303047180176,123.98397064208984,127.0,30.278871536254883,-22100.3046875,744.9818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,32847.76953125,33120.0,0.0,0.0,0.4998092949390411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918912410736084,1.391910433769226,-1.91931139852386e-05,0.0,0.0005072429194115,0.0,0.0,340.1166076660156,0.0,0.0,0.0,0.7942456007003784,4.0,0.0,1.0
379080,293.3157653808594,297.1499938964844,293.1499938964844,0.1320685446262359,-2862.654296875,304.1674499511719,0.676221489906311,0.1960071772336959,0.1809070706367492,293.42144775390625,297.1499938964844,293.1499938964844,0.2292119562625885,-4672.24609375,304.1849975585937,0.7820108532905579,0.3057746887207031,0.2948693633079529,293.2214660644531,297.1499938964844,293.1499938964844,0.3756392300128937,-5103.255859375,304.1602478027344,0.8899621963500977,0.4582898914813995,0.3226800560951233,293.22509765625,297.1499938964844,293.1499938964844,0.439123660326004,-7808.1767578125,304.1614685058594,0.9306172132492064,0.5187652707099915,0.4936675131320953,293.2380676269531,297.1499938964844,293.1499938964844,0.0144936563447117,-3730.950927734375,303.7318420410156,0.3982335329055786,0.050000000745058,0.2440034747123718,291.0759582519531,291.1499938964844,259.8782653808594,259.4283142089844,279.2043151855469,293.3458251953125,291.0780334472656,1.0,0.4103105664253235,0.6781142950057983,0.6781142950057983,1.0,1.0,-1.8437676429748533,0.7792828679084778,1.0644848346710205,0.3514594137668609,0.0,0.0,0.7832303047180176,123.98397064208984,127.0,30.278871536254883,-22100.3046875,744.9818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,32847.76953125,33120.0,0.0,0.0,0.4998092949390411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3918912410736084,1.391910433769226,-1.91931139852386e-05,0.0,0.0005072429194115,0.0,0.0,340.1166076660156,0.0,0.0,0.0,0.7942456007003784,4.0,0.0,1.0
379140,293.3155517578125,297.1499938964844,293.1499938964844,0.1284207999706268,-2798.564208984375,304.1676940917969,0.6676116585731506,0.1918512433767318,0.1772903800010681,293.4259338378906,297.1499938964844,293.1499938964844,0.221571147441864,-4547.48828125,304.1860656738281,0.7712250351905823,0.2979905307292938,0.287680834531784,293.2220458984375,297.1499938964844,293.1499938964844,0.3727535605430603,-5071.68603515625,304.16162109375,0.8838645815849304,0.4563608765602112,0.3214427530765533,293.2259826660156,297.1499938964844,293.1499938964844,0.4358386695384979,-7761.25244140625,304.1630859375,0.9234209060668944,0.5166826844215393,0.4918519258499145,293.2406921386719,297.1499938964844,293.1499938964844,0.014407854527235,-3720.1162109375,303.6949768066406,0.3956897854804992,0.050000000745058,0.2446336150169372,291.108154296875,291.1499938964844,259.9505615234375,259.48419189453125,279.20703125,293.3495178222656,291.1102905273437,1.0,0.4110974669456482,0.683952808380127,0.683952808380127,1.0,1.0,-1.8278840780258176,0.7742113471031189,1.0536726713180542,0.3499135375022888,0.0,0.0,0.7866533398628235,126.98385620117188,130.0,40.95671844482422,-21975.064453125,741.8327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32971.6875,32040.0,0.0,0.0,0.5004880428314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407509446144104,1.4075289964675903,-1.948663884832058e-05,0.0,0.0005079317488707,0.0,0.0,349.91357421875,0.0,0.0,0.0,0.786340057849884,4.0,0.0,1.0
379200,293.3155517578125,297.1499938964844,293.1499938964844,0.1284207999706268,-2798.564208984375,304.1676940917969,0.6676116585731506,0.1918512433767318,0.1772903800010681,293.4259338378906,297.1499938964844,293.1499938964844,0.221571147441864,-4547.48828125,304.1860656738281,0.7712250351905823,0.2979905307292938,0.287680834531784,293.2220458984375,297.1499938964844,293.1499938964844,0.3727535605430603,-5071.68603515625,304.16162109375,0.8838645815849304,0.4563608765602112,0.3214427530765533,293.2259826660156,297.1499938964844,293.1499938964844,0.4358386695384979,-7761.25244140625,304.1630859375,0.9234209060668944,0.5166826844215393,0.4918519258499145,293.2406921386719,297.1499938964844,293.1499938964844,0.014407854527235,-3720.1162109375,303.6949768066406,0.3956897854804992,0.050000000745058,0.2446336150169372,291.108154296875,291.1499938964844,259.9505615234375,259.48419189453125,279.20703125,293.3495178222656,291.1102905273437,1.0,0.4110974669456482,0.683952808380127,0.683952808380127,1.0,1.0,-1.8278840780258176,0.7742113471031189,1.0536726713180542,0.3499135375022888,0.0,0.0,0.7866533398628235,126.98385620117188,130.0,40.95671844482422,-21975.064453125,741.8327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,32971.6875,32040.0,0.0,0.0,0.5004880428314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407509446144104,1.4075289964675903,-1.948663884832058e-05,0.0,0.0005079317488707,0.0,0.0,349.91357421875,0.0,0.0,0.0,0.786340057849884,4.0,0.0,1.0
