time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3149719238281,297.1499938964844,293.1499938964844,0.1250740438699722,-2739.773193359375,304.1673889160156,0.6593716740608215,0.1877734065055847,0.1737418174743652,293.42999267578125,297.1499938964844,293.1499938964844,0.2143337875604629,-4428.99560546875,304.1861267089844,0.7607235908508301,0.2901770770549774,0.2804601788520813,293.2225036621094,297.1499938964844,293.1499938964844,0.3704745769500732,-5047.20703125,304.16162109375,0.8779969811439514,0.4544426500797272,0.3202086091041565,293.2267150878906,297.1499938964844,293.1499938964844,0.4332480430603027,-7724.9833984375,304.1631164550781,0.9165236949920654,0.51460862159729,0.4900375306606293,293.24322509765625,297.1499938964844,293.1499938964844,0.0143473632633686,-3714.528076171875,303.65679931640625,0.3931358158588409,0.050000000745058,0.2452628314495086,291.1210021972656,291.1499938964844,260.02325439453125,259.5399780273437,279.2098693847656,293.35302734375,291.1233215332031,1.0,0.4118964970111847,0.6900794506072998,0.6900794506072998,1.0,1.0,-1.812047958374024,0.7691352367401123,1.0429127216339111,0.3483478128910064,0.0,0.0,0.7899314761161804,129.98361206054688,133.0,31.28039932250977,-21798.546875,738.7155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,309.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,32017.685546875,32040.0,0.0,0.0,0.5006129741668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968528509140017,1.3968719244003296,-1.908941521833185e-05,0.0,0.0005080585251562,0.0,0.0,340.7181396484375,0.0,0.0,0.0,0.7940045595169067,4.0,0.0,1.0
379320,293.3149719238281,297.1499938964844,293.1499938964844,0.1250740438699722,-2739.773193359375,304.1673889160156,0.6593716740608215,0.1877734065055847,0.1737418174743652,293.42999267578125,297.1499938964844,293.1499938964844,0.2143337875604629,-4428.99560546875,304.1861267089844,0.7607235908508301,0.2901770770549774,0.2804601788520813,293.2225036621094,297.1499938964844,293.1499938964844,0.3704745769500732,-5047.20703125,304.16162109375,0.8779969811439514,0.4544426500797272,0.3202086091041565,293.2267150878906,297.1499938964844,293.1499938964844,0.4332480430603027,-7724.9833984375,304.1631164550781,0.9165236949920654,0.51460862159729,0.4900375306606293,293.24322509765625,297.1499938964844,293.1499938964844,0.0143473632633686,-3714.528076171875,303.65679931640625,0.3931358158588409,0.050000000745058,0.2452628314495086,291.1210021972656,291.1499938964844,260.02325439453125,259.5399780273437,279.2098693847656,293.35302734375,291.1233215332031,1.0,0.4118964970111847,0.6900794506072998,0.6900794506072998,1.0,1.0,-1.812047958374024,0.7691352367401123,1.0429127216339111,0.3483478128910064,0.0,0.0,0.7899314761161804,129.98361206054688,133.0,31.28039932250977,-21798.546875,738.7155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,309.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,32017.685546875,32040.0,0.0,0.0,0.5006129741668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3968528509140017,1.3968719244003296,-1.908941521833185e-05,0.0,0.0005080585251562,0.0,0.0,340.7181396484375,0.0,0.0,0.0,0.7940045595169067,4.0,0.0,1.0
379380,293.3140869140625,297.1499938964844,293.1499938964844,0.1215688064694404,-2677.41748046875,304.1674194335937,0.6515246033668518,0.183772325515747,0.1702623069286346,293.4336853027344,297.1499938964844,293.1499938964844,0.2067123502492904,-4302.6875,304.186767578125,0.7505491971969604,0.2823322713375091,0.2732098996639251,293.2229309082031,297.1499938964844,293.1499938964844,0.3674576580524444,-5014.1689453125,304.1627502441406,0.8723512291908264,0.4525192677974701,0.3189752995967865,293.2274169921875,297.1499938964844,293.1499938964844,0.4297961592674255,-7675.68212890625,304.1644897460937,0.9100117683410645,0.5125264525413513,0.4882220923900604,293.2457275390625,297.1499938964844,293.1499938964844,0.01425286475569,-3701.966796875,303.6190185546875,0.3905410468578338,0.050000000745058,0.2458911836147308,291.1573791503906,291.1499938964844,260.0963134765625,259.59576416015625,279.2125244140625,293.3552551269531,291.1596984863281,1.0,0.4127056002616882,0.6964668035507202,0.6964668035507202,1.0,1.0,-1.7962579727172852,0.7640346884727478,1.032223343849182,0.346743494272232,0.0,0.0,0.786501407623291,132.98342895507812,136.0,44.49318313598633,-21679.9921875,735.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,309.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,32107.716796875,32040.0,0.0,0.0,0.5002933740615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934820890426636,1.3935011625289917,-1.9052660718443803e-05,0.0,0.0005077341920696,0.0,0.0,338.95556640625,0.0,0.0,0.0,0.7922830581665039,4.0,0.0,1.0
379440,293.3140869140625,297.1499938964844,293.1499938964844,0.1215688064694404,-2677.41748046875,304.1674194335937,0.6515246033668518,0.183772325515747,0.1702623069286346,293.4336853027344,297.1499938964844,293.1499938964844,0.2067123502492904,-4302.6875,304.186767578125,0.7505491971969604,0.2823322713375091,0.2732098996639251,293.2229309082031,297.1499938964844,293.1499938964844,0.3674576580524444,-5014.1689453125,304.1627502441406,0.8723512291908264,0.4525192677974701,0.3189752995967865,293.2274169921875,297.1499938964844,293.1499938964844,0.4297961592674255,-7675.68212890625,304.1644897460937,0.9100117683410645,0.5125264525413513,0.4882220923900604,293.2457275390625,297.1499938964844,293.1499938964844,0.01425286475569,-3701.966796875,303.6190185546875,0.3905410468578338,0.050000000745058,0.2458911836147308,291.1573791503906,291.1499938964844,260.0963134765625,259.59576416015625,279.2125244140625,293.3552551269531,291.1596984863281,1.0,0.4127056002616882,0.6964668035507202,0.6964668035507202,1.0,1.0,-1.7962579727172852,0.7640346884727478,1.032223343849182,0.346743494272232,0.0,0.0,0.786501407623291,132.98342895507812,136.0,44.49318313598633,-21679.9921875,735.6278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,309.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,32107.716796875,32040.0,0.0,0.0,0.5002933740615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934820890426636,1.3935011625289917,-1.9052660718443803e-05,0.0,0.0005077341920696,0.0,0.0,338.95556640625,0.0,0.0,0.0,0.7922830581665039,4.0,0.0,1.0
379500,293.31353759765625,297.1499938964844,293.1499938964844,0.1198650449514389,-2646.998291015625,304.1673583984375,0.6477494239807129,0.1818011403083801,0.1685484647750854,293.4354248046875,297.1499938964844,293.1499938964844,0.2029459625482559,-4239.94775390625,304.1869506835937,0.7455857396125793,0.2783990502357483,0.2695735394954681,293.22314453125,297.1499938964844,293.1499938964844,0.3659822642803192,-4998.0634765625,304.1631164550781,0.8696074485778809,0.4515565633773803,0.3183569014072418,293.22772216796875,297.1499938964844,293.1499938964844,0.4281053245067596,-7651.626953125,304.1649169921875,0.9069272875785828,0.5114831328392029,0.4873107671737671,293.2469787597656,297.1499938964844,293.1499938964844,0.0142066804692149,-3695.921875,303.5998229980469,0.3892194032669067,0.050000000745058,0.246205061674118,291.17437744140625,291.1499938964844,260.13299560546875,259.6236877441406,279.2138671875,293.35601806640625,291.17657470703125,1.0,0.4131131768226623,0.6997633576393127,0.6997633576393127,1.0,1.0,-1.788373947143555,0.7614709138870239,1.0269030332565308,0.3459235429763794,0.0,0.0,0.7831661701202393,134.48333740234375,136.0,45.4965705871582,-21612.134765625,734.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,309.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,32172.20703125,30960.0,0.0,0.0,0.4999222755432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870183229446411,1.3870373964309692,-1.8958107830258086e-05,0.0,0.0005073575302958,0.0,0.0,335.2889404296875,0.0,0.0,0.0,0.7742981314659119,4.0,0.0,1.0
379560,293.3129272460937,297.1499938964844,293.1499938964844,0.1183550506830215,-2620.253173828125,304.1669311523437,0.6440710425376892,0.1798506081104278,0.1668522208929062,293.43707275390625,297.1499938964844,293.1499938964844,0.1994839161634445,-4182.4755859375,304.1864929199219,0.7406980395317078,0.2744606137275696,0.2659306228160858,293.2232971191406,297.1499938964844,293.1499938964844,0.3650290966033935,-4988.06787109375,304.1624450683594,0.8669173717498779,0.4505985081195831,0.3177394568920135,293.2279968261719,297.1499938964844,293.1499938964844,0.4270181357860565,-7636.81591796875,304.1641540527344,0.9039762020111084,0.5104444026947021,0.4864002168178558,293.2481994628906,297.1499938964844,293.1499938964844,0.0141823375597596,-3694.5361328125,303.57977294921875,0.3878898322582245,0.050000000745058,0.2465187013149261,291.175537109375,291.1499938964844,260.16973876953125,259.6515808105469,279.21533203125,293.356689453125,291.17547607421875,1.0,0.4135234951972961,0.7031381726264954,0.7031381726264954,1.0,1.0,-1.7805050611495972,0.7589037418365479,1.0216012001037598,0.3450954556465149,0.0,0.0,0.7811905741691589,135.9832305908203,139.0,21.90481185913086,-21477.67578125,732.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,31330.169921875,30960.0,0.0,0.0,0.4992738366127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604576587677002,1.360476016998291,-1.8324542907066643e-05,0.0,0.0005066994344815,0.0,0.0,317.4485778808594,0.0,0.0,0.0,0.774924635887146,4.0,0.0,1.0
379620,293.3114929199219,297.1499938964844,293.1499938964844,0.1151534542441368,-2562.805419921875,304.1666564941406,0.6369882822036743,0.1760117709636688,0.1635159254074096,293.44012451171875,297.1499938964844,293.1499938964844,0.1921790987253189,-4059.75830078125,304.1865234375,0.7310929894447327,0.2665677368640899,0.2586297988891601,293.2235412597656,297.1499938964844,293.1499938964844,0.3623833954334259,-4959.28076171875,304.1627502441406,0.8617011904716492,0.4486904740333557,0.3165141642093658,293.2284545898437,297.1499938964844,293.1499938964844,0.423987478017807,-7593.85693359375,304.1645202636719,0.8983864188194275,0.5083752274513245,0.4845927059650421,293.2506408691406,297.1499938964844,293.1499938964844,0.0141002302989363,-3684.602783203125,303.54022216796875,0.3852947354316711,0.050000000745058,0.2471451610326767,291.1997985839844,291.1499938964844,260.2435302734375,259.7074584960937,279.2184753417969,293.3578186035156,291.20184326171875,1.0,0.4143543243408203,0.7101391553878784,0.7101391553878784,1.0,1.0,-1.7648435831069946,0.7537736296653748,1.0110700130462646,0.3434232473373413,0.0,0.0,0.7732306718826294,138.9829864501953,142.0,34.79322052001953,-21353.14453125,729.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,309.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,31214.318359375,30960.0,0.0,0.0,0.4974315464496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340654373168945,1.3406723737716677,-1.7973519788938574e-05,0.0,0.000504829804413,0.0,0.0,305.95672607421875,0.0,0.0,0.0,0.7654800415039062,4.0,0.0,1.0
379680,293.3114929199219,297.1499938964844,293.1499938964844,0.1151534542441368,-2562.805419921875,304.1666564941406,0.6369882822036743,0.1760117709636688,0.1635159254074096,293.44012451171875,297.1499938964844,293.1499938964844,0.1921790987253189,-4059.75830078125,304.1865234375,0.7310929894447327,0.2665677368640899,0.2586297988891601,293.2235412597656,297.1499938964844,293.1499938964844,0.3623833954334259,-4959.28076171875,304.1627502441406,0.8617011904716492,0.4486904740333557,0.3165141642093658,293.2284545898437,297.1499938964844,293.1499938964844,0.423987478017807,-7593.85693359375,304.1645202636719,0.8983864188194275,0.5083752274513245,0.4845927059650421,293.2506408691406,297.1499938964844,293.1499938964844,0.0141002302989363,-3684.602783203125,303.54022216796875,0.3852947354316711,0.050000000745058,0.2471451610326767,291.1997985839844,291.1499938964844,260.2435302734375,259.7074584960937,279.2184753417969,293.3578186035156,291.20184326171875,1.0,0.4143543243408203,0.7101391553878784,0.7101391553878784,1.0,1.0,-1.7648435831069946,0.7537736296653748,1.0110700130462646,0.3434232473373413,0.0,0.0,0.7732306718826294,138.9829864501953,142.0,34.79322052001953,-21353.14453125,729.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,309.5763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,31214.318359375,30960.0,0.0,0.0,0.4974315464496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340654373168945,1.3406723737716677,-1.7973519788938574e-05,0.0,0.000504829804413,0.0,0.0,305.95672607421875,0.0,0.0,0.0,0.7654800415039062,4.0,0.0,1.0
379740,293.3098449707031,297.1499938964844,293.1499938964844,0.1120384261012077,-2506.579833984375,304.1662902832031,0.6302065849304199,0.1722561568021774,0.1602530628442764,293.4429016113281,297.1499938964844,293.1499938964844,0.184925690293312,-3936.8955078125,304.1864318847656,0.7215105295181274,0.258652925491333,0.2513057887554168,293.2237854003906,297.1499938964844,293.1499938964844,0.3597141802310943,-4930.2333984375,304.1629333496094,0.8566798567771912,0.4467775523662567,0.3152856826782226,293.2288818359375,297.1499938964844,293.1499938964844,0.4209254086017608,-7550.462890625,304.1647644042969,0.8929609060287476,0.5062988996505737,0.4827790260314941,293.2530212402344,297.1499938964844,293.1499938964844,0.0140152368694543,-3674.14990234375,303.50018310546875,0.3827846944332123,0.050000000745058,0.2477707713842392,291.2259521484375,291.1499938964844,260.3175964355469,259.763427734375,279.2219543457031,293.3587951660156,291.2274169921875,1.0,0.4151925444602966,0.7175095081329346,0.7175095081329346,1.0,1.0,-1.7492305040359497,0.7486253380775452,1.0006051063537598,0.3417169749736786,0.0,0.0,0.7612655758857727,141.98281860351562,145.0,34.08876419067383,-21196.375,726.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,309.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,31303.177734375,29880.0,0.0,0.0,0.4948996305465698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31060528755188,1.3106228113174438,-1.7509832105133682e-05,0.0,0.0005022602272219,0.0,0.0,289.7973022460937,0.0,0.0,0.0,0.7367838621139526,4.0,0.0,1.0
379800,293.3098449707031,297.1499938964844,293.1499938964844,0.1120384261012077,-2506.579833984375,304.1662902832031,0.6302065849304199,0.1722561568021774,0.1602530628442764,293.4429016113281,297.1499938964844,293.1499938964844,0.184925690293312,-3936.8955078125,304.1864318847656,0.7215105295181274,0.258652925491333,0.2513057887554168,293.2237854003906,297.1499938964844,293.1499938964844,0.3597141802310943,-4930.2333984375,304.1629333496094,0.8566798567771912,0.4467775523662567,0.3152856826782226,293.2288818359375,297.1499938964844,293.1499938964844,0.4209254086017608,-7550.462890625,304.1647644042969,0.8929609060287476,0.5062988996505737,0.4827790260314941,293.2530212402344,297.1499938964844,293.1499938964844,0.0140152368694543,-3674.14990234375,303.50018310546875,0.3827846944332123,0.050000000745058,0.2477707713842392,291.2259521484375,291.1499938964844,260.3175964355469,259.763427734375,279.2219543457031,293.3587951660156,291.2274169921875,1.0,0.4151925444602966,0.7175095081329346,0.7175095081329346,1.0,1.0,-1.7492305040359497,0.7486253380775452,1.0006051063537598,0.3417169749736786,0.0,0.0,0.7612655758857727,141.98281860351562,145.0,34.08876419067383,-21196.375,726.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,309.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,31303.177734375,29880.0,0.0,0.0,0.4948996305465698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31060528755188,1.3106228113174438,-1.7509832105133682e-05,0.0,0.0005022602272219,0.0,0.0,289.7973022460937,0.0,0.0,0.0,0.7367838621139526,4.0,0.0,1.0
379860,293.3079528808594,297.1499938964844,293.1499938964844,0.1092947125434875,-2457.256103515625,304.1654357910156,0.6236147880554199,0.1685899943113327,0.1570684313774109,293.4454040527344,297.1499938964844,293.1499938964844,0.1781991422176361,-3822.662841796875,304.1855163574219,0.711516797542572,0.2507266402244568,0.2439667880535125,293.22393798828125,297.1499938964844,293.1499938964844,0.3579716980457306,-4911.92333984375,304.1615905761719,0.8518543243408203,0.4448816180229187,0.3140648305416107,293.22918701171875,297.1499938964844,293.1499938964844,0.4189377725124359,-7523.33447265625,304.1632385253906,0.8877004384994507,0.5042402148246765,0.4809753000736236,293.25537109375,297.1499938964844,293.1499938964844,0.0139674982056021,-3671.746337890625,303.4580383300781,0.3803571462631225,0.050000000745058,0.2483953237533569,291.2226867675781,291.1499938964844,260.3919677734375,259.8195495605469,279.225830078125,293.35955810546875,291.223876953125,1.0,0.4160423576831817,0.7252837419509888,0.7252837419509888,1.0,1.0,-1.733713150024414,0.7434789538383484,0.9902341961860656,0.3399858772754669,0.0,0.0,0.7519558668136597,144.98257446289062,148.0,12.080507278442385,-20974.921875,723.6463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,309.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30268.515625,29880.0,0.0,0.0,0.4913700520992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260852575302124,1.260869026184082,-1.6498948752996512e-05,0.0,0.0004986781277693,0.0,0.0,261.382568359375,0.0,0.0,0.0,0.7266759276390076,4.0,0.0,1.0
379920,293.3079528808594,297.1499938964844,293.1499938964844,0.1092947125434875,-2457.256103515625,304.1654357910156,0.6236147880554199,0.1685899943113327,0.1570684313774109,293.4454040527344,297.1499938964844,293.1499938964844,0.1781991422176361,-3822.662841796875,304.1855163574219,0.711516797542572,0.2507266402244568,0.2439667880535125,293.22393798828125,297.1499938964844,293.1499938964844,0.3579716980457306,-4911.92333984375,304.1615905761719,0.8518543243408203,0.4448816180229187,0.3140648305416107,293.22918701171875,297.1499938964844,293.1499938964844,0.4189377725124359,-7523.33447265625,304.1632385253906,0.8877004384994507,0.5042402148246765,0.4809753000736236,293.25537109375,297.1499938964844,293.1499938964844,0.0139674982056021,-3671.746337890625,303.4580383300781,0.3803571462631225,0.050000000745058,0.2483953237533569,291.2226867675781,291.1499938964844,260.3919677734375,259.8195495605469,279.225830078125,293.35955810546875,291.223876953125,1.0,0.4160423576831817,0.7252837419509888,0.7252837419509888,1.0,1.0,-1.733713150024414,0.7434789538383484,0.9902341961860656,0.3399858772754669,0.0,0.0,0.7519558668136597,144.98257446289062,148.0,12.080507278442385,-20974.921875,723.6463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,309.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30268.515625,29880.0,0.0,0.0,0.4913700520992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260852575302124,1.260869026184082,-1.6498948752996512e-05,0.0,0.0004986781277693,0.0,0.0,261.382568359375,0.0,0.0,0.0,0.7266759276390076,4.0,0.0,1.0
379980,293.30584716796875,297.1499938964844,293.1499938964844,0.1064556911587715,-2405.56640625,304.1650390625,0.6170364618301392,0.1650143265724182,0.1539647132158279,293.4476318359375,297.1499938964844,293.1499938964844,0.1712276190519333,-3702.727294921875,304.185302734375,0.700720489025116,0.2427892982959747,0.2366162538528442,293.2240295410156,297.1499938964844,293.1499938964844,0.3556491732597351,-4886.68505859375,304.1615905761719,0.8472097516059875,0.4429843723773956,0.3128480613231659,293.2294616699219,297.1499938964844,293.1499938964844,0.4162790477275848,-7485.70703125,304.1632385253906,0.8826001286506653,0.5021795034408569,0.479177325963974,293.25762939453125,297.1499938964844,293.1499938964844,0.0138922212645411,-3663.467529296875,303.4164123535156,0.3780086934566498,0.050000000745058,0.2490188777446746,291.2392578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2301330566406,293.36016845703125,291.24005126953125,1.0,0.4169017970561981,0.7335073947906494,0.7335073947906494,1.0,1.0,-1.7182899713516235,0.7383327484130859,0.9799572825431824,0.3382292687892914,0.0,0.0,0.7388743758201599,147.98239135742188,136.0,17.819923400878906,-20807.49609375,720.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8588562011719,309.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,30274.279296875,29880.0,0.0,0.0,0.4871710538864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225659728050232,1.2256757020950315,-1.596886431798339e-05,0.0,0.0004944166867062,0.0,0.0,244.30126953125,0.0,0.0,0.0,0.7107174396514893,4.0,0.0,1.0
380040,293.30584716796875,297.1499938964844,293.1499938964844,0.1064556911587715,-2405.56640625,304.1650390625,0.6170364618301392,0.1650143265724182,0.1539647132158279,293.4476318359375,297.1499938964844,293.1499938964844,0.1712276190519333,-3702.727294921875,304.185302734375,0.700720489025116,0.2427892982959747,0.2366162538528442,293.2240295410156,297.1499938964844,293.1499938964844,0.3556491732597351,-4886.68505859375,304.1615905761719,0.8472097516059875,0.4429843723773956,0.3128480613231659,293.2294616699219,297.1499938964844,293.1499938964844,0.4162790477275848,-7485.70703125,304.1632385253906,0.8826001286506653,0.5021795034408569,0.479177325963974,293.25762939453125,297.1499938964844,293.1499938964844,0.0138922212645411,-3663.467529296875,303.4164123535156,0.3780086934566498,0.050000000745058,0.2490188777446746,291.2392578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2301330566406,293.36016845703125,291.24005126953125,1.0,0.4169017970561981,0.7335073947906494,0.7335073947906494,1.0,1.0,-1.7182899713516235,0.7383327484130859,0.9799572825431824,0.3382292687892914,0.0,0.0,0.7388743758201599,147.98239135742188,136.0,17.819923400878906,-20807.49609375,720.7777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8588562011719,309.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,30274.279296875,29880.0,0.0,0.0,0.4871710538864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225659728050232,1.2256757020950315,-1.596886431798339e-05,0.0,0.0004944166867062,0.0,0.0,244.30126953125,0.0,0.0,0.0,0.7107174396514893,4.0,0.0,1.0
380100,293.3044738769531,297.1499938964844,293.1499938964844,0.1048711240291595,-2376.5625,304.1651611328125,0.6191868782043457,0.1633104979991912,0.1521883606910705,293.448486328125,297.1499938964844,293.1499938964844,0.1675523519515991,-3638.998046875,304.185546875,0.7020739912986755,0.2388533949851989,0.2326638549566269,293.2239074707031,297.1499938964844,293.1499938964844,0.3542684614658355,-4871.54833984375,304.1619873046875,0.8526024222373962,0.442073106765747,0.3120371401309967,293.2294006347656,297.1499938964844,293.1499938964844,0.414730042219162,-7463.5634765625,304.16363525390625,0.8886092901229858,0.5011814832687378,0.4780019521713257,293.258544921875,297.1499938964844,293.1499938964844,0.0137294754385948,-3639.917236328125,303.39605712890625,0.382011353969574,0.050000000745058,0.2479694485664367,291.2460632324219,291.1499938964844,260.5039978027344,259.90411376953125,279.2337646484375,293.3603820800781,291.2471923828125,1.0,0.4102236628532409,0.737969696521759,0.737969696521759,1.0,1.0,-1.7077701091766355,0.7344624400138855,0.973307728767395,0.3366869688034057,0.0,0.0,0.7318013310432434,142.15853881835938,136.0,19.53551483154297,-20692.625,695.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442443847656,309.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,30292.623046875,28800.0,0.0,0.0,0.4848143458366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063086032867432,1.206324338912964,-1.568723382661119e-05,0.0,0.0004920249339193,0.0,0.0,235.30226135253903,0.0,0.0,0.0,0.6870693564414978,4.0,0.0,1.0
380160,293.302734375,297.1499938964844,293.1499938964844,0.1034951582551002,-2351.599365234375,304.1649169921875,0.6216904520988464,0.1616926193237304,0.1504844278097152,293.44903564453125,297.1499938964844,293.1499938964844,0.1641544103622436,-3580.214599609375,304.1852722167969,0.7037835717201233,0.2349608689546585,0.22874616086483,293.2235412597656,297.1499938964844,293.1499938964844,0.3534121513366699,-4862.599609375,304.1613464355469,0.8585644960403442,0.4412097930908203,0.3112552165985107,293.2291564941406,297.1499938964844,293.1499938964844,0.4137784242630005,-7450.64697265625,304.1628723144531,0.8951823115348816,0.5002254247665405,0.476859837770462,293.2592163085937,297.1499938964844,293.1499938964844,0.0135875074192881,-3620.682373046875,303.3752746582031,0.3863288760185241,0.050000000745058,0.2468968629837036,291.238037109375,291.1499938964844,260.5414733886719,259.93243408203125,279.23712158203125,293.3603515625,291.2364196777344,1.0,0.4041855633258819,0.7425788044929504,0.7425788044929504,1.0,1.0,-1.6974223852157593,0.7306713461875916,0.966750979423523,0.3351434469223022,0.0,0.0,0.726557195186615,136.21502685546875,124.0,-5.3140788078308105,-20504.328125,671.1380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0437927246094,309.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,29400.443359375,28800.0,0.0,0.0,0.4821330308914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1696316003799438,1.1696465015411377,-1.4956294762669131e-05,0.0,0.0004893037257716,0.0,0.0,216.69577026367188,0.0,0.0,0.0,0.6832433342933655,4.0,0.0,1.0
380220,293.2987670898437,297.1499938964844,293.1499938964844,0.1006621196866035,-2299.492919921875,304.1646728515625,0.6276242733001709,0.1586300581693649,0.1472540646791458,293.4496459960937,297.1499938964844,293.1499938964844,0.1571007668972015,-3456.659912109375,304.1852722167969,0.7081195116043091,0.2272639572620391,0.2210034728050232,293.22247314453125,297.1499938964844,293.1499938964844,0.3509809672832489,-4836.064453125,304.1616516113281,0.8721252083778381,0.4395636320114136,0.3097619116306305,293.22833251953125,297.1499938964844,293.1499938964844,0.4110234379768371,-7411.42626953125,304.1632080078125,0.9101377725601196,0.4983883202075958,0.4746626317501068,293.2598876953125,297.1499938964844,293.1499938964844,0.0132790375500917,-3575.025390625,303.33648681640625,0.3953143060207367,0.050000000745058,0.2447341829538345,291.24566650390625,291.1499938964844,260.6165771484375,259.9892883300781,279.24365234375,293.3598327636719,291.24664306640625,1.0,0.3918169140815735,0.7522732615470886,0.7522732615470886,1.0,1.0,-1.6772197484970093,0.7232812643051147,0.9539384841918944,0.3321389853954315,0.0,0.0,0.7136674523353577,124.24939727783205,112.0,11.22829246520996,-20293.744140625,622.4834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,29219.3671875,28800.0,0.0,0.0,0.4762016534805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330105066299438,1.13302481174469,-1.440328014723491e-05,0.0,0.0004832841514144,0.0,0.0,200.7606201171875,0.0,0.0,0.0,0.6666012406349182,4.0,0.0,1.0
380280,293.2987670898437,297.1499938964844,293.1499938964844,0.1006621196866035,-2299.492919921875,304.1646728515625,0.6276242733001709,0.1586300581693649,0.1472540646791458,293.4496459960937,297.1499938964844,293.1499938964844,0.1571007668972015,-3456.659912109375,304.1852722167969,0.7081195116043091,0.2272639572620391,0.2210034728050232,293.22247314453125,297.1499938964844,293.1499938964844,0.3509809672832489,-4836.064453125,304.1616516113281,0.8721252083778381,0.4395636320114136,0.3097619116306305,293.22833251953125,297.1499938964844,293.1499938964844,0.4110234379768371,-7411.42626953125,304.1632080078125,0.9101377725601196,0.4983883202075958,0.4746626317501068,293.2598876953125,297.1499938964844,293.1499938964844,0.0132790375500917,-3575.025390625,303.33648681640625,0.3953143060207367,0.050000000745058,0.2447341829538345,291.24566650390625,291.1499938964844,260.6165771484375,259.9892883300781,279.24365234375,293.3598327636719,291.24664306640625,1.0,0.3918169140815735,0.7522732615470886,0.7522732615470886,1.0,1.0,-1.6772197484970093,0.7232812643051147,0.9539384841918944,0.3321389853954315,0.0,0.0,0.7136674523353577,124.24939727783205,112.0,11.22829246520996,-20293.744140625,622.4834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,309.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,29219.3671875,28800.0,0.0,0.0,0.4762016534805298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330105066299438,1.13302481174469,-1.440328014723491e-05,0.0,0.0004832841514144,0.0,0.0,200.7606201171875,0.0,0.0,0.0,0.6666012406349182,4.0,0.0,1.0
380340,293.29443359375,297.1499938964844,293.1499938964844,0.0979912504553794,-2250.12939453125,304.1642150878906,0.6349557042121887,0.155734896659851,0.1441867649555206,293.4497375488281,297.1499938964844,293.1499938964844,0.1502028852701187,-3334.72900390625,304.1849975585937,0.7136409282684326,0.2196495980024337,0.2133435755968094,293.2212829589844,297.1499938964844,293.1499938964844,0.3486253023147583,-4810.42529296875,304.16168212890625,0.8881097435951233,0.4379667639732361,0.3083091080188751,293.2273864746094,297.1499938964844,293.1499938964844,0.4083420634269714,-7373.37841796875,304.16326904296875,0.9290555119514464,0.4965966343879699,0.4725155234336853,293.260009765625,297.1499938964844,293.1499938964844,0.0129817677661776,-3530.04443359375,303.299072265625,0.4042175710201263,0.050000000745058,0.2425645738840103,291.25396728515625,291.1499938964844,260.6918334960937,260.0464782714844,279.2504272460937,293.3589782714844,291.254150390625,1.0,0.3790608644485473,0.7626518607139587,0.7626518607139587,1.0,1.0,-1.657413125038147,0.7160203456878662,0.9413928389549256,0.3291722238063812,0.0,0.0,0.6991388201713562,112.26097106933594,100.0,9.074162483215332,-20046.15625,575.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42138671875,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,29233.064453125,27720.0,0.0,0.0,0.4696564078330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916433334350586,1.0916571617126465,-1.3847540685674176e-05,0.0,0.0004766415513586,0.0,0.0,184.281967163086,0.0,0.0,0.0,0.6335396766662598,4.0,0.0,1.0
380400,293.29443359375,297.1499938964844,293.1499938964844,0.0979912504553794,-2250.12939453125,304.1642150878906,0.6349557042121887,0.155734896659851,0.1441867649555206,293.4497375488281,297.1499938964844,293.1499938964844,0.1502028852701187,-3334.72900390625,304.1849975585937,0.7136409282684326,0.2196495980024337,0.2133435755968094,293.2212829589844,297.1499938964844,293.1499938964844,0.3486253023147583,-4810.42529296875,304.16168212890625,0.8881097435951233,0.4379667639732361,0.3083091080188751,293.2273864746094,297.1499938964844,293.1499938964844,0.4083420634269714,-7373.37841796875,304.16326904296875,0.9290555119514464,0.4965966343879699,0.4725155234336853,293.260009765625,297.1499938964844,293.1499938964844,0.0129817677661776,-3530.04443359375,303.299072265625,0.4042175710201263,0.050000000745058,0.2425645738840103,291.25396728515625,291.1499938964844,260.6918334960937,260.0464782714844,279.2504272460937,293.3589782714844,291.254150390625,1.0,0.3790608644485473,0.7626518607139587,0.7626518607139587,1.0,1.0,-1.657413125038147,0.7160203456878662,0.9413928389549256,0.3291722238063812,0.0,0.0,0.6991388201713562,112.26097106933594,100.0,9.074162483215332,-20046.15625,575.0841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42138671875,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,29233.064453125,27720.0,0.0,0.0,0.4696564078330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916433334350586,1.0916571617126465,-1.3847540685674176e-05,0.0,0.0004766415513586,0.0,0.0,184.281967163086,0.0,0.0,0.0,0.6335396766662598,4.0,0.0,1.0
380460,293.2899780273437,297.1499938964844,293.1499938964844,0.0956939756870269,-2207.99267578125,304.163330078125,0.64420485496521,0.1529778987169265,0.1412470489740371,293.4494934082031,297.1499938964844,293.1499938964844,0.1438203901052475,-3221.46337890625,304.1839904785156,0.7204714417457581,0.2121063619852066,0.2057505249977111,293.2200012207031,297.1499938964844,293.1499938964844,0.3472489416599273,-4796.19189453125,304.16015625,0.9070966839790344,0.4364229738712311,0.3068912327289581,293.2262878417969,297.1499938964844,293.1499938964844,0.4067938029766083,-7352.56494140625,304.1614990234375,0.951042652130127,0.4948587119579315,0.4704151749610901,293.2596740722656,297.1499938964844,293.1499938964844,0.0127293653786182,-3493.8955078125,303.2605895996094,0.4143795073032379,0.050000000745058,0.2403921782970428,291.2311096191406,291.1499938964844,260.7673034667969,260.10406494140625,279.2576599121094,293.3579406738281,291.2314758300781,1.0,0.3658860325813293,0.7737755179405212,0.7737755179405212,1.0,1.0,-1.637934923171997,0.7088499069213867,0.9290850162506104,0.3262180387973785,0.0,0.0,0.6900918483734131,100.2700653076172,88.0,-11.668024063110352,-19748.64453125,528.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6111145019531,310.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28097.810546875,27720.0,0.0,0.0,0.4622866511344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415645837783811,1.0415775775909424,-1.294208959734533e-05,0.0,0.0004691621870733,0.0,0.0,163.23728942871094,0.0,0.0,0.0,0.6237070560455322,4.0,0.0,1.0
380520,293.2899780273437,297.1499938964844,293.1499938964844,0.0956939756870269,-2207.99267578125,304.163330078125,0.64420485496521,0.1529778987169265,0.1412470489740371,293.4494934082031,297.1499938964844,293.1499938964844,0.1438203901052475,-3221.46337890625,304.1839904785156,0.7204714417457581,0.2121063619852066,0.2057505249977111,293.2200012207031,297.1499938964844,293.1499938964844,0.3472489416599273,-4796.19189453125,304.16015625,0.9070966839790344,0.4364229738712311,0.3068912327289581,293.2262878417969,297.1499938964844,293.1499938964844,0.4067938029766083,-7352.56494140625,304.1614990234375,0.951042652130127,0.4948587119579315,0.4704151749610901,293.2596740722656,297.1499938964844,293.1499938964844,0.0127293653786182,-3493.8955078125,303.2605895996094,0.4143795073032379,0.050000000745058,0.2403921782970428,291.2311096191406,291.1499938964844,260.7673034667969,260.10406494140625,279.2576599121094,293.3579406738281,291.2314758300781,1.0,0.3658860325813293,0.7737755179405212,0.7737755179405212,1.0,1.0,-1.637934923171997,0.7088499069213867,0.9290850162506104,0.3262180387973785,0.0,0.0,0.6900918483734131,100.2700653076172,88.0,-11.668024063110352,-19748.64453125,528.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6111145019531,310.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28097.810546875,27720.0,0.0,0.0,0.4622866511344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415645837783811,1.0415775775909424,-1.294208959734533e-05,0.0,0.0004691621870733,0.0,0.0,163.23728942871094,0.0,0.0,0.0,0.6237070560455322,4.0,0.0,1.0
380580,293.28546142578125,297.1499938964844,293.1499938964844,0.0932678058743476,-2162.8701171875,304.1629333496094,0.6562254428863525,0.1503468006849289,0.1384222954511642,293.448974609375,297.1499938964844,293.1499938964844,0.1371994614601135,-3102.1435546875,304.1836853027344,0.7291640043258667,0.2046251893043518,0.1982166022062301,293.21875,297.1499938964844,293.1499938964844,0.3450796604156494,-4772.47802734375,304.1603698730469,0.932185709476471,0.4349015355110168,0.3054956197738647,293.2252197265625,297.1499938964844,293.1499938964844,0.4043223261833191,-7317.31494140625,304.1617736816406,0.9745400547981262,0.4931416809558868,0.4683446884155273,293.2590637207031,297.1499938964844,293.1499938964844,0.0124534172937273,-3450.486572265625,303.22491455078125,0.4275974929332733,0.050000000745058,0.2382178604602813,291.23663330078125,291.1499938964844,260.8428955078125,260.162109375,279.2655944824219,293.3567199707031,291.2365417480469,1.0,0.3522438108921051,0.7857252359390259,0.7857252359390259,1.0,1.0,-1.618726372718811,0.7017371654510498,0.9169892072677612,0.3232569694519043,0.0,0.0,0.6780731678009033,88.27973937988281,76.0,-0.6719556450843811,-19513.228515625,483.9196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7619323730469,310.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,28066.26171875,27720.0,0.0,0.0,0.4546197056770324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008670449256897,1.0086829662322998,-1.2525421880127396e-05,0.0,0.0004613812197931,0.0,0.0,151.8011474609375,0.0,0.0,0.0,0.6094584465026855,4.0,0.0,1.0
380640,293.28546142578125,297.1499938964844,293.1499938964844,0.0932678058743476,-2162.8701171875,304.1629333496094,0.6562254428863525,0.1503468006849289,0.1384222954511642,293.448974609375,297.1499938964844,293.1499938964844,0.1371994614601135,-3102.1435546875,304.1836853027344,0.7291640043258667,0.2046251893043518,0.1982166022062301,293.21875,297.1499938964844,293.1499938964844,0.3450796604156494,-4772.47802734375,304.1603698730469,0.932185709476471,0.4349015355110168,0.3054956197738647,293.2252197265625,297.1499938964844,293.1499938964844,0.4043223261833191,-7317.31494140625,304.1617736816406,0.9745400547981262,0.4931416809558868,0.4683446884155273,293.2590637207031,297.1499938964844,293.1499938964844,0.0124534172937273,-3450.486572265625,303.22491455078125,0.4275974929332733,0.050000000745058,0.2382178604602813,291.23663330078125,291.1499938964844,260.8428955078125,260.162109375,279.2655944824219,293.3567199707031,291.2365417480469,1.0,0.3522438108921051,0.7857252359390259,0.7857252359390259,1.0,1.0,-1.618726372718811,0.7017371654510498,0.9169892072677612,0.3232569694519043,0.0,0.0,0.6780731678009033,88.27973937988281,76.0,-0.6719556450843811,-19513.228515625,483.9196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7619323730469,310.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,28066.26171875,27720.0,0.0,0.0,0.4546197056770324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008670449256897,1.0086829662322998,-1.2525421880127396e-05,0.0,0.0004613812197931,0.0,0.0,151.8011474609375,0.0,0.0,0.0,0.6094584465026855,4.0,0.0,1.0
380700,293.283203125,297.1499938964844,293.1499938964844,0.0921201556921005,-2141.559814453125,304.16265869140625,0.6636487245559692,0.1490776240825653,0.1370514631271362,293.4486083984375,297.1499938964844,293.1499938964844,0.1339758783578872,-3043.67529296875,304.1834411621094,0.7345169186592102,0.2009078562259674,0.1944708228111267,293.2181396484375,297.1499938964844,293.1499938964844,0.3441078960895538,-4761.9453125,304.1602478027344,0.9467480182647704,0.4341492652893066,0.3048024475574493,293.2247009277344,297.1499938964844,293.1499938964844,0.403215616941452,-7301.67138671875,304.16162109375,0.986314296722412,0.492290735244751,0.467314749956131,293.2586975097656,297.1499938964844,293.1499938964844,0.0123224537819623,-3429.88330078125,303.20709228515625,0.4360266327857971,0.050000000745058,0.2371300607919693,291.2357788085937,291.1499938964844,260.8807373046875,260.1913146972656,279.2698669433594,293.3560791015625,291.2355041503906,1.0,0.3452313542366028,0.7920396327972412,0.7920396327972412,1.0,1.0,-1.609208583831787,0.698194146156311,0.9110144972801208,0.321768581867218,0.0,0.0,0.6724328994750977,82.28490447998047,76.0,-1.921547770500183,-19387.2109375,461.8437805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82470703125,310.1566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,28054.423828125,26640.0,0.0,0.0,0.4507029056549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992323875427246,0.9923362135887146,-1.2324117051321082e-05,0.0,0.0004574061313178,0.0,0.0,146.35118103027344,0.0,0.0,0.0,0.587525486946106,4.0,0.0,1.0
380760,293.2809143066406,297.1499938964844,293.1499938964844,0.0911548435688018,-2123.970703125,304.162109375,0.6722717881202698,0.1478392928838729,0.1357077956199646,293.4482116699219,297.1499938964844,293.1499938964844,0.1310095191001892,-2990.029052734375,304.1827392578125,0.7408061027526855,0.1972070634365081,0.1907393187284469,293.217529296875,297.1499938964844,293.1499938964844,0.343742311000824,-4758.58251953125,304.1590270996094,0.9620596766471864,0.4334077835083008,0.3041144907474518,293.2241516113281,297.1499938964844,293.1499938964844,0.4028022885322571,-7296.82470703125,304.1602478027344,0.9977954626083374,0.4914508759975433,0.4662915170192718,293.2582702636719,297.1499938964844,293.1499938964844,0.0122137395665049,-3414.62158203125,303.1880187988281,0.446086436510086,0.050000000745058,0.2360419034957885,291.216064453125,291.1499938964844,260.9186096191406,260.2206420898437,279.2743530273437,293.3554077148437,291.21240234375,1.0,0.3380800187587738,0.798595130443573,0.798595130443573,1.0,1.0,-1.5997414588928225,0.6946551203727722,0.9050863981246948,0.3202733397483825,0.0,0.0,0.6697946786880493,76.29047393798828,79.0,-32.90629577636719,-19185.47265625,440.0455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89227294921875,310.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27102.0703125,26640.0,0.0,0.0,0.4466107487678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627640247344972,0.9627757668495178,-1.175780107587343e-05,0.0,0.0004532531311269,0.0,0.0,135.02806091308594,0.0,0.0,0.0,0.5870128273963928,4.0,0.0,1.0
380820,293.2771301269531,297.1499938964844,293.1499938964844,0.0894169732928276,-2091.898681640625,304.1610107421875,0.6628406643867493,0.1452934294939041,0.1335608512163162,293.44775390625,297.1499938964844,293.1499938964844,0.125213012099266,-2883.8408203125,304.1815185546875,0.7268602848052979,0.1897415369749069,0.183832585811615,293.2168884277344,297.1499938964844,293.1499938964844,0.3426159024238586,-4746.73779296875,304.157958984375,0.95263010263443,0.4318297803401947,0.3031339645385742,293.2235717773437,297.1499938964844,293.1499938964844,0.4014888703823089,-7278.74072265625,304.1590881347656,0.9908325672149658,0.4896914064884186,0.4647906422615051,293.2579345703125,297.1499938964844,293.1499938964844,0.0121917864307761,-3415.00732421875,303.1503601074219,0.4407054483890533,0.050000000745058,0.2366005331277847,291.2038879394531,291.1499938964844,260.9944152832031,260.2797546386719,279.281494140625,293.354248046875,291.2035522460937,1.0,0.3402096927165985,0.8120814561843872,0.8120814561843872,1.0,1.0,-1.5865737199783323,0.6901727318763733,0.896401047706604,0.3186183571815491,0.0,0.0,0.6638721227645874,79.01611328125,82.0,-15.014957427978516,-19031.3515625,439.9972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98272705078125,310.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,26849.701171875,26640.0,0.0,0.0,0.4385302066802978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944480836391449,0.9444923400878906,-1.1488977179396898e-05,0.0,0.0004450524284038,0.0,0.0,128.96592712402344,0.0,0.0,0.0,0.5787020921707153,4.0,0.0,1.0
380880,293.2771301269531,297.1499938964844,293.1499938964844,0.0894169732928276,-2091.898681640625,304.1610107421875,0.6628406643867493,0.1452934294939041,0.1335608512163162,293.44775390625,297.1499938964844,293.1499938964844,0.125213012099266,-2883.8408203125,304.1815185546875,0.7268602848052979,0.1897415369749069,0.183832585811615,293.2168884277344,297.1499938964844,293.1499938964844,0.3426159024238586,-4746.73779296875,304.157958984375,0.95263010263443,0.4318297803401947,0.3031339645385742,293.2235717773437,297.1499938964844,293.1499938964844,0.4014888703823089,-7278.74072265625,304.1590881347656,0.9908325672149658,0.4896914064884186,0.4647906422615051,293.2579345703125,297.1499938964844,293.1499938964844,0.0121917864307761,-3415.00732421875,303.1503601074219,0.4407054483890533,0.050000000745058,0.2366005331277847,291.2038879394531,291.1499938964844,260.9944152832031,260.2797546386719,279.281494140625,293.354248046875,291.2035522460937,1.0,0.3402096927165985,0.8120814561843872,0.8120814561843872,1.0,1.0,-1.5865737199783323,0.6901727318763733,0.896401047706604,0.3186183571815491,0.0,0.0,0.6638721227645874,79.01611328125,82.0,-15.014957427978516,-19031.3515625,439.9972839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98272705078125,310.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,26849.701171875,26640.0,0.0,0.0,0.4385302066802978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944480836391449,0.9444923400878906,-1.1488977179396898e-05,0.0,0.0004450524284038,0.0,0.0,128.96592712402344,0.0,0.0,0.0,0.5787020921707153,4.0,0.0,1.0
380940,293.2740173339844,297.1499938964844,293.1499938964844,0.0876098424196243,-2058.4482421875,304.16033935546875,0.6534581780433655,0.1427023261785507,0.1313561052083969,293.4477233886719,297.1499938964844,293.1499938964844,0.1193845942616462,-2775.83935546875,304.18072509765625,0.7122361063957214,0.1822089552879333,0.176857054233551,293.21685791015625,297.1499938964844,293.1499938964844,0.3413044214248657,-4732.654296875,304.1575012207031,0.9424993991851808,0.4301436245441437,0.3020716607570648,293.2235412597656,297.1499938964844,293.1499938964844,0.399978905916214,-7257.5927734375,304.1585998535156,0.9830215573310852,0.487833708524704,0.4631922245025635,293.2582702636719,297.1499938964844,293.1499938964844,0.0121655911207199,-3414.5625,303.1112976074219,0.4354260861873626,0.050000000745058,0.2372032701969146,291.1966247558594,291.1499938964844,261.0703125,260.3394775390625,279.29071044921875,293.3536376953125,291.1958923339844,1.0,0.3418648838996887,0.8265981674194336,0.8265981674194336,1.0,1.0,-1.5730814933776855,0.6854451894760132,0.8876363039016724,0.3168212473392486,0.0,0.0,0.6580946445465088,81.9744873046875,85.0,-12.409710884094238,-18843.02734375,440.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0081481933594,310.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26807.478515625,25560.0,0.0,0.0,0.4308769404888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270839095115662,0.9270951747894288,-1.128171061282046e-05,0.0,0.0004372853145468,0.0,0.0,123.75208282470705,0.0,0.0,0.0,0.55640709400177,4.0,0.0,1.0
