time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2740173339844,297.1499938964844,293.1499938964844,0.0876098424196243,-2058.4482421875,304.16033935546875,0.6534581780433655,0.1427023261785507,0.1313561052083969,293.4477233886719,297.1499938964844,293.1499938964844,0.1193845942616462,-2775.83935546875,304.18072509765625,0.7122361063957214,0.1822089552879333,0.176857054233551,293.21685791015625,297.1499938964844,293.1499938964844,0.3413044214248657,-4732.654296875,304.1575012207031,0.9424993991851808,0.4301436245441437,0.3020716607570648,293.2235412597656,297.1499938964844,293.1499938964844,0.399978905916214,-7257.5927734375,304.1585998535156,0.9830215573310852,0.487833708524704,0.4631922245025635,293.2582702636719,297.1499938964844,293.1499938964844,0.0121655911207199,-3414.5625,303.1112976074219,0.4354260861873626,0.050000000745058,0.2372032701969146,291.1966247558594,291.1499938964844,261.0703125,260.3394775390625,279.29071044921875,293.3536376953125,291.1958923339844,1.0,0.3418648838996887,0.8265981674194336,0.8265981674194336,1.0,1.0,-1.5730814933776855,0.6854451894760132,0.8876363039016724,0.3168212473392486,0.0,0.0,0.6580946445465088,81.9744873046875,85.0,-12.409710884094238,-18843.02734375,440.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0081481933594,310.15087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26807.478515625,25560.0,0.0,0.0,0.4308769404888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9270839095115662,0.9270951747894288,-1.128171061282046e-05,0.0,0.0004372853145468,0.0,0.0,123.75208282470705,0.0,0.0,0.0,0.55640709400177,4.0,0.0,1.0
381060,293.2710266113281,297.1499938964844,293.1499938964844,0.0860265642404556,-2029.579345703125,304.1595764160156,0.6446793079376221,0.1401659101247787,0.1291844844818115,293.4477233886719,297.1499938964844,293.1499938964844,0.1138535887002945,-2672.74267578125,304.17974853515625,0.6962777972221375,0.1746626794338226,0.169858694076538,293.2169189453125,297.1499938964844,293.1499938964844,0.340746521949768,-4727.3681640625,304.156005859375,0.9324485659599304,0.4284342229366302,0.3009827136993408,293.2236328125,297.1499938964844,293.1499938964844,0.3993568420410156,-7249.94970703125,304.1568603515625,0.9748499989509584,0.4859553277492523,0.4615606665611267,293.25909423828125,297.1499938964844,293.1499938964844,0.0121642909944057,-3420.76025390625,303.0685729980469,0.4305875599384308,0.050000000745058,0.2378126233816146,291.16241455078125,291.1499938964844,261.146240234375,260.3998718261719,279.30157470703125,293.353271484375,291.1626281738281,1.0,0.3433816134929657,0.8422842621803284,0.8422842621803284,1.0,1.0,-1.5595378875732422,0.6806083917617798,0.8789294362068176,0.3149193227291107,0.0,0.0,0.6590538620948792,84.96961975097656,88.0,-25.585208892822266,-18614.150390625,440.7627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00732421875,310.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25647.642578125,25560.0,0.0,0.0,0.4234364926815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057236909866332,0.9057344794273376,-1.0781681339722128e-05,0.0,0.0004297342093195,0.0,0.0,115.5074691772461,0.0,0.0,0.0,0.5587933659553528,4.0,0.0,1.0
381120,293.2710266113281,297.1499938964844,293.1499938964844,0.0860265642404556,-2029.579345703125,304.1595764160156,0.6446793079376221,0.1401659101247787,0.1291844844818115,293.4477233886719,297.1499938964844,293.1499938964844,0.1138535887002945,-2672.74267578125,304.17974853515625,0.6962777972221375,0.1746626794338226,0.169858694076538,293.2169189453125,297.1499938964844,293.1499938964844,0.340746521949768,-4727.3681640625,304.156005859375,0.9324485659599304,0.4284342229366302,0.3009827136993408,293.2236328125,297.1499938964844,293.1499938964844,0.3993568420410156,-7249.94970703125,304.1568603515625,0.9748499989509584,0.4859553277492523,0.4615606665611267,293.25909423828125,297.1499938964844,293.1499938964844,0.0121642909944057,-3420.76025390625,303.0685729980469,0.4305875599384308,0.050000000745058,0.2378126233816146,291.16241455078125,291.1499938964844,261.146240234375,260.3998718261719,279.30157470703125,293.353271484375,291.1626281738281,1.0,0.3433816134929657,0.8422842621803284,0.8422842621803284,1.0,1.0,-1.5595378875732422,0.6806083917617798,0.8789294362068176,0.3149193227291107,0.0,0.0,0.6590538620948792,84.96961975097656,88.0,-25.585208892822266,-18614.150390625,440.7627258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00732421875,310.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,25647.642578125,25560.0,0.0,0.0,0.4234364926815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057236909866332,0.9057344794273376,-1.0781681339722128e-05,0.0,0.0004297342093195,0.0,0.0,115.5074691772461,0.0,0.0,0.0,0.5587933659553528,4.0,0.0,1.0
381180,293.2679748535156,297.1499938964844,293.1499938964844,0.0842164456844329,-1995.9312744140625,304.1593933105469,0.6365659236907959,0.137717917561531,0.1270886659622192,293.4476928710937,297.1499938964844,293.1499938964844,0.1080060601234436,-2561.7548828125,304.1795654296875,0.6803022027015686,0.1671259105205536,0.1628639101982116,293.2171325683594,297.1499938964844,293.1499938964844,0.3390610516071319,-4708.66357421875,304.15679931640625,0.9227637052536012,0.4266964793205261,0.2998781204223633,293.2238464355469,297.1499938964844,293.1499938964844,0.3974286019802093,-7221.97998046875,304.15777587890625,0.9664636850357056,0.4840475022792816,0.4599081873893738,293.26025390625,297.1499938964844,293.1499938964844,0.0121209500357508,-3416.47802734375,303.0279846191406,0.4261932373046875,0.050000000745058,0.238422080874443,291.16705322265625,291.1499938964844,261.2221984863281,260.46099853515625,279.31402587890625,293.35302734375,291.1669006347656,1.0,0.3449074327945709,0.859298586845398,0.859298586845398,1.0,1.0,-1.5460458993911743,0.6757072806358337,0.8703386187553406,0.3129381239414215,0.0,0.0,0.6563689112663269,87.96882629394531,91.0,-5.576076507568359,-18448.609375,441.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9444274902344,310.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,25628.119140625,25560.0,0.0,0.0,0.4167468547821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89997398853302,0.8999846577644348,-1.0714220479712822e-05,0.0,0.0004229451005812,0.0,0.0,113.88442993164062,0.0,0.0,0.0,0.5562295913696289,4.0,0.0,1.0
381240,293.2679748535156,297.1499938964844,293.1499938964844,0.0842164456844329,-1995.9312744140625,304.1593933105469,0.6365659236907959,0.137717917561531,0.1270886659622192,293.4476928710937,297.1499938964844,293.1499938964844,0.1080060601234436,-2561.7548828125,304.1795654296875,0.6803022027015686,0.1671259105205536,0.1628639101982116,293.2171325683594,297.1499938964844,293.1499938964844,0.3390610516071319,-4708.66357421875,304.15679931640625,0.9227637052536012,0.4266964793205261,0.2998781204223633,293.2238464355469,297.1499938964844,293.1499938964844,0.3974286019802093,-7221.97998046875,304.15777587890625,0.9664636850357056,0.4840475022792816,0.4599081873893738,293.26025390625,297.1499938964844,293.1499938964844,0.0121209500357508,-3416.47802734375,303.0279846191406,0.4261932373046875,0.050000000745058,0.238422080874443,291.16705322265625,291.1499938964844,261.2221984863281,260.46099853515625,279.31402587890625,293.35302734375,291.1669006347656,1.0,0.3449074327945709,0.859298586845398,0.859298586845398,1.0,1.0,-1.5460458993911743,0.6757072806358337,0.8703386187553406,0.3129381239414215,0.0,0.0,0.6563689112663269,87.96882629394531,91.0,-5.576076507568359,-18448.609375,441.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9444274902344,310.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,25628.119140625,25560.0,0.0,0.0,0.4167468547821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89997398853302,0.8999846577644348,-1.0714220479712822e-05,0.0,0.0004229451005812,0.0,0.0,113.88442993164062,0.0,0.0,0.0,0.5562295913696289,4.0,0.0,1.0
381300,293.2664489746094,297.1499938964844,293.1499938964844,0.0833589434623718,-1980.0679931640625,304.15924072265625,0.6327237486839294,0.1365266740322113,0.1260703802108764,293.4476623535156,297.1499938964844,293.1499938964844,0.1051429212093353,-2507.005615234375,304.17938232421875,0.6724424958229065,0.1633666157722473,0.1593731194734573,293.2172546386719,297.1499938964844,293.1499938964844,0.3383002281188965,-4700.3076171875,304.1569519042969,0.918121337890625,0.425821840763092,0.2993196547031402,293.2239685058594,297.1499938964844,293.1499938964844,0.3965592086315155,-7209.50732421875,304.1579284667969,0.9622145891189576,0.4830872118473053,0.4590727984905243,293.2608947753906,297.1499938964844,293.1499938964844,0.0121018094941973,-3415.064697265625,303.0070495605469,0.4241474568843841,0.050000000745058,0.2387266010046005,291.16607666015625,291.1499938964844,261.2601928710937,260.49188232421875,279.3251647949219,293.3529357910156,291.1659545898437,1.0,0.3456730544567108,0.8642447590827942,0.8642447590827942,1.0,1.0,-1.5393248796463013,0.6729775071144104,0.8663473129272461,0.3116620481014251,0.0,0.0,0.6553963422775269,89.46868133544922,91.0,-3.541934013366699,-18354.783203125,441.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8982849121094,310.007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25620.4453125,24480.0,0.0,0.0,0.413665235042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969740867614746,0.8969847559928894,-1.0679749721020926e-05,0.0,0.0004198176029603,0.0,0.0,113.04889678955078,0.0,0.0,0.0,0.539990246295929,4.0,0.0,1.0
381360,293.264892578125,297.1499938964844,293.1499938964844,0.0826412588357925,-1967.0830078125,304.1588439941406,0.6289953589439392,0.1353570073843002,0.1250711530447006,293.4475402832031,297.1499938964844,293.1499938964844,0.1024512127041816,-2455.5615234375,304.1789245605469,0.6647235751152039,0.1596162617206573,0.1558890491724014,293.2173767089844,297.1499938964844,293.1499938964844,0.3380336761474609,-4697.84228515625,304.1561279296875,0.9136509895324708,0.4249492883682251,0.2987605035305023,293.2240600585937,297.1499938964844,293.1499938964844,0.3962645828723907,-7205.98583984375,304.156982421875,0.9579455256462096,0.4821293950080871,0.4582364559173584,293.2615661621094,297.1499938964844,293.1499938964844,0.0120987128466367,-3417.9921875,302.9844665527344,0.4221942126750946,0.050000000745058,0.2390309125185012,291.1492919921875,291.1499938964844,261.29815673828125,260.52294921875,279.34674072265625,293.35284423828125,291.1460266113281,1.0,0.3464415073394775,0.8638780117034912,0.8638780117034912,1.0,1.0,-1.5326324701309204,0.669812798500061,0.8628196120262146,0.309944748878479,0.0,0.0,0.6569255590438843,90.96855926513672,94.0,-29.28708839416504,-18174.4453125,441.5614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8598327636719,309.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,24690.22265625,24480.0,0.0,0.0,0.4105927050113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801114559173584,0.8801217079162598,-1.0287410077580716e-05,0.0,0.0004166994185652,0.0,0.0,106.83554077148438,0.0,0.0,0.0,0.5446696877479553,4.0,0.0,1.0
381420,293.2617492675781,297.1499938964844,293.1499938964844,0.0809348076581955,-1935.4522705078125,304.1587829589844,0.6217705011367798,0.1330806463956833,0.1231302842497825,293.4472045898437,297.1499938964844,293.1499938964844,0.0967555716633796,-2344.8935546875,304.1788024902344,0.6498464345932007,0.1521472483873367,0.1489488035440445,293.2175598144531,297.1499938964844,293.1499938964844,0.3362604677677154,-4678.0302734375,304.1571350097656,0.9053409099578856,0.4232020080089569,0.2976456880569458,293.2242736816406,297.1499938964844,293.1499938964844,0.3942367434501648,-7176.365234375,304.1581420898437,0.949398636817932,0.4802127182483673,0.4565701186656952,293.26300048828125,297.1499938964844,293.1499938964844,0.0120506221428513,-3412.59375,302.9423217773437,0.4185404777526855,0.050000000745058,0.2396388053894043,291.1544494628906,291.1499938964844,261.3741149902344,260.5857849121094,279.3897705078125,293.3527526855469,291.15582275390625,1.0,0.3479873538017273,0.8631444573402405,0.8631444573402405,1.0,1.0,-1.51936137676239,0.663541853427887,0.8558195233345032,0.3065425455570221,0.0,0.0,0.6566478610038757,93.96833038330078,97.0,6.565873146057129,-18019.603515625,441.9994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76104736328125,309.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,24513.87890625,24480.0,0.0,0.0,0.40492644906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810520768165588,0.8810623288154602,-1.0257589565298986e-05,0.0,0.0004109488800168,0.0,0.0,106.76458740234376,0.0,0.0,0.0,0.5444077849388123,4.0,0.0,1.0
381480,293.2617492675781,297.1499938964844,293.1499938964844,0.0809348076581955,-1935.4522705078125,304.1587829589844,0.6217705011367798,0.1330806463956833,0.1231302842497825,293.4472045898437,297.1499938964844,293.1499938964844,0.0967555716633796,-2344.8935546875,304.1788024902344,0.6498464345932007,0.1521472483873367,0.1489488035440445,293.2175598144531,297.1499938964844,293.1499938964844,0.3362604677677154,-4678.0302734375,304.1571350097656,0.9053409099578856,0.4232020080089569,0.2976456880569458,293.2242736816406,297.1499938964844,293.1499938964844,0.3942367434501648,-7176.365234375,304.1581420898437,0.949398636817932,0.4802127182483673,0.4565701186656952,293.26300048828125,297.1499938964844,293.1499938964844,0.0120506221428513,-3412.59375,302.9423217773437,0.4185404777526855,0.050000000745058,0.2396388053894043,291.1544494628906,291.1499938964844,261.3741149902344,260.5857849121094,279.3897705078125,293.3527526855469,291.15582275390625,1.0,0.3479873538017273,0.8631444573402405,0.8631444573402405,1.0,1.0,-1.51936137676239,0.663541853427887,0.8558195233345032,0.3065425455570221,0.0,0.0,0.6566478610038757,93.96833038330078,97.0,6.565873146057129,-18019.603515625,441.9994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76104736328125,309.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,24513.87890625,24480.0,0.0,0.0,0.40492644906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810520768165588,0.8810623288154602,-1.0257589565298986e-05,0.0,0.0004109488800168,0.0,0.0,106.76458740234376,0.0,0.0,0.0,0.5444077849388123,4.0,0.0,1.0
381540,293.258544921875,297.1499938964844,293.1499938964844,0.0792701542377471,-1904.6658935546875,304.1585998535156,0.6146280169487,0.1308979094028473,0.1212686374783515,293.4466552734375,297.1499938964844,293.1499938964844,0.0911192744970321,-2234.51708984375,304.1785888671875,0.6357917189598083,0.1447278559207916,0.1420516222715377,293.21783447265625,297.1499938964844,293.1499938964844,0.3343642055988312,-4656.90625,304.15789794921875,0.897851824760437,0.4214379489421844,0.2965177893638611,293.2245483398437,297.1499938964844,293.1499938964844,0.3920619785785675,-7144.73095703125,304.1590270996094,0.9408918023109436,0.4782775044441223,0.4548846781253814,293.26446533203125,297.1499938964844,293.1499938964844,0.0119963157922029,-3405.914306640625,302.9000549316406,0.4151822328567505,0.050000000745058,0.2402458935976028,291.16510009765625,291.1499938964844,261.45001220703125,260.6495361328125,279.4330139160156,293.3531494140625,291.1656799316406,1.0,0.3495396077632904,0.8624109029769897,0.8624109029769897,1.0,1.0,-1.5061975717544556,0.6573279500007629,0.8488696217536926,0.3031722903251648,0.0,0.0,0.6538131237030029,96.96817016601562,100.0,10.666021347045898,-17811.353515625,442.4523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458740234375,309.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,24544.7421875,23400.0,0.0,0.0,0.399864137172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745014667510986,0.8745116591453552,-1.0194737114943564e-05,0.0,0.0004058112681377,0.0,0.0,105.10723114013672,0.0,0.0,0.0,0.5267530083656311,4.0,0.0,1.0
381600,293.258544921875,297.1499938964844,293.1499938964844,0.0792701542377471,-1904.6658935546875,304.1585998535156,0.6146280169487,0.1308979094028473,0.1212686374783515,293.4466552734375,297.1499938964844,293.1499938964844,0.0911192744970321,-2234.51708984375,304.1785888671875,0.6357917189598083,0.1447278559207916,0.1420516222715377,293.21783447265625,297.1499938964844,293.1499938964844,0.3343642055988312,-4656.90625,304.15789794921875,0.897851824760437,0.4214379489421844,0.2965177893638611,293.2245483398437,297.1499938964844,293.1499938964844,0.3920619785785675,-7144.73095703125,304.1590270996094,0.9408918023109436,0.4782775044441223,0.4548846781253814,293.26446533203125,297.1499938964844,293.1499938964844,0.0119963157922029,-3405.914306640625,302.9000549316406,0.4151822328567505,0.050000000745058,0.2402458935976028,291.16510009765625,291.1499938964844,261.45001220703125,260.6495361328125,279.4330139160156,293.3531494140625,291.1656799316406,1.0,0.3495396077632904,0.8624109029769897,0.8624109029769897,1.0,1.0,-1.5061975717544556,0.6573279500007629,0.8488696217536926,0.3031722903251648,0.0,0.0,0.6538131237030029,96.96817016601562,100.0,10.666021347045898,-17811.353515625,442.4523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458740234375,309.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,24544.7421875,23400.0,0.0,0.0,0.399864137172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745014667510986,0.8745116591453552,-1.0194737114943564e-05,0.0,0.0004058112681377,0.0,0.0,105.10723114013672,0.0,0.0,0.0,0.5267530083656311,4.0,0.0,1.0
381660,293.2552490234375,297.1499938964844,293.1499938964844,0.0778994560241699,-1879.8507080078125,304.1580505371094,0.6073318719863892,0.1288154274225235,0.1194986626505851,293.44586181640625,297.1499938964844,293.1499938964844,0.0857726857066154,-2130.255615234375,304.177978515625,0.6222096681594849,0.1373710483312606,0.1352091580629348,293.2179870605469,297.1499938964844,293.1499938964844,0.3333731293678283,-4646.52685546875,304.156982421875,0.8907216787338257,0.4196882247924804,0.2953948676586151,293.22467041015625,297.1499938964844,293.1499938964844,0.3909408450126648,-7129.43310546875,304.157958984375,0.9325453639030457,0.476359099149704,0.4532071053981781,293.2659606933594,297.1499938964844,293.1499938964844,0.011972558684647,-3407.32080078125,302.8541564941406,0.4120748937129974,0.050000000745058,0.2408518642187118,291.1437072753906,291.1499938964844,261.5260314941406,260.71392822265625,279.47607421875,293.3535461425781,291.1448974609375,1.0,0.3511053025722503,0.8617479801177979,0.8617479801177979,1.0,1.0,-1.4932236671447754,0.6512145400047302,0.8420091271400452,0.2998605668544769,0.0,0.0,0.656317949295044,99.9678955078125,103.0,-6.863443851470947,-17558.873046875,442.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55828857421875,309.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,23441.478515625,23400.0,0.0,0.0,0.3949316143989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581550121307373,0.8581647872924805,-9.773244528332723e-06,0.0,0.0004008053801953,0.0,0.0,98.98088073730467,0.0,0.0,0.0,0.5311134457588196,4.0,0.0,1.0
381720,293.2552490234375,297.1499938964844,293.1499938964844,0.0778994560241699,-1879.8507080078125,304.1580505371094,0.6073318719863892,0.1288154274225235,0.1194986626505851,293.44586181640625,297.1499938964844,293.1499938964844,0.0857726857066154,-2130.255615234375,304.177978515625,0.6222096681594849,0.1373710483312606,0.1352091580629348,293.2179870605469,297.1499938964844,293.1499938964844,0.3333731293678283,-4646.52685546875,304.156982421875,0.8907216787338257,0.4196882247924804,0.2953948676586151,293.22467041015625,297.1499938964844,293.1499938964844,0.3909408450126648,-7129.43310546875,304.157958984375,0.9325453639030457,0.476359099149704,0.4532071053981781,293.2659606933594,297.1499938964844,293.1499938964844,0.011972558684647,-3407.32080078125,302.8541564941406,0.4120748937129974,0.050000000745058,0.2408518642187118,291.1437072753906,291.1499938964844,261.5260314941406,260.71392822265625,279.47607421875,293.3535461425781,291.1448974609375,1.0,0.3511053025722503,0.8617479801177979,0.8617479801177979,1.0,1.0,-1.4932236671447754,0.6512145400047302,0.8420091271400452,0.2998605668544769,0.0,0.0,0.656317949295044,99.9678955078125,103.0,-6.863443851470947,-17558.873046875,442.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55828857421875,309.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,23441.478515625,23400.0,0.0,0.0,0.3949316143989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581550121307373,0.8581647872924805,-9.773244528332723e-06,0.0,0.0004008053801953,0.0,0.0,98.98088073730467,0.0,0.0,0.0,0.5311134457588196,4.0,0.0,1.0
381780,293.2519836425781,297.1499938964844,293.1499938964844,0.0763173401355743,-1850.6669921875,304.1579895019531,0.600072979927063,0.1268147677183151,0.1178054437041282,293.44482421875,297.1499938964844,293.1499938964844,0.0801588520407676,-2020.708740234375,304.1780090332031,0.6077103614807129,0.1300865411758422,0.1284316629171371,293.2181701660156,297.1499938964844,293.1499938964844,0.3312727212905884,-4622.91943359375,304.1581115722656,0.8838940858840942,0.4179285764694214,0.2942715585231781,293.224853515625,297.1499938964844,293.1499938964844,0.388529896736145,-7094.048828125,304.1593017578125,0.9244560599327089,0.474431037902832,0.4515304863452911,293.2674255371094,297.1499938964844,293.1499938964844,0.0119090918451547,-3398.27197265625,302.81170654296875,0.4091744124889374,0.050000000745058,0.2414568364620208,291.1616516113281,291.1499938964844,261.6024169921875,260.7785949707031,279.5190734863281,293.35382080078125,291.1625671386719,1.0,0.3526797890663147,0.861085057258606,0.861085057258606,1.0,1.0,-1.4804195165634155,0.645186722278595,0.8352327942848206,0.2965985834598541,0.0,0.0,0.6534832715988159,102.96773529052734,106.0,13.061269760131836,-17378.58203125,443.5218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457275390625,309.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,23457.216796875,23400.0,0.0,0.0,0.3905099034309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542326092720032,0.8542423248291016,-9.736016181705054e-06,0.0,0.0003963179187849,0.0,0.0,98.0317611694336,0.0,0.0,0.0,0.5293351411819458,4.0,0.0,1.0
381840,293.2519836425781,297.1499938964844,293.1499938964844,0.0763173401355743,-1850.6669921875,304.1579895019531,0.600072979927063,0.1268147677183151,0.1178054437041282,293.44482421875,297.1499938964844,293.1499938964844,0.0801588520407676,-2020.708740234375,304.1780090332031,0.6077103614807129,0.1300865411758422,0.1284316629171371,293.2181701660156,297.1499938964844,293.1499938964844,0.3312727212905884,-4622.91943359375,304.1581115722656,0.8838940858840942,0.4179285764694214,0.2942715585231781,293.224853515625,297.1499938964844,293.1499938964844,0.388529896736145,-7094.048828125,304.1593017578125,0.9244560599327089,0.474431037902832,0.4515304863452911,293.2674255371094,297.1499938964844,293.1499938964844,0.0119090918451547,-3398.27197265625,302.81170654296875,0.4091744124889374,0.050000000745058,0.2414568364620208,291.1616516113281,291.1499938964844,261.6024169921875,260.7785949707031,279.5190734863281,293.35382080078125,291.1625671386719,1.0,0.3526797890663147,0.861085057258606,0.861085057258606,1.0,1.0,-1.4804195165634155,0.645186722278595,0.8352327942848206,0.2965985834598541,0.0,0.0,0.6534832715988159,102.96773529052734,106.0,13.061269760131836,-17378.58203125,443.5218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.457275390625,309.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,23457.216796875,23400.0,0.0,0.0,0.3905099034309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542326092720032,0.8542423248291016,-9.736016181705054e-06,0.0,0.0003963179187849,0.0,0.0,98.0317611694336,0.0,0.0,0.0,0.5293351411819458,4.0,0.0,1.0
381900,293.2503356933594,297.1499938964844,293.1499938964844,0.0755739957094192,-1837.05078125,304.15789794921875,0.5964816212654114,0.1258433163166046,0.116984911262989,293.4442138671875,297.1499938964844,293.1499938964844,0.0773850008845329,-1967.06494140625,304.1779479980469,0.5998703837394714,0.1264761239290237,0.1250709891319275,293.21826171875,297.1499938964844,293.1499938964844,0.3303229212760925,-4612.3486328125,304.15838623046875,0.8805879950523376,0.4170468151569366,0.2937068045139313,293.2249450683594,297.1499938964844,293.1499938964844,0.3874399662017822,-7078.22216796875,304.1595764160156,0.9205381274223328,0.4734648168087005,0.4506875872611999,293.2681579589844,297.1499938964844,293.1499938964844,0.0118808196857571,-3394.68017578125,302.7899780273437,0.4077888429164886,0.050000000745058,0.2417589724063873,291.1667785644531,291.1499938964844,261.6407165527344,260.8110046386719,279.54052734375,293.3538818359375,291.1675109863281,1.0,0.3534693121910095,0.8607535362243652,0.8607535362243652,1.0,1.0,-1.474072813987732,0.6422009468078613,0.8318718671798706,0.2949839830398559,0.0,0.0,0.6518444418907166,104.46766662597656,106.0,13.383050918579102,-17279.005859375,443.8131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4084167480469,309.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,23470.013671875,22320.0,0.0,0.0,0.3884333074092865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850499153137207,0.8505088686943054,-9.700261216494256e-06,0.0,0.0003942104522138,0.0,0.0,97.13102722167967,0.0,0.0,0.0,0.5128201246261597,4.0,0.0,1.0
381960,293.24871826171875,297.1499938964844,293.1499938964844,0.074989803135395,-1826.6806640625,304.1575012207031,0.5929203033447266,0.1248912960290908,0.1161814704537391,293.4434814453125,297.1499938964844,293.1499938964844,0.0747572034597396,-1916.9197998046875,304.1776428222656,0.5917829275131226,0.1228909343481063,0.1217323318123817,293.21832275390625,297.1499938964844,293.1499938964844,0.3299731314182281,-4608.96875,304.157470703125,0.877355694770813,0.4161697328090668,0.2931429743766784,293.2250061035156,297.1499938964844,293.1499938964844,0.3870479762554168,-7073.3251953125,304.15850830078125,0.9167281985282898,0.4725039303302765,0.449846088886261,293.2688903808594,297.1499938964844,293.1499938964844,0.0118716647848486,-3396.435302734375,302.7660522460937,0.4064400792121887,0.050000000745058,0.2420608401298523,291.1524963378906,291.1499938964844,261.6791076660156,260.8434753417969,279.5619506835937,293.3539123535156,291.1488342285156,1.0,0.3542614579200744,0.8604424595832825,0.8604424595832825,1.0,1.0,-1.467775583267212,0.6392411589622498,0.8285344243049622,0.2933849394321441,0.0,0.0,0.6528691053390503,105.96756744384766,109.0,-20.45514297485352,-17095.3125,444.1193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37628173828125,309.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,22560.919921875,22320.0,0.0,0.0,0.386272519826889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8318294882774353,0.8318387866020203,-9.303942533733787e-06,0.0,0.0003920175076927,0.0,0.0,91.06145477294922,0.0,0.0,0.0,0.5166478753089905,4.0,0.0,1.0
382020,293.2454833984375,297.1499938964844,293.1499938964844,0.0735933929681778,-1801.243408203125,304.1573486328125,0.5859037637710571,0.1230438947677612,0.1146263033151626,293.4418640136719,297.1499938964844,293.1499938964844,0.0692157298326492,-1811.7872314453125,304.1777038574219,0.5749602317810059,0.115780659019947,0.1151170507073402,293.2183837890625,297.1499938964844,293.1499938964844,0.3281967341899872,-4589.14599609375,304.15802001953125,0.8711152076721191,0.414423257112503,0.2920255362987518,293.2250671386719,297.1499938964844,293.1499938964844,0.3850152492523193,-7043.7119140625,304.1591796875,0.9095028638839722,0.4705921411514282,0.4481796324253082,293.270263671875,297.1499938964844,293.1499938964844,0.0118190795183181,-3390.096923828125,302.72149658203125,0.4038346409797668,0.050000000745058,0.2426636964082718,291.1569519042969,291.1499938964844,261.75604248046875,260.9085998535156,279.60467529296875,293.3538513183594,291.1587829589844,1.0,0.3558539152145386,0.8598202466964722,0.8598202466964722,1.0,1.0,-1.4553487300872805,0.6334039568901062,0.8219447135925293,0.2902353703975677,0.0,0.0,0.6524102091789246,108.96737670898438,112.0,11.10482120513916,-16959.126953125,444.7861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096008300781,309.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,22363.884765625,22320.0,0.0,0.0,0.3821613490581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315302729606628,0.831539511680603,-9.256361408915836e-06,0.0,0.0003878452116623,0.0,0.0,90.65502166748048,0.0,0.0,0.0,0.5158226490020752,4.0,0.0,1.0
382080,293.2454833984375,297.1499938964844,293.1499938964844,0.0735933929681778,-1801.243408203125,304.1573486328125,0.5859037637710571,0.1230438947677612,0.1146263033151626,293.4418640136719,297.1499938964844,293.1499938964844,0.0692157298326492,-1811.7872314453125,304.1777038574219,0.5749602317810059,0.115780659019947,0.1151170507073402,293.2183837890625,297.1499938964844,293.1499938964844,0.3281967341899872,-4589.14599609375,304.15802001953125,0.8711152076721191,0.414423257112503,0.2920255362987518,293.2250671386719,297.1499938964844,293.1499938964844,0.3850152492523193,-7043.7119140625,304.1591796875,0.9095028638839722,0.4705921411514282,0.4481796324253082,293.270263671875,297.1499938964844,293.1499938964844,0.0118190795183181,-3390.096923828125,302.72149658203125,0.4038346409797668,0.050000000745058,0.2426636964082718,291.1569519042969,291.1499938964844,261.75604248046875,260.9085998535156,279.60467529296875,293.3538513183594,291.1587829589844,1.0,0.3558539152145386,0.8598202466964722,0.8598202466964722,1.0,1.0,-1.4553487300872805,0.6334039568901062,0.8219447135925293,0.2902353703975677,0.0,0.0,0.6524102091789246,108.96737670898438,112.0,11.10482120513916,-16959.126953125,444.7861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096008300781,309.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,22363.884765625,22320.0,0.0,0.0,0.3821613490581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315302729606628,0.831539511680603,-9.256361408915836e-06,0.0,0.0003878452116623,0.0,0.0,90.65502166748048,0.0,0.0,0.0,0.5158226490020752,4.0,0.0,1.0
382140,293.2423095703125,297.1499938964844,293.1499938964844,0.0721964091062545,-1775.805908203125,304.1572265625,0.5790421366691589,0.1212691515684127,0.1131364032626152,293.44012451171875,297.1499938964844,293.1499938964844,0.0635780468583107,-1706.847412109375,304.1778564453125,0.5574924349784851,0.1087433323264122,0.1085703894495964,293.2185363769531,297.1499938964844,293.1499938964844,0.3261764645576477,-4566.52294921875,304.15869140625,0.8651390075683594,0.4126639366149902,0.2908994853496551,293.2251892089844,297.1499938964844,293.1499938964844,0.3826956152915954,-7009.826171875,304.1599426269531,0.9028818607330322,0.4686663448810577,0.4465009272098541,293.2716064453125,297.1499938964844,293.1499938964844,0.0117564462125301,-3381.291015625,302.67779541015625,0.4013212919235229,0.050000000745058,0.2432657331228256,291.1720886230469,291.1499938964844,261.833251953125,260.9739074707031,279.6473388671875,293.35369873046875,291.1729736328125,1.0,0.3574476838111877,0.8591980934143066,0.8591980934143066,1.0,1.0,-1.4430567026138306,0.6276349425315857,0.8154217600822449,0.2871278524398803,0.0,0.0,0.6483225226402283,111.9673309326172,115.0,15.814178466796877,-16772.0859375,445.4763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2411804199219,309.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22406.619140625,21240.0,0.0,0.0,0.3783479630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229817152023315,0.822990894317627,-9.18013847694965e-06,0.0,0.0003839750715997,0.0,0.0,88.73157501220703,0.0,0.0,0.0,0.4973677396774292,4.0,0.0,1.0
382200,293.2423095703125,297.1499938964844,293.1499938964844,0.0721964091062545,-1775.805908203125,304.1572265625,0.5790421366691589,0.1212691515684127,0.1131364032626152,293.44012451171875,297.1499938964844,293.1499938964844,0.0635780468583107,-1706.847412109375,304.1778564453125,0.5574924349784851,0.1087433323264122,0.1085703894495964,293.2185363769531,297.1499938964844,293.1499938964844,0.3261764645576477,-4566.52294921875,304.15869140625,0.8651390075683594,0.4126639366149902,0.2908994853496551,293.2251892089844,297.1499938964844,293.1499938964844,0.3826956152915954,-7009.826171875,304.1599426269531,0.9028818607330322,0.4686663448810577,0.4465009272098541,293.2716064453125,297.1499938964844,293.1499938964844,0.0117564462125301,-3381.291015625,302.67779541015625,0.4013212919235229,0.050000000745058,0.2432657331228256,291.1720886230469,291.1499938964844,261.833251953125,260.9739074707031,279.6473388671875,293.35369873046875,291.1729736328125,1.0,0.3574476838111877,0.8591980934143066,0.8591980934143066,1.0,1.0,-1.4430567026138306,0.6276349425315857,0.8154217600822449,0.2871278524398803,0.0,0.0,0.6483225226402283,111.9673309326172,115.0,15.814178466796877,-16772.0859375,445.4763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2411804199219,309.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22406.619140625,21240.0,0.0,0.0,0.3783479630947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229817152023315,0.822990894317627,-9.18013847694965e-06,0.0,0.0003839750715997,0.0,0.0,88.73157501220703,0.0,0.0,0.0,0.4973677396774292,4.0,0.0,1.0
382260,293.2392272949219,297.1499938964844,293.1499938964844,0.0710858777165412,-1756.1387939453125,304.1566772460937,0.5723605155944824,0.1195573210716247,0.111710600554943,293.43817138671875,297.1499938964844,293.1499938964844,0.0580985471606254,-1607.60986328125,304.1777038574219,0.5398200750350952,0.1017873138189315,0.1020970940589904,293.21856689453125,297.1499938964844,293.1499938964844,0.3251525461673736,-4555.7802734375,304.1575622558594,0.8594317436218262,0.4109217822551727,0.2897800803184509,293.2251892089844,297.1499938964844,293.1499938964844,0.3815370202064514,-6994.01611328125,304.1586303710937,0.8967329263687134,0.4667603075504303,0.4448324739933014,293.2729187011719,297.1499938964844,293.1499938964844,0.0117269363254308,-3381.53955078125,302.62969970703125,0.398867666721344,0.050000000745058,0.243866741657257,291.15142822265625,291.1499938964844,261.91064453125,261.0393981933594,279.6891784667969,293.3522644042969,291.15264892578125,1.0,0.3590489625930786,0.8586084246635437,0.8586084246635437,1.0,1.0,-1.4309488534927368,0.6219590306282043,0.8089898228645325,0.2840774953365326,0.0,0.0,0.6496628522872925,114.96715545654295,118.0,-5.277108192443848,-16534.41796875,446.21527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2120666503906,309.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,21315.966796875,21240.0,0.0,0.0,0.3743360936641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030209541320801,0.8030297160148621,-8.736396921449341e-06,0.0,0.0003799035330303,0.0,0.0,82.40266418457031,0.0,0.0,0.0,0.5000717043876648,4.0,0.0,1.0
382320,293.2392272949219,297.1499938964844,293.1499938964844,0.0710858777165412,-1756.1387939453125,304.1566772460937,0.5723605155944824,0.1195573210716247,0.111710600554943,293.43817138671875,297.1499938964844,293.1499938964844,0.0580985471606254,-1607.60986328125,304.1777038574219,0.5398200750350952,0.1017873138189315,0.1020970940589904,293.21856689453125,297.1499938964844,293.1499938964844,0.3251525461673736,-4555.7802734375,304.1575622558594,0.8594317436218262,0.4109217822551727,0.2897800803184509,293.2251892089844,297.1499938964844,293.1499938964844,0.3815370202064514,-6994.01611328125,304.1586303710937,0.8967329263687134,0.4667603075504303,0.4448324739933014,293.2729187011719,297.1499938964844,293.1499938964844,0.0117269363254308,-3381.53955078125,302.62969970703125,0.398867666721344,0.050000000745058,0.243866741657257,291.15142822265625,291.1499938964844,261.91064453125,261.0393981933594,279.6891784667969,293.3522644042969,291.15264892578125,1.0,0.3590489625930786,0.8586084246635437,0.8586084246635437,1.0,1.0,-1.4309488534927368,0.6219590306282043,0.8089898228645325,0.2840774953365326,0.0,0.0,0.6496628522872925,114.96715545654295,118.0,-5.277108192443848,-16534.41796875,446.21527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2120666503906,309.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,21315.966796875,21240.0,0.0,0.0,0.3743360936641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030209541320801,0.8030297160148621,-8.736396921449341e-06,0.0,0.0003799035330303,0.0,0.0,82.40266418457031,0.0,0.0,0.0,0.5000717043876648,4.0,0.0,1.0
382380,293.23681640625,297.1499938964844,293.1499938964844,0.0696756467223167,-1730.573974609375,304.15679931640625,0.5656833648681641,0.1177860870957374,0.1102553978562355,293.43603515625,297.1499938964844,293.1499938964844,0.0523168332874774,-1504.6868896484375,304.1781005859375,0.5225237607955933,0.0949222221970558,0.095706894993782,293.2186279296875,297.1499938964844,293.1499938964844,0.323002278804779,-4531.50048828125,304.1585998535156,0.8539720177650452,0.4091735482215881,0.2886632084846496,293.2252197265625,297.1499938964844,293.1499938964844,0.3790681362152099,-6957.63720703125,304.15985107421875,0.8907884359359741,0.4648487269878387,0.4431692063808441,293.274169921875,297.1499938964844,293.1499938964844,0.0116585232317447,-3371.0263671875,302.5860900878906,0.3964411318302154,0.050000000745058,0.2444671690464019,291.17169189453125,291.1499938964844,261.9882202148437,261.10504150390625,279.7292785644531,293.3476867675781,291.1728820800781,1.0,0.3606491088867187,0.8580188155174255,0.8580188155174255,1.0,1.0,-1.4189140796661377,0.6163218021392822,0.8025923371315002,0.2810557186603546,0.0,0.0,0.6453746557235718,117.96720886230467,121.0,16.259178161621094,-16377.0107421875,446.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17401123046875,309.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21327.142578125,21240.0,0.0,0.0,0.3705440163612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796255886554718,0.7962645292282104,-8.673224328958895e-06,0.0,0.0003760550753213,0.0,0.0,80.93954467773438,0.0,0.0,0.0,0.4971222877502441,4.0,0.0,1.0
382440,293.23681640625,297.1499938964844,293.1499938964844,0.0696756467223167,-1730.573974609375,304.15679931640625,0.5656833648681641,0.1177860870957374,0.1102553978562355,293.43603515625,297.1499938964844,293.1499938964844,0.0523168332874774,-1504.6868896484375,304.1781005859375,0.5225237607955933,0.0949222221970558,0.095706894993782,293.2186279296875,297.1499938964844,293.1499938964844,0.323002278804779,-4531.50048828125,304.1585998535156,0.8539720177650452,0.4091735482215881,0.2886632084846496,293.2252197265625,297.1499938964844,293.1499938964844,0.3790681362152099,-6957.63720703125,304.15985107421875,0.8907884359359741,0.4648487269878387,0.4431692063808441,293.274169921875,297.1499938964844,293.1499938964844,0.0116585232317447,-3371.0263671875,302.5860900878906,0.3964411318302154,0.050000000745058,0.2444671690464019,291.17169189453125,291.1499938964844,261.9882202148437,261.10504150390625,279.7292785644531,293.3476867675781,291.1728820800781,1.0,0.3606491088867187,0.8580188155174255,0.8580188155174255,1.0,1.0,-1.4189140796661377,0.6163218021392822,0.8025923371315002,0.2810557186603546,0.0,0.0,0.6453746557235718,117.96720886230467,121.0,16.259178161621094,-16377.0107421875,446.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17401123046875,309.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21327.142578125,21240.0,0.0,0.0,0.3705440163612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796255886554718,0.7962645292282104,-8.673224328958895e-06,0.0,0.0003760550753213,0.0,0.0,80.93954467773438,0.0,0.0,0.0,0.4971222877502441,4.0,0.0,1.0
382500,293.2357177734375,297.1499938964844,293.1499938964844,0.0689876750111579,-1718.2041015625,304.1568298339844,0.5623559355735779,0.1169026866555213,0.1095188707113266,293.4348449707031,297.1499938964844,293.1499938964844,0.0494385734200477,-1454.3250732421875,304.17822265625,0.5142021775245667,0.0915273874998092,0.0925463065505027,293.2186584472656,297.1499938964844,293.1499938964844,0.3220303058624267,-4520.62841796875,304.1588134765625,0.8513268828392029,0.4082979261875152,0.2881021201610565,293.2252502441406,297.1499938964844,293.1499938964844,0.3779526054859161,-6941.3681640625,304.1600952148437,0.8878880739212036,0.4638912081718445,0.4423336386680603,293.2747802734375,297.1499938964844,293.1499938964844,0.0116273835301399,-3366.673828125,302.5637512207031,0.3952289521694183,0.050000000745058,0.2447671592235565,291.1779479980469,291.1499938964844,262.0270690917969,261.137939453125,279.7493591308594,293.3454895019531,291.17889404296875,1.0,0.361449122428894,0.8577240109443665,0.8577240109443665,1.0,1.0,-1.412919282913208,0.6135154962539673,0.7994037866592407,0.2795538902282715,0.0,0.0,0.6428672671318054,119.46720123291016,121.0,16.280607223510742,-16286.134765625,447.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1568298339844,309.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21342.4765625,20160.0,0.0,0.0,0.3686859309673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907724976539612,0.7907811403274536,-8.623848771094345e-06,0.0,0.0003741693508345,0.0,0.0,79.77825164794922,0.0,0.0,0.0,0.4799148738384247,4.0,0.0,1.0
382560,293.234619140625,297.1499938964844,293.1499938964844,0.0684516429901123,-1708.8990478515625,304.15655517578125,0.5590701103210449,0.1160321831703186,0.1087907999753952,293.4336242675781,297.1499938964844,293.1499938964844,0.046679388731718,-1406.785888671875,304.1781005859375,0.5061576962471008,0.0881590247154235,0.0894093886017799,293.2186584472656,297.1499938964844,293.1499938964844,0.321675032377243,-4517.18701171875,304.1578063964844,0.8487389087677002,0.4074273407459259,0.2875422239303589,293.2252502441406,297.1499938964844,293.1499938964844,0.3775553107261657,-6936.40234375,304.158935546875,0.8850388526916504,0.4629394114017486,0.4414998292922973,293.2753601074219,297.1499938964844,293.1499938964844,0.0116154663264751,-3367.90380859375,302.5387878417969,0.3940132558345794,0.050000000745058,0.2450668960809707,291.1639709472656,291.1499938964844,262.0659484863281,261.1708374023437,279.7694396972656,293.3432922363281,291.1597900390625,1.0,0.3622517585754394,0.8574474453926086,0.8574474453926086,1.0,1.0,-1.406966209411621,0.6107310056686401,0.7962352633476257,0.2780663073062897,0.0,0.0,0.6430786848068237,120.96712493896484,109.0,-20.53769493103028,-16104.826171875,447.66314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1567077636719,309.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,20443.5859375,20160.0,0.0,0.0,0.3666763603687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700023651123047,0.7700105905532837,-8.22370930109173e-06,0.0,0.0003721298999153,0.0,0.0,73.9831771850586,0.0,0.0,0.0,0.4827326536178589,4.0,0.0,1.0
382620,293.23162841796875,297.1499938964844,293.1499938964844,0.0667163655161857,-1677.860107421875,304.1572570800781,0.5681256055831909,0.1144939064979553,0.1069129407405853,293.4303894042969,297.1499938964844,293.1499938964844,0.0404748022556304,-1300.1624755859375,304.1790771484375,0.5022001266479492,0.0816282480955123,0.082706943154335,293.218017578125,297.1499938964844,293.1499938964844,0.3192769289016723,-4490.01953125,304.1593017578125,0.863057017326355,0.4058133661746979,0.2860583066940307,293.22467041015625,297.1499938964844,293.1499938964844,0.3748604655265808,-6896.52001953125,304.1605529785156,0.9008198380470276,0.4611506760120392,0.4393333792686462,293.2759704589844,297.1499938964844,293.1499938964844,0.0113613931462168,-3322.50244140625,302.4952087402344,0.4027574956417084,0.050000000745058,0.2429219931364059,291.17333984375,291.1499938964844,262.143798828125,261.2367553710937,279.81268310546875,293.3383178710937,291.17633056640625,1.0,0.3485240936279297,0.856894314289093,0.856894314289093,1.0,1.0,-1.3897117376327517,0.6026878952980042,0.7870237827301025,0.2737795114517212,0.0,0.0,0.640343964099884,109.2302474975586,97.0,20.71023178100586,-15946.8349609375,410.6057434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591491699219,309.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20251.9140625,20160.0,0.0,0.0,0.3626168668270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654101252555847,0.765418291091919,-8.137546501529869e-06,0.0,0.0003680100489873,0.0,0.0,72.74809265136719,0.0,0.0,0.0,0.4800910353660583,4.0,0.0,1.0
382680,293.23162841796875,297.1499938964844,293.1499938964844,0.0667163655161857,-1677.860107421875,304.1572570800781,0.5681256055831909,0.1144939064979553,0.1069129407405853,293.4303894042969,297.1499938964844,293.1499938964844,0.0404748022556304,-1300.1624755859375,304.1790771484375,0.5022001266479492,0.0816282480955123,0.082706943154335,293.218017578125,297.1499938964844,293.1499938964844,0.3192769289016723,-4490.01953125,304.1593017578125,0.863057017326355,0.4058133661746979,0.2860583066940307,293.22467041015625,297.1499938964844,293.1499938964844,0.3748604655265808,-6896.52001953125,304.1605529785156,0.9008198380470276,0.4611506760120392,0.4393333792686462,293.2759704589844,297.1499938964844,293.1499938964844,0.0113613931462168,-3322.50244140625,302.4952087402344,0.4027574956417084,0.050000000745058,0.2429219931364059,291.17333984375,291.1499938964844,262.143798828125,261.2367553710937,279.81268310546875,293.3383178710937,291.17633056640625,1.0,0.3485240936279297,0.856894314289093,0.856894314289093,1.0,1.0,-1.3897117376327517,0.6026878952980042,0.7870237827301025,0.2737795114517212,0.0,0.0,0.640343964099884,109.2302474975586,97.0,20.71023178100586,-15946.8349609375,410.6057434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1591491699219,309.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20251.9140625,20160.0,0.0,0.0,0.3626168668270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654101252555847,0.765418291091919,-8.137546501529869e-06,0.0,0.0003680100489873,0.0,0.0,72.74809265136719,0.0,0.0,0.0,0.4800910353660583,4.0,0.0,1.0
