time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2278137207031,297.1499938964844,293.1499938964844,0.0650994703173637,-1649.0313720703125,304.15753173828125,0.5795988440513611,0.1131959930062294,0.1052618324756622,293.4261779785156,297.1499938964844,293.1499938964844,0.0344841480255126,-1196.7894287109375,304.1793518066406,0.4993052184581756,0.0753756836056709,0.0762657523155212,293.2169494628906,297.1499938964844,293.1499938964844,0.3166663348674774,-4460.4619140625,304.1605224609375,0.8806883692741394,0.4043067395687103,0.2846566140651703,293.22369384765625,297.1499938964844,293.1499938964844,0.3718812465667724,-6852.50537109375,304.1619567871094,0.9210347533226012,0.4594561159610748,0.4372625648975372,293.2757873535156,297.1499938964844,293.1499938964844,0.0111023094505071,-3274.20556640625,302.4554443359375,0.4126940369606018,0.050000000745058,0.2407325804233551,291.1972351074219,291.1499938964844,262.22174072265625,261.30279541015625,279.8551940917969,293.3329162597656,291.1985778808594,1.0,0.3350565433502197,0.8563411831855774,0.8563411831855774,1.0,1.0,-1.3732004165649414,0.5950049757957458,0.7781954407691956,0.2696765959262848,0.0,0.0,0.6322380900382996,97.2715301513672,85.0,25.30874252319336,-15721.08203125,374.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1689453125,309.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20320.974609375,19080.0,0.0,0.0,0.3584690690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491385340690613,0.7491465210914612,-8.00351335783489e-06,0.0,0.0003638005582615,0.0,0.0,69.6207275390625,0.0,0.0,0.0,0.4586324095726013,4.0,0.0,1.0
382800,293.2278137207031,297.1499938964844,293.1499938964844,0.0650994703173637,-1649.0313720703125,304.15753173828125,0.5795988440513611,0.1131959930062294,0.1052618324756622,293.4261779785156,297.1499938964844,293.1499938964844,0.0344841480255126,-1196.7894287109375,304.1793518066406,0.4993052184581756,0.0753756836056709,0.0762657523155212,293.2169494628906,297.1499938964844,293.1499938964844,0.3166663348674774,-4460.4619140625,304.1605224609375,0.8806883692741394,0.4043067395687103,0.2846566140651703,293.22369384765625,297.1499938964844,293.1499938964844,0.3718812465667724,-6852.50537109375,304.1619567871094,0.9210347533226012,0.4594561159610748,0.4372625648975372,293.2757873535156,297.1499938964844,293.1499938964844,0.0111023094505071,-3274.20556640625,302.4554443359375,0.4126940369606018,0.050000000745058,0.2407325804233551,291.1972351074219,291.1499938964844,262.22174072265625,261.30279541015625,279.8551940917969,293.3329162597656,291.1985778808594,1.0,0.3350565433502197,0.8563411831855774,0.8563411831855774,1.0,1.0,-1.3732004165649414,0.5950049757957458,0.7781954407691956,0.2696765959262848,0.0,0.0,0.6322380900382996,97.2715301513672,85.0,25.30874252319336,-15721.08203125,374.2239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1689453125,309.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20320.974609375,19080.0,0.0,0.0,0.3584690690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491385340690613,0.7491465210914612,-8.00351335783489e-06,0.0,0.0003638005582615,0.0,0.0,69.6207275390625,0.0,0.0,0.0,0.4586324095726013,4.0,0.0,1.0
382860,293.2236633300781,297.1499938964844,293.1499938964844,0.0638914480805397,-1628.1630859375,304.15704345703125,0.593505859375,0.1120641455054283,0.1037698984146118,293.4212951660156,297.1499938964844,293.1499938964844,0.0290846470743417,-1101.431884765625,304.1785583496094,0.4975536465644836,0.0693709999322891,0.0700601860880851,293.21563720703125,297.1499938964844,293.1499938964844,0.3153090178966522,-4445.958984375,304.1593017578125,0.9021653532981871,0.4028786718845367,0.2833101153373718,293.2224426269531,297.1499938964844,293.1499938964844,0.3703512251377105,-6831.23583984375,304.1605834960937,0.9463944435119628,0.4578414559364319,0.4352650046348572,293.2750549316406,297.1499938964844,293.1499938964844,0.0108892563730478,-3237.5322265625,302.4114074707031,0.4254695475101471,0.050000000745058,0.2385357469320297,291.1769104003906,291.1499938964844,262.2997131347656,261.368896484375,279.8972473144531,293.3273620605469,291.1781921386719,1.0,0.3210104405879974,0.8558772802352905,0.8558772802352905,1.0,1.0,-1.3573085069656372,0.5876203775405884,0.7696881294250488,0.2657617628574371,0.0,0.0,0.6300459504127502,85.28740692138672,73.0,-2.7379958629608154,-15439.1943359375,338.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2264709472656,309.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,19236.966796875,19080.0,0.0,0.0,0.353708416223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208709120750427,0.7208784222602844,-7.50603066990152e-06,0.0,0.0003589690895751,0.0,0.0,62.65479278564453,0.0,0.0,0.0,0.4578015804290771,4.0,0.0,1.0
382920,293.2236633300781,297.1499938964844,293.1499938964844,0.0638914480805397,-1628.1630859375,304.15704345703125,0.593505859375,0.1120641455054283,0.1037698984146118,293.4212951660156,297.1499938964844,293.1499938964844,0.0290846470743417,-1101.431884765625,304.1785583496094,0.4975536465644836,0.0693709999322891,0.0700601860880851,293.21563720703125,297.1499938964844,293.1499938964844,0.3153090178966522,-4445.958984375,304.1593017578125,0.9021653532981871,0.4028786718845367,0.2833101153373718,293.2224426269531,297.1499938964844,293.1499938964844,0.3703512251377105,-6831.23583984375,304.1605834960937,0.9463944435119628,0.4578414559364319,0.4352650046348572,293.2750549316406,297.1499938964844,293.1499938964844,0.0108892563730478,-3237.5322265625,302.4114074707031,0.4254695475101471,0.050000000745058,0.2385357469320297,291.1769104003906,291.1499938964844,262.2997131347656,261.368896484375,279.8972473144531,293.3273620605469,291.1781921386719,1.0,0.3210104405879974,0.8558772802352905,0.8558772802352905,1.0,1.0,-1.3573085069656372,0.5876203775405884,0.7696881294250488,0.2657617628574371,0.0,0.0,0.6300459504127502,85.28740692138672,73.0,-2.7379958629608154,-15439.1943359375,338.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2264709472656,309.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,19236.966796875,19080.0,0.0,0.0,0.353708416223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208709120750427,0.7208784222602844,-7.50603066990152e-06,0.0,0.0003589690895751,0.0,0.0,62.65479278564453,0.0,0.0,0.0,0.4578015804290771,4.0,0.0,1.0
382980,293.2193603515625,297.1499938964844,293.1499938964844,0.0625192523002624,-1603.9425048828125,304.156982421875,0.6101579070091248,0.1110715493559837,0.1024070084095001,293.4156188964844,297.1499938964844,293.1499938964844,0.0243412349373102,-1008.3277587890624,304.17681884765625,0.497485339641571,0.0636456608772277,0.0641055181622505,293.2142944335937,297.1499938964844,293.1499938964844,0.3128351867198944,-4417.8984375,304.1603088378906,0.931067705154419,0.4014841020107269,0.2819965779781341,293.22119140625,297.1499938964844,293.1499938964844,0.3675147294998169,-6789.26416015625,304.1617431640625,0.9742993712425232,0.4562607407569885,0.4333137571811676,293.27392578125,297.1499938964844,293.1499938964844,0.0106483083218336,-3190.664306640625,302.3744201660156,0.4432892501354217,0.050000000745058,0.2363360971212387,291.1996154785156,291.1499938964844,262.3777160644531,261.4350891113281,279.93902587890625,293.3217163085937,291.2010192871094,1.0,0.3063150346279144,0.8554134368896484,0.8554134368896484,1.0,1.0,-1.341964602470398,0.5804897546768188,0.7614749073982239,0.2620232403278351,0.0,0.0,0.6218928098678589,73.30130767822266,61.0,19.1775016784668,-15247.2109375,304.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2733154296875,309.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,19239.5,19080.0,0.0,0.0,0.3488377928733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064564824104309,0.7064638137817383,-7.381667273875792e-06,0.0,0.0003540260076988,0.0,0.0,60.07756042480469,0.0,0.0,0.0,0.4518444538116455,4.0,0.0,1.0
383040,293.2193603515625,297.1499938964844,293.1499938964844,0.0625192523002624,-1603.9425048828125,304.156982421875,0.6101579070091248,0.1110715493559837,0.1024070084095001,293.4156188964844,297.1499938964844,293.1499938964844,0.0243412349373102,-1008.3277587890624,304.17681884765625,0.497485339641571,0.0636456608772277,0.0641055181622505,293.2142944335937,297.1499938964844,293.1499938964844,0.3128351867198944,-4417.8984375,304.1603088378906,0.931067705154419,0.4014841020107269,0.2819965779781341,293.22119140625,297.1499938964844,293.1499938964844,0.3675147294998169,-6789.26416015625,304.1617431640625,0.9742993712425232,0.4562607407569885,0.4333137571811676,293.27392578125,297.1499938964844,293.1499938964844,0.0106483083218336,-3190.664306640625,302.3744201660156,0.4432892501354217,0.050000000745058,0.2363360971212387,291.1996154785156,291.1499938964844,262.3777160644531,261.4350891113281,279.93902587890625,293.3217163085937,291.2010192871094,1.0,0.3063150346279144,0.8554134368896484,0.8554134368896484,1.0,1.0,-1.341964602470398,0.5804897546768188,0.7614749073982239,0.2620232403278351,0.0,0.0,0.6218928098678589,73.30130767822266,61.0,19.1775016784668,-15247.2109375,304.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2733154296875,309.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,19239.5,19080.0,0.0,0.0,0.3488377928733825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7064564824104309,0.7064638137817383,-7.381667273875792e-06,0.0,0.0003540260076988,0.0,0.0,60.07756042480469,0.0,0.0,0.0,0.4518444538116455,4.0,0.0,1.0
383100,293.2171630859375,297.1499938964844,293.1499938964844,0.061905100941658,-1593.21142578125,304.1568298339844,0.6194085478782654,0.110624648630619,0.1017705798149108,293.4125366210937,297.1499938964844,293.1499938964844,0.0219494588673114,-960.0408325195312,304.17626953125,0.4983898401260376,0.0608893558382988,0.061234388500452,293.2136535644531,297.1499938964844,293.1499938964844,0.311746209859848,-4405.67431640625,304.160400390625,0.9485071897506714,0.4007967710494995,0.2813454270362854,293.2205810546875,297.1499938964844,293.1499938964844,0.3662659823894501,-6770.99365234375,304.1618957519531,0.9882943034172058,0.4554799199104309,0.4323451817035675,293.2732849121094,297.1499938964844,293.1499938964844,0.0105348490178585,-3168.7314453125,302.3556823730469,0.4549186825752258,0.050000000745058,0.2352354824542999,291.2059326171875,291.1499938964844,262.4167175292969,261.4682006835937,279.9598693847656,293.31884765625,291.206787109375,1.0,0.2986960113048553,0.8551815152168274,0.8551815152168274,1.0,1.0,-1.3344886302947998,0.5770138502120972,0.7574747800827026,0.2602201998233795,0.0,0.0,0.617512047290802,67.30864715576172,61.0,17.18751335144043,-15137.0361328125,287.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2962951660156,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,19252.279296875,18000.0,0.0,0.0,0.3463377952575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971191763877869,0.6971264481544495,-7.3049736784014385e-06,0.0,0.0003514888230711,0.0,0.0,58.46698760986328,0.0,0.0,0.0,0.4331871271133423,4.0,0.0,1.0
383160,293.2149353027344,297.1499938964844,293.1499938964844,0.0614664368331432,-1585.8865966796875,304.1563720703125,0.629246175289154,0.1102117523550987,0.1011646464467048,293.4093322753906,297.1499938964844,293.1499938964844,0.0200038403272628,-917.113525390625,304.1750183105469,0.4999758601188659,0.0581894628703594,0.0584204047918319,293.21295166015625,297.1499938964844,293.1499938964844,0.3113111853599548,-4401.375,304.1592712402344,0.9666534662246704,0.4001283943653106,0.2807030379772186,293.2196044921875,297.1499938964844,293.1499938964844,0.3629577755928039,-6720.60595703125,304.1661071777344,0.9990000128746032,0.4547739624977112,0.4283450245857239,293.27252197265625,297.1499938964844,293.1499938964844,0.0104418145492672,-3152.836669921875,302.334228515625,0.4682543575763702,0.050000000745058,0.23414908349514,291.1905517578125,291.1499938964844,262.4557189941406,261.5013122558594,279.98291015625,293.3158264160156,291.1853942871094,1.0,0.290120780467987,0.8549742102622986,0.8549742102622986,1.0,1.0,-1.3235151767730713,0.5718591809272766,0.7516560554504395,0.2577904462814331,0.0,0.0,0.6160733103752136,61.34415435791016,64.0,-23.78520965576172,-14906.2314453125,269.6970520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33526611328125,309.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18351.34375,18000.0,0.0,0.0,0.3436193466186523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732029914855957,0.6732099056243896,-6.902214863657719e-06,0.0,0.0003487299545668,0.0,0.0,53.20193862915039,0.0,0.0,0.0,0.434603750705719,4.0,0.0,1.0
383220,293.211669921875,297.1499938964844,293.1499938964844,0.0608358532190322,-1575.1597900390625,304.15533447265625,0.6224882006645203,0.1092287376523017,0.1004326492547988,293.4040832519531,297.1499938964844,293.1499938964844,0.0167760755866765,-837.9956665039062,304.1720886230469,0.4789800941944122,0.0526901111006736,0.0533634014427661,293.2123413085937,297.1499938964844,293.1499938964844,0.3101910054683685,-4389.27490234375,304.1581420898437,0.9565727114677428,0.3986627757549286,0.2798000574111938,293.21856689453125,297.1499938964844,293.1499938964844,0.3646052777767181,-6748.6044921875,304.1587219238281,0.994461715221405,0.4532344043254852,0.4301784932613373,293.27154541015625,297.1499938964844,293.1499938964844,0.0104128187522292,-3150.305419921875,302.29296875,0.4618805646896362,0.050000000745058,0.2346616834402084,291.1806945800781,291.1499938964844,262.53369140625,261.56756591796875,280.0189819335937,293.3112487792969,291.1814270019531,1.0,0.2942277789115906,0.8545595407485962,0.8545595407485962,1.0,1.0,-1.31828773021698,0.5694627165794373,0.7488250732421875,0.256369411945343,0.0,0.0,0.6132330894470215,63.99474334716797,67.0,-4.3410162925720215,-14823.49609375,273.5464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,309.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18106.798828125,18000.0,0.0,0.0,0.338134765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647521257400513,0.6647589206695557,-6.778249826311367e-06,0.0,0.0003431637887842,0.0,0.0,51.51406478881836,0.0,0.0,0.0,0.4304075241088867,4.0,0.0,1.0
383280,293.211669921875,297.1499938964844,293.1499938964844,0.0608358532190322,-1575.1597900390625,304.15533447265625,0.6224882006645203,0.1092287376523017,0.1004326492547988,293.4040832519531,297.1499938964844,293.1499938964844,0.0167760755866765,-837.9956665039062,304.1720886230469,0.4789800941944122,0.0526901111006736,0.0533634014427661,293.2123413085937,297.1499938964844,293.1499938964844,0.3101910054683685,-4389.27490234375,304.1581420898437,0.9565727114677428,0.3986627757549286,0.2798000574111938,293.21856689453125,297.1499938964844,293.1499938964844,0.3646052777767181,-6748.6044921875,304.1587219238281,0.994461715221405,0.4532344043254852,0.4301784932613373,293.27154541015625,297.1499938964844,293.1499938964844,0.0104128187522292,-3150.305419921875,302.29296875,0.4618805646896362,0.050000000745058,0.2346616834402084,291.1806945800781,291.1499938964844,262.53369140625,261.56756591796875,280.0189819335937,293.3112487792969,291.1814270019531,1.0,0.2942277789115906,0.8545595407485962,0.8545595407485962,1.0,1.0,-1.31828773021698,0.5694627165794373,0.7488250732421875,0.256369411945343,0.0,0.0,0.6132330894470215,63.99474334716797,67.0,-4.3410162925720215,-14823.49609375,273.5464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,309.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18106.798828125,18000.0,0.0,0.0,0.338134765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647521257400513,0.6647589206695557,-6.778249826311367e-06,0.0,0.0003431637887842,0.0,0.0,51.51406478881836,0.0,0.0,0.0,0.4304075241088867,4.0,0.0,1.0
383340,293.209228515625,297.1499938964844,293.1499938964844,0.0600398853421211,-1561.3900146484375,304.1548767089844,0.615043044090271,0.1081668585538864,0.0996063798666,293.4002380371094,297.1499938964844,293.1499938964844,0.0145479571074247,-776.7449951171875,304.1278381347656,0.455235481262207,0.050000000745058,0.0496543049812316,293.2123718261719,297.1499938964844,293.1499938964844,0.3086037039756775,-4371.50634765625,304.1580505371094,0.9452731609344482,0.3970741331577301,0.2788044512271881,293.2190246582031,297.1499938964844,293.1499938964844,0.3626873791217804,-6720.48876953125,304.15899658203125,0.9858969449996948,0.451406866312027,0.4285860657691955,293.2712097167969,297.1499938964844,293.1499938964844,0.0103738456964492,-3144.687744140625,302.2527160644531,0.4549028277397156,0.050000000745058,0.2352377623319625,291.1873474121094,291.1499938964844,262.611572265625,261.63385009765625,280.0577392578125,293.3082275390625,291.18731689453125,1.0,0.2968626618385315,0.8541449308395386,0.8541449308395386,1.0,1.0,-1.3104251623153689,0.5657817125320435,0.74464350938797,0.2545346319675445,0.0,0.0,0.6077212691307068,66.95014190673828,70.0,1.887273907661438,-14684.6865234375,276.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105529785156,309.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.00390625,18000.0,0.0,0.0,0.332960844039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653780460357666,0.6537871956825256,-6.690223017358221e-06,0.0,0.0003379129339009,0.0,0.0,49.798587799072266,0.0,0.0,0.0,0.4260822236537933,4.0,0.0,1.0
383400,293.209228515625,297.1499938964844,293.1499938964844,0.0600398853421211,-1561.3900146484375,304.1548767089844,0.615043044090271,0.1081668585538864,0.0996063798666,293.4002380371094,297.1499938964844,293.1499938964844,0.0145479571074247,-776.7449951171875,304.1278381347656,0.455235481262207,0.050000000745058,0.0496543049812316,293.2123718261719,297.1499938964844,293.1499938964844,0.3086037039756775,-4371.50634765625,304.1580505371094,0.9452731609344482,0.3970741331577301,0.2788044512271881,293.2190246582031,297.1499938964844,293.1499938964844,0.3626873791217804,-6720.48876953125,304.15899658203125,0.9858969449996948,0.451406866312027,0.4285860657691955,293.2712097167969,297.1499938964844,293.1499938964844,0.0103738456964492,-3144.687744140625,302.2527160644531,0.4549028277397156,0.050000000745058,0.2352377623319625,291.1873474121094,291.1499938964844,262.611572265625,261.63385009765625,280.0577392578125,293.3082275390625,291.18731689453125,1.0,0.2968626618385315,0.8541449308395386,0.8541449308395386,1.0,1.0,-1.3104251623153689,0.5657817125320435,0.74464350938797,0.2545346319675445,0.0,0.0,0.6077212691307068,66.95014190673828,70.0,1.887273907661438,-14684.6865234375,276.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105529785156,309.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.00390625,18000.0,0.0,0.0,0.332960844039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653780460357666,0.6537871956825256,-6.690223017358221e-06,0.0,0.0003379129339009,0.0,0.0,49.798587799072266,0.0,0.0,0.0,0.4260822236537933,4.0,0.0,1.0
383460,293.2071533203125,297.1499938964844,293.1499938964844,0.0593103244900703,-1548.99365234375,304.15447998046875,0.6074540019035339,0.1070870235562324,0.0987523421645164,293.40289306640625,297.1499938964844,293.1499938964844,0.0142654543742537,-771.1470947265625,304.0285339355469,0.4486279189586639,0.050000000745058,0.0497107990086078,293.2126159667969,297.1499938964844,293.1499938964844,0.307363748550415,-4357.9248046875,304.1574401855469,0.9342406392097472,0.3954455852508545,0.2777652740478515,293.2193298339844,297.1499938964844,293.1499938964844,0.3612407147884369,-6699.7900390625,304.15838623046875,0.9770804047584534,0.4495948851108551,0.4269993007183075,293.2713928222656,297.1499938964844,293.1499938964844,0.0103436317294836,-3142.195556640625,302.2089538574219,0.4486283361911773,0.050000000745058,0.2358070164918899,291.1791687011719,291.1499938964844,262.6893615722656,261.7001342773437,280.0956115722656,293.30889892578125,291.1781311035156,1.0,0.2999409437179565,0.8536995053291321,0.8536995053291321,1.0,1.0,-1.3069988489151,0.5641369819641113,0.7428619265556335,0.2537849843502044,0.0,0.0,0.604267418384552,69.93864440917969,73.0,-9.513325691223145,-14570.955078125,282.2252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38995361328125,308.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.83984375,18000.0,0.0,0.0,0.3281538486480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447157263755798,0.6447223424911499,-6.61215062791598e-06,0.0,0.0003330344334244,0.0,0.0,48.37619018554688,0.0,0.0,0.0,0.4225365817546844,4.0,0.0,1.0
383520,293.2071533203125,297.1499938964844,293.1499938964844,0.0593103244900703,-1548.99365234375,304.15447998046875,0.6074540019035339,0.1070870235562324,0.0987523421645164,293.40289306640625,297.1499938964844,293.1499938964844,0.0142654543742537,-771.1470947265625,304.0285339355469,0.4486279189586639,0.050000000745058,0.0497107990086078,293.2126159667969,297.1499938964844,293.1499938964844,0.307363748550415,-4357.9248046875,304.1574401855469,0.9342406392097472,0.3954455852508545,0.2777652740478515,293.2193298339844,297.1499938964844,293.1499938964844,0.3612407147884369,-6699.7900390625,304.15838623046875,0.9770804047584534,0.4495948851108551,0.4269993007183075,293.2713928222656,297.1499938964844,293.1499938964844,0.0103436317294836,-3142.195556640625,302.2089538574219,0.4486283361911773,0.050000000745058,0.2358070164918899,291.1791687011719,291.1499938964844,262.6893615722656,261.7001342773437,280.0956115722656,293.30889892578125,291.1781311035156,1.0,0.2999409437179565,0.8536995053291321,0.8536995053291321,1.0,1.0,-1.3069988489151,0.5641369819641113,0.7428619265556335,0.2537849843502044,0.0,0.0,0.604267418384552,69.93864440917969,73.0,-9.513325691223145,-14570.955078125,282.2252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38995361328125,308.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.83984375,18000.0,0.0,0.0,0.3281538486480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447157263755798,0.6447223424911499,-6.61215062791598e-06,0.0,0.0003330344334244,0.0,0.0,48.37619018554688,0.0,0.0,0.0,0.4225365817546844,4.0,0.0,1.0
383580,293.2053527832031,297.1499938964844,293.1499938964844,0.0585762560367584,-1536.5467529296875,304.1542053222656,0.5998730063438416,0.1060017496347427,0.0978930965065956,293.4115905761719,297.1499938964844,293.1499938964844,0.0140207074582576,-766.4756469726562,303.9131774902344,0.4429017901420593,0.050000000745058,0.0498312264680862,293.2128601074219,297.1499938964844,293.1499938964844,0.3061356246471405,-4344.4033203125,304.1570129394531,0.923604428768158,0.393812894821167,0.276721179485321,293.2195129394531,297.1499938964844,293.1499938964844,0.359832227230072,-6679.55419921875,304.157958984375,0.9680002927780152,0.4477985203266144,0.4254301488399505,293.2719421386719,297.1499938964844,293.1499938964844,0.0103120794519782,-3139.469482421875,302.1639709472656,0.4429017901420593,0.050000000745058,0.2363778799772262,291.1701354980469,291.1499938964844,262.7669982910156,261.7663879394531,280.1352844238281,293.3128662109375,291.1693420410156,1.0,0.302996814250946,0.8532540798187256,0.8532540798187256,1.0,1.0,-1.3036603927612305,0.5625296831130981,0.7411307692527771,0.2530671060085296,0.0,0.0,0.6022207140922546,72.93760681152344,76.0,-11.216663360595703,-14470.166015625,287.5120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323974609375,308.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.93359375,18000.0,0.0,0.0,0.3238758444786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394982933998108,0.6395048499107361,-6.564700015587732e-06,0.0,0.0003286928113084,0.0,0.0,47.553985595703125,0.0,0.0,0.0,0.420443058013916,4.0,0.0,1.0
383640,293.2053527832031,297.1499938964844,293.1499938964844,0.0585762560367584,-1536.5467529296875,304.1542053222656,0.5998730063438416,0.1060017496347427,0.0978930965065956,293.4115905761719,297.1499938964844,293.1499938964844,0.0140207074582576,-766.4756469726562,303.9131774902344,0.4429017901420593,0.050000000745058,0.0498312264680862,293.2128601074219,297.1499938964844,293.1499938964844,0.3061356246471405,-4344.4033203125,304.1570129394531,0.923604428768158,0.393812894821167,0.276721179485321,293.2195129394531,297.1499938964844,293.1499938964844,0.359832227230072,-6679.55419921875,304.157958984375,0.9680002927780152,0.4477985203266144,0.4254301488399505,293.2719421386719,297.1499938964844,293.1499938964844,0.0103120794519782,-3139.469482421875,302.1639709472656,0.4429017901420593,0.050000000745058,0.2363778799772262,291.1701354980469,291.1499938964844,262.7669982910156,261.7663879394531,280.1352844238281,293.3128662109375,291.1693420410156,1.0,0.302996814250946,0.8532540798187256,0.8532540798187256,1.0,1.0,-1.3036603927612305,0.5625296831130981,0.7411307692527771,0.2530671060085296,0.0,0.0,0.6022207140922546,72.93760681152344,76.0,-11.216663360595703,-14470.166015625,287.5120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3323974609375,308.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.93359375,18000.0,0.0,0.0,0.3238758444786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394982933998108,0.6395048499107361,-6.564700015587732e-06,0.0,0.0003286928113084,0.0,0.0,47.553985595703125,0.0,0.0,0.0,0.420443058013916,4.0,0.0,1.0
383700,293.2045593261719,297.1499938964844,293.1499938964844,0.0582035630941391,-1530.22998046875,304.15411376953125,0.5961197018623352,0.1054577380418777,0.0974619016051292,293.4173583984375,297.1499938964844,293.1499938964844,0.0138887958601117,-763.8400268554688,303.8509521484375,0.4402334094047546,0.050000000745058,0.049891423434019,293.21295166015625,297.1499938964844,293.1499938964844,0.3055075705051422,-4337.4521484375,304.1568908691406,0.9185211658477784,0.39299476146698,0.2761979699134826,293.2196044921875,297.1499938964844,293.1499938964844,0.3591159582138061,-6669.2119140625,304.1578063964844,0.9633952975273132,0.4469020068645477,0.4246480762958526,293.2723083496094,297.1499938964844,293.1499938964844,0.0102953277528285,-3137.85986328125,302.1412048339844,0.4402334094047546,0.050000000745058,0.2366634309291839,291.1662292480469,291.1499938964844,262.8057556152344,261.79949951171875,280.1555480957031,293.3156433105469,291.1654968261719,1.0,0.3045107424259186,0.8530313372612,0.8530313372612,1.0,1.0,-1.301990985870361,0.5617250204086304,0.7402660250663757,0.2527116239070892,0.0,0.0,0.6015373468399048,74.43782806396484,76.0,-11.00746250152588,-14420.681640625,290.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2918701171875,308.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.79296875,18000.0,0.0,0.0,0.3219578266143799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376774311065674,0.6376839876174927,-6.548284545715433e-06,0.0,0.0003267462598159,0.0,0.0,47.26982879638672,0.0,0.0,0.0,0.419717937707901,4.0,0.0,1.0
383760,293.2038269042969,297.1499938964844,293.1499938964844,0.0578279606997966,-1523.8671875,304.154052734375,0.5923957228660583,0.1049136370420456,0.0970303490757942,293.4237365722656,297.1499938964844,293.1499938964844,0.0137521838769316,-761.0346069335938,303.7863464355469,0.4376871585845947,0.050000000745058,0.0499516203999519,293.21307373046875,297.1499938964844,293.1499938964844,0.304870992898941,-4330.38671875,304.15679931640625,0.9136390686035156,0.3921756744384765,0.2756739258766174,293.2196655273437,297.1499938964844,293.1499938964844,0.3583914637565613,-6658.72119140625,304.15771484375,0.9587641358375548,0.4460059404373169,0.4238664805889129,293.27276611328125,297.1499938964844,293.1499938964844,0.0102778719738125,-3136.08056640625,302.11822509765625,0.4376871585845947,0.050000000745058,0.2369489818811416,291.1626281738281,291.1499938964844,262.844482421875,261.8326110839844,280.17608642578125,293.3187561035156,291.1619567871094,1.0,0.3060149550437927,0.8527774214744568,0.8527774214744568,1.0,1.0,-1.3003208637237549,0.5609171986579895,0.7394036054611206,0.2523562312126159,0.0,0.0,0.6010594964027405,75.93816375732422,79.0,-10.343376159667969,-14372.1689453125,292.77276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24517822265625,308.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.63671875,18000.0,0.0,0.0,0.3201876282691955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363272666931152,0.6363338232040405,-6.5357685343769845e-06,0.0,0.0003249497385695,0.0,0.0,47.05778884887695,0.0,0.0,0.0,0.4191769361495971,4.0,0.0,1.0
383820,293.20245361328125,297.1499938964844,293.1499938964844,0.0570668205618858,-1510.978515625,304.1539611816406,0.5850487351417542,0.1038277298212051,0.096168428659439,293.43768310546875,297.1499938964844,293.1499938964844,0.0134680559858679,-754.95068359375,303.6510009765625,0.4329366087913513,0.050000000745058,0.0500720106065273,293.2132873535156,297.1499938964844,293.1499938964844,0.3035578727722168,-4315.748046875,304.1567077636719,0.9046187400817872,0.390534907579422,0.2746240198612213,293.2198181152344,297.1499938964844,293.1499938964844,0.3568995594978332,-6637.02197265625,304.1576232910156,0.9494773149490356,0.4442143440246582,0.4223040342330932,293.2738342285156,297.1499938964844,293.1499938964844,0.0102407075464725,-3131.9248046875,302.0718688964844,0.4329366087913513,0.050000000745058,0.2375200688838958,291.15692138671875,291.1499938964844,262.9217834472656,261.8987731933594,280.21746826171875,293.3256225585937,291.1564636230469,1.0,0.3089945316314697,0.8522695302963257,0.8522695302963257,1.0,1.0,-1.2969805002212524,0.5592992901802063,0.7376811504364014,0.2516525387763977,0.0,0.0,0.6005418300628662,78.93891906738281,82.0,-8.063919067382812,-14277.7373046875,298.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376037597656,308.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6875,18000.0,0.0,0.0,0.3170966506004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347432136535645,0.634749710559845,-6.520387159980601e-06,0.0,0.0003218127822037,0.0,0.0,46.80571365356445,0.0,0.0,0.0,0.4185330271720886,4.0,0.0,1.0
383880,293.20245361328125,297.1499938964844,293.1499938964844,0.0570668205618858,-1510.978515625,304.1539611816406,0.5850487351417542,0.1038277298212051,0.096168428659439,293.43768310546875,297.1499938964844,293.1499938964844,0.0134680559858679,-754.95068359375,303.6510009765625,0.4329366087913513,0.050000000745058,0.0500720106065273,293.2132873535156,297.1499938964844,293.1499938964844,0.3035578727722168,-4315.748046875,304.1567077636719,0.9046187400817872,0.390534907579422,0.2746240198612213,293.2198181152344,297.1499938964844,293.1499938964844,0.3568995594978332,-6637.02197265625,304.1576232910156,0.9494773149490356,0.4442143440246582,0.4223040342330932,293.2738342285156,297.1499938964844,293.1499938964844,0.0102407075464725,-3131.9248046875,302.0718688964844,0.4329366087913513,0.050000000745058,0.2375200688838958,291.15692138671875,291.1499938964844,262.9217834472656,261.8987731933594,280.21746826171875,293.3256225585937,291.1564636230469,1.0,0.3089945316314697,0.8522695302963257,0.8522695302963257,1.0,1.0,-1.2969805002212524,0.5592992901802063,0.7376811504364014,0.2516525387763977,0.0,0.0,0.6005418300628662,78.93891906738281,82.0,-8.063919067382812,-14277.7373046875,298.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376037597656,308.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6875,18000.0,0.0,0.0,0.3170966506004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347432136535645,0.634749710559845,-6.520387159980601e-06,0.0,0.0003218127822037,0.0,0.0,46.80571365356445,0.0,0.0,0.0,0.4185330271720886,4.0,0.0,1.0
383940,293.2012023925781,297.1499938964844,293.1499938964844,0.0562960058450698,-1497.937744140625,304.1539306640625,0.5778575539588928,0.1027487516403198,0.0953116118907928,293.452392578125,297.1499938964844,293.1499938964844,0.013174875639379,-748.3370361328125,303.5092163085937,0.4286025762557983,0.050000000745058,0.0501923859119415,293.2134704589844,297.1499938964844,293.1499938964844,0.3021922409534454,-4300.4521484375,304.1567687988281,0.8965281248092651,0.3888916671276092,0.2735721468925476,293.21990966796875,297.1499938964844,293.1499938964844,0.3553497493267059,-6614.375,304.1576843261719,0.9402540326118468,0.4424233734607696,0.4207420647144317,293.2750244140625,297.1499938964844,293.1499938964844,0.0102007342502474,-3127.00537109375,302.0249938964844,0.4286025762557983,0.050000000745058,0.2380910664796829,291.1531982421875,291.1499938964844,262.99884033203125,261.96490478515625,280.2590026855469,293.3328552246094,291.1529235839844,1.0,0.3119363784790039,0.8517616391181946,0.8517616391181946,1.0,1.0,-1.2936443090438845,0.5576804876327515,0.7359638214111328,0.2509599328041076,0.0,0.0,0.6003873348236084,81.93968963623047,85.0,-5.452713489532471,-14186.138671875,303.2086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0186767578125,308.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.3145759403705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341273188591003,0.6341338753700256,-6.513730113510974e-06,0.0,0.0003192545846104,0.0,0.0,46.70403671264648,0.0,0.0,0.0,0.4182742834091186,4.0,0.0,1.0
384000,293.2012023925781,297.1499938964844,293.1499938964844,0.0562960058450698,-1497.937744140625,304.1539306640625,0.5778575539588928,0.1027487516403198,0.0953116118907928,293.452392578125,297.1499938964844,293.1499938964844,0.013174875639379,-748.3370361328125,303.5092163085937,0.4286025762557983,0.050000000745058,0.0501923859119415,293.2134704589844,297.1499938964844,293.1499938964844,0.3021922409534454,-4300.4521484375,304.1567687988281,0.8965281248092651,0.3888916671276092,0.2735721468925476,293.21990966796875,297.1499938964844,293.1499938964844,0.3553497493267059,-6614.375,304.1576843261719,0.9402540326118468,0.4424233734607696,0.4207420647144317,293.2750244140625,297.1499938964844,293.1499938964844,0.0102007342502474,-3127.00537109375,302.0249938964844,0.4286025762557983,0.050000000745058,0.2380910664796829,291.1531982421875,291.1499938964844,262.99884033203125,261.96490478515625,280.2590026855469,293.3328552246094,291.1529235839844,1.0,0.3119363784790039,0.8517616391181946,0.8517616391181946,1.0,1.0,-1.2936443090438845,0.5576804876327515,0.7359638214111328,0.2509599328041076,0.0,0.0,0.6003873348236084,81.93968963623047,85.0,-5.452713489532471,-14186.138671875,303.2086486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0186767578125,308.6710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.3145759403705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341273188591003,0.6341338753700256,-6.513730113510974e-06,0.0,0.0003192545846104,0.0,0.0,46.70403671264648,0.0,0.0,0.0,0.4182742834091186,4.0,0.0,1.0
384060,293.2000732421875,297.1499938964844,293.1499938964844,0.0555202104151248,-1484.829345703125,304.1539306640625,0.5708469152450562,0.1016809195280075,0.0944638550281524,293.4671630859375,297.1499938964844,293.1499938964844,0.0128774251788854,-741.2875366210938,303.36260986328125,0.4246394038200378,0.050000000745058,0.0503127351403236,293.2136535644531,297.1499938964844,293.1499938964844,0.3007782995700836,-4284.56005859375,304.1568603515625,0.8888239860534668,0.3872471451759338,0.2725190818309784,293.2200012207031,297.1499938964844,293.1499938964844,0.3537459075450897,-6590.857421875,304.15777587890625,0.9312186241149902,0.4406337141990661,0.419181078672409,293.2763366699219,297.1499938964844,293.1499938964844,0.0101582240313291,-3121.379150390625,301.9776611328125,0.4246394038200378,0.050000000745058,0.2386619597673416,291.1512756347656,291.1499938964844,263.0756225585937,262.0309143066406,280.3004455566406,293.3399658203125,291.1511535644531,1.0,0.3148416876792907,0.8512628078460693,0.8512628078460693,1.0,1.0,-1.2903186082839966,0.556064248085022,0.7342543601989746,0.2502808272838592,0.0,0.0,0.6003640294075012,84.94043731689453,88.0,-2.9200661182403564,-14097.2255859375,308.3881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8969116210937,308.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.3125649690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339760422706604,0.6339825391769409,-6.511683750431985e-06,0.0,0.0003172137076035,0.0,0.0,46.67671585083008,0.0,0.0,0.0,0.4182043969631195,4.0,0.0,1.0
384120,293.2000732421875,297.1499938964844,293.1499938964844,0.0555202104151248,-1484.829345703125,304.1539306640625,0.5708469152450562,0.1016809195280075,0.0944638550281524,293.4671630859375,297.1499938964844,293.1499938964844,0.0128774251788854,-741.2875366210938,303.36260986328125,0.4246394038200378,0.050000000745058,0.0503127351403236,293.2136535644531,297.1499938964844,293.1499938964844,0.3007782995700836,-4284.56005859375,304.1568603515625,0.8888239860534668,0.3872471451759338,0.2725190818309784,293.2200012207031,297.1499938964844,293.1499938964844,0.3537459075450897,-6590.857421875,304.15777587890625,0.9312186241149902,0.4406337141990661,0.419181078672409,293.2763366699219,297.1499938964844,293.1499938964844,0.0101582240313291,-3121.379150390625,301.9776611328125,0.4246394038200378,0.050000000745058,0.2386619597673416,291.1512756347656,291.1499938964844,263.0756225585937,262.0309143066406,280.3004455566406,293.3399658203125,291.1511535644531,1.0,0.3148416876792907,0.8512628078460693,0.8512628078460693,1.0,1.0,-1.2903186082839966,0.556064248085022,0.7342543601989746,0.2502808272838592,0.0,0.0,0.6003640294075012,84.94043731689453,88.0,-2.9200661182403564,-14097.2255859375,308.3881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8969116210937,308.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.3125649690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339760422706604,0.6339825391769409,-6.511683750431985e-06,0.0,0.0003172137076035,0.0,0.0,46.67671585083008,0.0,0.0,0.0,0.4182043969631195,4.0,0.0,1.0
384180,293.19903564453125,297.1499938964844,293.1499938964844,0.0547425001859664,-1471.7076416015625,304.1539001464844,0.5640365481376648,0.1006256192922592,0.0936273038387298,293.4820556640625,297.1499938964844,293.1499938964844,0.012575396336615,-733.7738647460938,303.2108459472656,0.4210037291049957,0.050000000745058,0.0504330620169639,293.2138061523437,297.1499938964844,293.1499938964844,0.2993204295635223,-4268.12744140625,304.1570129394531,0.8814758062362671,0.3856023550033569,0.2714655995368957,293.2200927734375,297.1499938964844,293.1499938964844,0.3520925343036651,-6566.54931640625,304.157958984375,0.9225060939788818,0.4388461410999298,0.41762176156044,293.2777709960937,297.1499938964844,293.1499938964844,0.0101133855059742,-3115.09033203125,301.9299011230469,0.4210037291049957,0.050000000745058,0.2392327338457107,291.1510009765625,291.1499938964844,263.1521301269531,262.09686279296875,280.3417358398437,293.34698486328125,291.1510314941406,1.0,0.3177114129066467,0.8507639169692993,0.8507639169692993,1.0,1.0,-1.2870078086853027,0.5544518232345581,0.7325559258460999,0.2496158629655838,0.0,0.0,0.6002651453018188,87.94116973876953,91.0,-0.5758418440818787,-14010.7109375,313.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795715332031,308.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.3109884560108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338496208190918,0.6338561177253723,-6.510751973110018e-06,0.0,0.0003156137536279,0.0,0.0,46.65836334228516,0.0,0.0,0.0,0.4181532263755798,4.0,0.0,1.0
384240,293.19903564453125,297.1499938964844,293.1499938964844,0.0547425001859664,-1471.7076416015625,304.1539001464844,0.5640365481376648,0.1006256192922592,0.0936273038387298,293.4820556640625,297.1499938964844,293.1499938964844,0.012575396336615,-733.7738647460938,303.2108459472656,0.4210037291049957,0.050000000745058,0.0504330620169639,293.2138061523437,297.1499938964844,293.1499938964844,0.2993204295635223,-4268.12744140625,304.1570129394531,0.8814758062362671,0.3856023550033569,0.2714655995368957,293.2200927734375,297.1499938964844,293.1499938964844,0.3520925343036651,-6566.54931640625,304.157958984375,0.9225060939788818,0.4388461410999298,0.41762176156044,293.2777709960937,297.1499938964844,293.1499938964844,0.0101133855059742,-3115.09033203125,301.9299011230469,0.4210037291049957,0.050000000745058,0.2392327338457107,291.1510009765625,291.1499938964844,263.1521301269531,262.09686279296875,280.3417358398437,293.34698486328125,291.1510314941406,1.0,0.3177114129066467,0.8507639169692993,0.8507639169692993,1.0,1.0,-1.2870078086853027,0.5544518232345581,0.7325559258460999,0.2496158629655838,0.0,0.0,0.6002651453018188,87.94116973876953,91.0,-0.5758418440818787,-14010.7109375,313.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795715332031,308.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.3109884560108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338496208190918,0.6338561177253723,-6.510751973110018e-06,0.0,0.0003156137536279,0.0,0.0,46.65836334228516,0.0,0.0,0.0,0.4181532263755798,4.0,0.0,1.0
384300,293.19854736328125,297.1499938964844,293.1499938964844,0.0543531440198421,-1465.1461181640625,304.1539001464844,0.5607103705406189,0.1001023426651954,0.0932130590081214,293.4895935058594,297.1499938964844,293.1499938964844,0.0124228717759251,-729.841552734375,303.1329040527344,0.4192957580089569,0.050000000745058,0.0504932142794132,293.2138977050781,297.1499938964844,293.1499938964844,0.2985765337944031,-4259.7275390625,304.1570739746094,0.8779321908950806,0.384780079126358,0.270938903093338,293.2200927734375,297.1499938964844,293.1499938964844,0.351248949766159,-6554.1259765625,304.1580505371094,0.9183159470558168,0.437953382730484,0.4168429970741272,293.27850341796875,297.1499938964844,293.1499938964844,0.0100901667028665,-3111.71337890625,301.9058837890625,0.4192957580089569,0.050000000745058,0.2395180761814117,291.15142822265625,291.1499938964844,263.1902770996094,262.1297912597656,280.36236572265625,293.3504943847656,291.1515197753906,1.0,0.3191331624984741,0.8505144715309143,0.8505144715309143,1.0,1.0,-1.285358190536499,0.5536471605300903,0.7317110896110535,0.2492888569831848,0.0,0.0,0.6001281142234802,89.4415283203125,91.0,0.4987232089042663,-13968.2236328125,316.11480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7245178222656,308.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.3103368282318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336687803268433,0.6336752772331238,-6.509699687740067e-06,0.0,0.0003149524272885,0.0,0.0,46.63372802734375,0.0,0.0,0.0,0.4180856943130493,4.0,0.0,1.0
384360,293.19805908203125,297.1499938964844,293.1499938964844,0.0539635717868804,-1458.5867919921875,304.1539001464844,0.5574384331703186,0.0995817333459854,0.0928012803196907,293.4971618652344,297.1499938964844,293.1499938964844,0.0122695565223693,-725.795166015625,303.0536193847656,0.4176543653011322,0.050000000745058,0.0505533628165721,293.2139587402344,297.1499938964844,293.1499938964844,0.2978239953517914,-4251.2216796875,304.1571655273437,0.8744736313819885,0.383958101272583,0.2704122960567474,293.2201232910156,297.1499938964844,293.1499938964844,0.3503955900669098,-6541.5478515625,304.1581420898437,0.9142619967460632,0.437061458826065,0.4160648584365845,293.2792358398437,297.1499938964844,293.1499938964844,0.010066445916891,-3108.19091796875,301.8817443847656,0.4176543653011322,0.050000000745058,0.2398033887147903,291.1521911621094,291.1499938964844,263.22833251953125,262.1626892089844,280.3829650878906,293.35400390625,291.15234375,1.0,0.3205467462539673,0.8502718210220337,0.8502718210220337,1.0,1.0,-1.2837125062942505,0.5528439283370972,0.7308685779571533,0.2489659637212753,0.0,0.0,0.5999062061309814,90.9418716430664,94.0,1.487859129905701,-13926.1708984375,318.6791687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727294921875,308.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.3097591400146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333492994308472,0.6333557963371277,-6.507766556751449e-06,0.0,0.0003143661597277,0.0,0.0,46.589805603027344,0.0,0.0,0.0,0.4179669022560119,4.0,0.0,1.0
384420,293.1971435546875,297.1499938964844,293.1499938964844,0.0531844310462474,-1445.486572265625,304.1539001464844,0.5510619878768921,0.0985482707619667,0.091984748840332,293.51239013671875,297.1499938964844,293.1499938964844,0.01196123752743,-717.3709106445312,302.8910827636719,0.4145521819591522,0.050000000745058,0.050673633813858,293.21405029296875,297.1499938964844,293.1499938964844,0.2962975800037384,-4233.9462890625,304.1573181152344,0.8678053021430969,0.3823153376579284,0.269359827041626,293.2201538085937,297.1499938964844,293.1499938964844,0.3486649096012115,-6516.0087890625,304.1582946777344,0.9066433906555176,0.4352805018424988,0.4145112037658691,293.28076171875,297.1499938964844,293.1499938964844,0.010017660446465,-3100.751708984375,301.8331298828125,0.4145521819591522,0.050000000745058,0.2403739094734192,291.1545715332031,291.1499938964844,263.3041687011719,262.2283935546875,280.424072265625,293.3609924316406,291.15484619140625,1.0,0.3233518004417419,0.8497864603996277,0.8497864603996277,1.0,1.0,-1.2804332971572876,0.5512407422065735,0.7291925549507141,0.2483314722776413,0.0,0.0,0.5991432070732117,93.94248962402344,97.0,3.1763737201690674,-13843.150390625,323.7914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,308.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.3087763786315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321449279785156,0.6321514248847961,-6.500022664113203e-06,0.0,0.000313368771458,0.0,0.0,46.42184066772461,0.0,0.0,0.0,0.4175173938274383,4.0,0.0,1.0
