time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1971435546875,297.1499938964844,293.1499938964844,0.0531844310462474,-1445.486572265625,304.1539001464844,0.5510619878768921,0.0985482707619667,0.091984748840332,293.51239013671875,297.1499938964844,293.1499938964844,0.01196123752743,-717.3709106445312,302.8910827636719,0.4145521819591522,0.050000000745058,0.050673633813858,293.21405029296875,297.1499938964844,293.1499938964844,0.2962975800037384,-4233.9462890625,304.1573181152344,0.8678053021430969,0.3823153376579284,0.269359827041626,293.2201538085937,297.1499938964844,293.1499938964844,0.3486649096012115,-6516.0087890625,304.1582946777344,0.9066433906555176,0.4352805018424988,0.4145112037658691,293.28076171875,297.1499938964844,293.1499938964844,0.010017660446465,-3100.751708984375,301.8331298828125,0.4145521819591522,0.050000000745058,0.2403739094734192,291.1545715332031,291.1499938964844,263.3041687011719,262.2283935546875,280.424072265625,293.3609924316406,291.15484619140625,1.0,0.3233518004417419,0.8497864603996277,0.8497864603996277,1.0,1.0,-1.2804332971572876,0.5512407422065735,0.7291925549507141,0.2483314722776413,0.0,0.0,0.5991432070732117,93.94248962402344,97.0,3.1763737201690674,-13843.150390625,323.7914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,308.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.3087763786315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321449279785156,0.6321514248847961,-6.500022664113203e-06,0.0,0.000313368771458,0.0,0.0,46.42184066772461,0.0,0.0,0.0,0.4175173938274383,4.0,0.0,1.0
384540,293.1963195800781,297.1499938964844,293.1499938964844,0.0524066165089607,-1432.435791015625,304.1539001464844,0.5449163317680359,0.0975247845053672,0.0911772102117538,293.52764892578125,297.1499938964844,293.1499938964844,0.0116518847644329,-708.5280151367188,302.7233581542969,0.4116601347923279,0.050000000745058,0.0507938787341117,293.2141418457031,297.1499938964844,293.1499938964844,0.2947500050067901,-4216.4072265625,304.157470703125,0.8614564538002014,0.3806746006011963,0.2683085799217224,293.2201538085937,297.1499938964844,293.1499938964844,0.3469106554985046,-6490.09033203125,304.158447265625,0.8997510075569153,0.4335038363933563,0.4129613637924194,293.2823181152344,297.1499938964844,293.1499938964844,0.0099673327058553,-3092.854248046875,301.7840881347656,0.4116601347923279,0.050000000745058,0.2409442961215973,291.1578674316406,291.1499938964844,263.3796081542969,262.2939453125,280.46502685546875,293.3678894042969,291.158203125,1.0,0.3261283338069916,0.8493010997772217,0.8493010997772217,1.0,1.0,-1.2771707773208618,0.5496419072151184,0.7275288701057434,0.2477121949195861,0.0,0.0,0.5978797674179077,96.94307708740234,100.0,4.443985939025879,-13761.2109375,328.8822631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,308.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.748046875,18000.0,0.0,0.0,0.3079444468021393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300068497657776,0.6300133466720581,-6.485608082584804e-06,0.0,0.0003125244693364,0.0,0.0,46.120750427246094,0.0,0.0,0.0,0.4167158901691437,4.0,0.0,1.0
384600,293.1963195800781,297.1499938964844,293.1499938964844,0.0524066165089607,-1432.435791015625,304.1539001464844,0.5449163317680359,0.0975247845053672,0.0911772102117538,293.52764892578125,297.1499938964844,293.1499938964844,0.0116518847644329,-708.5280151367188,302.7233581542969,0.4116601347923279,0.050000000745058,0.0507938787341117,293.2141418457031,297.1499938964844,293.1499938964844,0.2947500050067901,-4216.4072265625,304.157470703125,0.8614564538002014,0.3806746006011963,0.2683085799217224,293.2201538085937,297.1499938964844,293.1499938964844,0.3469106554985046,-6490.09033203125,304.158447265625,0.8997510075569153,0.4335038363933563,0.4129613637924194,293.2823181152344,297.1499938964844,293.1499938964844,0.0099673327058553,-3092.854248046875,301.7840881347656,0.4116601347923279,0.050000000745058,0.2409442961215973,291.1578674316406,291.1499938964844,263.3796081542969,262.2939453125,280.46502685546875,293.3678894042969,291.158203125,1.0,0.3261283338069916,0.8493010997772217,0.8493010997772217,1.0,1.0,-1.2771707773208618,0.5496419072151184,0.7275288701057434,0.2477121949195861,0.0,0.0,0.5978797674179077,96.94307708740234,100.0,4.443985939025879,-13761.2109375,328.8822631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,308.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.748046875,18000.0,0.0,0.0,0.3079444468021393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300068497657776,0.6300133466720581,-6.485608082584804e-06,0.0,0.0003125244693364,0.0,0.0,46.120750427246094,0.0,0.0,0.0,0.4167158901691437,4.0,0.0,1.0
384660,293.1955261230469,297.1499938964844,293.1499938964844,0.0516321696341037,-1419.4713134765625,304.1539001464844,0.5390095114707947,0.0965112596750259,0.0903785675764083,293.5429077148437,297.1499938964844,293.1499938964844,0.0113426614552736,-699.2903442382812,302.5505676269531,0.4089430570602417,0.050000000745058,0.0509140975773334,293.2142028808594,297.1499938964844,293.1499938964844,0.2931909263134002,-4198.7177734375,304.1575622558594,0.8554104566574097,0.379036545753479,0.2672590613365173,293.2201232910156,297.1499938964844,293.1499938964844,0.3451440930366516,-6463.966796875,304.1585693359375,0.8931958675384521,0.4317320585250854,0.4114158451557159,293.2839050292969,297.1499938964844,293.1499938964844,0.0099157374352216,-3084.5791015625,301.73455810546875,0.4089430570602417,0.050000000745058,0.2415145635604858,291.1617126464844,291.1499938964844,263.45465087890625,262.3593444824219,280.5057983398437,293.3746643066406,291.1620788574219,1.0,0.3288773894309997,0.8488235473632812,0.8488235473632812,1.0,1.0,-1.273926019668579,0.5480484962463379,0.7258775234222412,0.247109055519104,0.0,0.0,0.5960630774497986,99.94364166259766,103.0,5.251020431518555,-13679.9365234375,333.9522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,308.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.611328125,18000.0,0.0,0.0,0.3071730434894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267929077148438,0.6267993450164795,-6.463310000981437e-06,0.0,0.000311741605401,0.0,0.0,45.66680145263672,0.0,0.0,0.0,0.4155080318450928,4.0,0.0,1.0
384720,293.1955261230469,297.1499938964844,293.1499938964844,0.0516321696341037,-1419.4713134765625,304.1539001464844,0.5390095114707947,0.0965112596750259,0.0903785675764083,293.5429077148437,297.1499938964844,293.1499938964844,0.0113426614552736,-699.2903442382812,302.5505676269531,0.4089430570602417,0.050000000745058,0.0509140975773334,293.2142028808594,297.1499938964844,293.1499938964844,0.2931909263134002,-4198.7177734375,304.1575622558594,0.8554104566574097,0.379036545753479,0.2672590613365173,293.2201232910156,297.1499938964844,293.1499938964844,0.3451440930366516,-6463.966796875,304.1585693359375,0.8931958675384521,0.4317320585250854,0.4114158451557159,293.2839050292969,297.1499938964844,293.1499938964844,0.0099157374352216,-3084.5791015625,301.73455810546875,0.4089430570602417,0.050000000745058,0.2415145635604858,291.1617126464844,291.1499938964844,263.45465087890625,262.3593444824219,280.5057983398437,293.3746643066406,291.1620788574219,1.0,0.3288773894309997,0.8488235473632812,0.8488235473632812,1.0,1.0,-1.273926019668579,0.5480484962463379,0.7258775234222412,0.247109055519104,0.0,0.0,0.5960630774497986,99.94364166259766,103.0,5.251020431518555,-13679.9365234375,333.9522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,308.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.611328125,18000.0,0.0,0.0,0.3071730434894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267929077148438,0.6267993450164795,-6.463310000981437e-06,0.0,0.000311741605401,0.0,0.0,45.66680145263672,0.0,0.0,0.0,0.4155080318450928,4.0,0.0,1.0
384780,293.1946716308594,297.1499938964844,293.1499938964844,0.0508705079555511,-1406.7529296875,304.15386962890625,0.5333672165870667,0.0955280140042305,0.0895967930555343,293.55810546875,297.1499938964844,293.1499938964844,0.0110347177833318,-689.6854858398438,302.3728332519531,0.4063678383827209,0.050000000745058,0.0510342866182327,293.21435546875,297.1499938964844,293.1499938964844,0.2916220724582672,-4180.8994140625,304.1576538085937,0.8496417999267578,0.3773815035820007,0.2662054598331451,293.2200622558594,297.1499938964844,293.1499938964844,0.3433761596679687,-6437.80615234375,304.1586608886719,0.8868825435638428,0.429965615272522,0.4098751842975616,293.2855224609375,297.1499938964844,293.1499938964844,0.0098631773144006,-3076.012939453125,301.6845092773437,0.4063678383827209,0.050000000745058,0.2420846968889236,291.165771484375,291.1499938964844,263.5292358398437,262.4245910644531,280.5463562011719,293.3813171386719,291.1661682128906,1.0,0.3316004574298858,0.8483459949493408,0.8483459949493408,1.0,1.0,-1.270702242851257,0.5464613437652588,0.7242408394813538,0.2465223520994186,0.0,0.0,0.5936872959136963,102.94417572021484,91.0,5.601437091827393,-13598.9814453125,339.0029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.71484375,18000.0,0.0,0.0,0.3063831627368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224629282951355,0.6224693655967712,-6.432746886275709e-06,0.0,0.0003109399694949,0.0,0.0,45.05656814575195,0.0,0.0,0.0,0.4138798713684082,4.0,0.0,1.0
384840,293.1946716308594,297.1499938964844,293.1499938964844,0.0508705079555511,-1406.7529296875,304.15386962890625,0.5333672165870667,0.0955280140042305,0.0895967930555343,293.55810546875,297.1499938964844,293.1499938964844,0.0110347177833318,-689.6854858398438,302.3728332519531,0.4063678383827209,0.050000000745058,0.0510342866182327,293.21435546875,297.1499938964844,293.1499938964844,0.2916220724582672,-4180.8994140625,304.1576538085937,0.8496417999267578,0.3773815035820007,0.2662054598331451,293.2200622558594,297.1499938964844,293.1499938964844,0.3433761596679687,-6437.80615234375,304.1586608886719,0.8868825435638428,0.429965615272522,0.4098751842975616,293.2855224609375,297.1499938964844,293.1499938964844,0.0098631773144006,-3076.012939453125,301.6845092773437,0.4063678383827209,0.050000000745058,0.2420846968889236,291.165771484375,291.1499938964844,263.5292358398437,262.4245910644531,280.5463562011719,293.3813171386719,291.1661682128906,1.0,0.3316004574298858,0.8483459949493408,0.8483459949493408,1.0,1.0,-1.270702242851257,0.5464613437652588,0.7242408394813538,0.2465223520994186,0.0,0.0,0.5936872959136963,102.94417572021484,91.0,5.601437091827393,-13598.9814453125,339.0029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,308.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.71484375,18000.0,0.0,0.0,0.3063831627368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224629282951355,0.6224693655967712,-6.432746886275709e-06,0.0,0.0003109399694949,0.0,0.0,45.05656814575195,0.0,0.0,0.0,0.4138798713684082,4.0,0.0,1.0
384900,293.19384765625,297.1499938964844,293.1499938964844,0.0502707175910472,-1396.718505859375,304.1542358398437,0.5389679670333862,0.0951251164078712,0.0889800116419792,293.5655212402344,297.1499938964844,293.1499938964844,0.0107903601601719,-680.8781127929688,302.2829284667969,0.4113277494907379,0.050000000745058,0.0508082769811153,293.2144470214844,297.1499938964844,293.1499938964844,0.2905168235301971,-4168.1640625,304.1582946777344,0.8578318357467651,0.3765508830547333,0.2654570639133453,293.2198791503906,297.1499938964844,293.1499938964844,0.3421845138072967,-6419.90087890625,304.1592712402344,0.8959949612617493,0.4291159510612488,0.4088323414325714,293.2861633300781,297.1499938964844,293.1499938964844,0.0097589623183012,-3054.3095703125,301.6600646972656,0.4113277494907379,0.050000000745058,0.2410125881433487,291.1691589355469,291.1499938964844,263.5663452148437,262.4571533203125,280.5686950683594,293.3843994140625,291.1703186035156,1.0,0.3242628276348114,0.8481072783470154,0.8481072783470154,1.0,1.0,-1.2662560939788818,0.5443443655967712,0.7219116687774658,0.245624229311943,0.0,0.0,0.5920941829681396,97.15966796875,91.0,10.178547859191896,-13541.591796875,324.5415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,308.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.305945873260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198173761367798,0.6198237538337708,-6.414284143829718e-06,0.0,0.0003104961651843,0.0,0.0,44.68733978271485,0.0,0.0,0.0,0.4128813743591308,4.0,0.0,1.0
384960,293.1926574707031,297.1499938964844,293.1499938964844,0.0497153885662555,-1387.4130859375,304.15447998046875,0.5455591082572937,0.0948023423552513,0.0884359255433082,293.5726928710937,297.1499938964844,293.1499938964844,0.0105472719296813,-671.80322265625,302.1929931640625,0.4170424342155456,0.050000000745058,0.0505765303969383,293.2143859863281,297.1499938964844,293.1499938964844,0.2893273830413818,-4154.42138671875,304.158935546875,0.867171049118042,0.3757466673851013,0.2647186815738678,293.219482421875,297.1499938964844,293.1499938964844,0.3409110605716705,-6400.72119140625,304.1598815917969,0.9062938690185548,0.4283071458339691,0.4078224897384643,293.28662109375,297.1499938964844,293.1499938964844,0.0096524283289909,-3031.543212890625,301.6368103027344,0.4170424342155456,0.050000000745058,0.2399132698774337,291.1763916015625,291.1499938964844,263.60333251953125,262.4896545410156,280.5907897949219,293.3871765136719,291.1778259277344,1.0,0.3176228702068329,0.8478833436965942,0.8478833436965942,1.0,1.0,-1.2619067430496216,0.5422781705856323,0.7196285128593445,0.2447374761104583,0.0,0.0,0.5896152853965759,91.2311019897461,79.0,15.217767715454102,-13479.8193359375,309.90899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,308.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18065.498046875,18000.0,0.0,0.0,0.3054388165473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160236597061157,0.6160300374031067,-6.389924237737432e-06,0.0,0.0003099815512541,0.0,0.0,44.17287826538086,0.0,0.0,0.0,0.4114658534526825,4.0,0.0,1.0
385020,293.1898498535156,297.1499938964844,293.1499938964844,0.0487545207142829,-1371.3848876953125,304.1545715332031,0.5615463852882385,0.0942882969975471,0.0874931588768959,293.5863952636719,297.1499938964844,293.1499938964844,0.0100812595337629,-653.8150634765625,302.0108642578125,0.4315708577632904,0.050000000745058,0.0501090586185455,293.2139892578125,297.1499938964844,293.1499938964844,0.287062257528305,-4128.37353515625,304.1596984863281,0.8894752860069275,0.374193787574768,0.2632820904254913,293.2184143066406,297.1499938964844,293.1499938964844,0.3385153412818908,-6364.84423828125,304.1605529785156,0.932806670665741,0.4267650842666626,0.4058838188648224,293.2870483398437,297.1499938964844,293.1499938964844,0.0094456207007169,-2986.95947265625,301.5909118652344,0.4315708577632904,0.050000000745058,0.2376957982778549,291.1884460449219,291.1499938964844,263.67694091796875,262.55450439453125,280.6347045898437,293.3925476074219,291.1893310546875,1.0,0.3037909567356109,0.847435474395752,0.847435474395752,1.0,1.0,-1.2535005807876587,0.5382757782936096,0.7152248024940491,0.243055060505867,0.0,0.0,0.5836109519004822,79.27875518798828,67.0,14.81440258026123,-13344.16796875,280.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313049316406,308.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.958984375,18000.0,0.0,0.0,0.3041401207447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052119731903076,0.605218231678009,-6.317312454484636e-06,0.0,0.0003086635551881,0.0,0.0,42.7089729309082,0.0,0.0,0.0,0.4074849188327789,4.0,0.0,1.0
385080,293.1898498535156,297.1499938964844,293.1499938964844,0.0487545207142829,-1371.3848876953125,304.1545715332031,0.5615463852882385,0.0942882969975471,0.0874931588768959,293.5863952636719,297.1499938964844,293.1499938964844,0.0100812595337629,-653.8150634765625,302.0108642578125,0.4315708577632904,0.050000000745058,0.0501090586185455,293.2139892578125,297.1499938964844,293.1499938964844,0.287062257528305,-4128.37353515625,304.1596984863281,0.8894752860069275,0.374193787574768,0.2632820904254913,293.2184143066406,297.1499938964844,293.1499938964844,0.3385153412818908,-6364.84423828125,304.1605529785156,0.932806670665741,0.4267650842666626,0.4058838188648224,293.2870483398437,297.1499938964844,293.1499938964844,0.0094456207007169,-2986.95947265625,301.5909118652344,0.4315708577632904,0.050000000745058,0.2376957982778549,291.1884460449219,291.1499938964844,263.67694091796875,262.55450439453125,280.6347045898437,293.3925476074219,291.1893310546875,1.0,0.3037909567356109,0.847435474395752,0.847435474395752,1.0,1.0,-1.2535005807876587,0.5382757782936096,0.7152248024940491,0.243055060505867,0.0,0.0,0.5836109519004822,79.27875518798828,67.0,14.81440258026123,-13344.16796875,280.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313049316406,308.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.958984375,18000.0,0.0,0.0,0.3041401207447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052119731903076,0.605218231678009,-6.317312454484636e-06,0.0,0.0003086635551881,0.0,0.0,42.7089729309082,0.0,0.0,0.0,0.4074849188327789,4.0,0.0,1.0
385140,293.1868591308594,297.1499938964844,293.1499938964844,0.0479201786220073,-1357.551025390625,304.1544494628906,0.5816065669059753,0.0938848927617073,0.0866630971431732,293.5994873046875,297.1499938964844,293.1499938964844,0.009639948606491,-636.03759765625,301.8252258300781,0.4522692859172821,0.050000000745058,0.0496402978897094,293.2133483886719,297.1499938964844,293.1499938964844,0.2849471569061279,-4104.16650390625,304.1600036621094,0.9187267422676086,0.3726999461650848,0.2618884742259979,293.2171325683594,297.1499938964844,293.1499938964844,0.3362993001937866,-6331.84423828125,304.1607360839844,0.9646964073181152,0.4252888858318329,0.4040145576000213,293.2870178222656,297.1499938964844,293.1499938964844,0.0092476559802889,-2943.83740234375,301.5453186035156,0.4522692859172821,0.050000000745058,0.2354722023010254,291.1963195800781,291.1499938964844,263.75,262.6191711425781,280.678466796875,293.3979797363281,291.1969299316406,1.0,0.2891770601272583,0.8469876050949097,0.8469876050949097,1.0,1.0,-1.2453558444976809,0.5343871712684631,0.7109686732292175,0.2414636313915252,0.0,0.0,0.5768815279006958,67.29903411865234,55.0,11.407977104187012,-13207.154296875,252.19728088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,308.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.990234375,18000.0,0.0,0.0,0.3023954629898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925727486610413,0.5925789475440979,-6.228779966477305e-06,0.0,0.0003068929654546,0.0,0.0,41.01560974121094,0.0,0.0,0.0,0.4028111398220062,4.0,0.0,1.0
385200,293.1868591308594,297.1499938964844,293.1499938964844,0.0479201786220073,-1357.551025390625,304.1544494628906,0.5816065669059753,0.0938848927617073,0.0866630971431732,293.5994873046875,297.1499938964844,293.1499938964844,0.009639948606491,-636.03759765625,301.8252258300781,0.4522692859172821,0.050000000745058,0.0496402978897094,293.2133483886719,297.1499938964844,293.1499938964844,0.2849471569061279,-4104.16650390625,304.1600036621094,0.9187267422676086,0.3726999461650848,0.2618884742259979,293.2171325683594,297.1499938964844,293.1499938964844,0.3362993001937866,-6331.84423828125,304.1607360839844,0.9646964073181152,0.4252888858318329,0.4040145576000213,293.2870178222656,297.1499938964844,293.1499938964844,0.0092476559802889,-2943.83740234375,301.5453186035156,0.4522692859172821,0.050000000745058,0.2354722023010254,291.1963195800781,291.1499938964844,263.75,262.6191711425781,280.678466796875,293.3979797363281,291.1969299316406,1.0,0.2891770601272583,0.8469876050949097,0.8469876050949097,1.0,1.0,-1.2453558444976809,0.5343871712684631,0.7109686732292175,0.2414636313915252,0.0,0.0,0.5768815279006958,67.29903411865234,55.0,11.407977104187012,-13207.154296875,252.19728088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,308.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.990234375,18000.0,0.0,0.0,0.3023954629898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925727486610413,0.5925789475440979,-6.228779966477305e-06,0.0,0.0003068929654546,0.0,0.0,41.01560974121094,0.0,0.0,0.0,0.4028111398220062,4.0,0.0,1.0
385260,293.183837890625,297.1499938964844,293.1499938964844,0.0471734516322612,-1345.2264404296875,304.1542053222656,0.60647052526474,0.0935651659965515,0.0859121307730674,293.61212158203125,297.1499938964844,293.1499938964844,0.009221114218235,-618.4221801757812,301.63604736328125,0.4784346520900726,0.050000000745058,0.0491712912917137,293.21258544921875,297.1499938964844,293.1499938964844,0.2829395830631256,-4081.245361328125,304.1600036621094,0.9591527581214904,0.3712537884712219,0.2605293989181518,293.2158203125,297.1499938964844,293.1499938964844,0.3341952264308929,-6300.65087890625,304.16064453125,0.997339129447937,0.4238579273223877,0.4021910727024078,293.2866516113281,297.1499938964844,293.1499938964844,0.0090571250766515,-2901.81103515625,301.5001220703125,0.4784346520900726,0.050000000745058,0.2332474291324615,291.2016296386719,291.1499938964844,263.8220520019531,262.6830139160156,280.72216796875,293.4036560058594,291.2019958496094,1.0,0.2736808061599731,0.846609890460968,0.846609890460968,1.0,1.0,-1.2373902797698977,0.5305690169334412,0.7068212032318115,0.2399784177541732,0.0,0.0,0.5696128010749817,55.317779541015625,58.0,7.740183353424072,-13069.3134765625,223.9708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55694580078125,308.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.146484375,18000.0,0.0,0.0,0.3001841902732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788047313690186,0.5788108706474304,-6.132690486992942e-06,0.0,0.0003046487981919,0.0,0.0,39.21939849853516,0.0,0.0,0.0,0.3977549970149994,4.0,0.0,1.0
385320,293.183837890625,297.1499938964844,293.1499938964844,0.0471734516322612,-1345.2264404296875,304.1542053222656,0.60647052526474,0.0935651659965515,0.0859121307730674,293.61212158203125,297.1499938964844,293.1499938964844,0.009221114218235,-618.4221801757812,301.63604736328125,0.4784346520900726,0.050000000745058,0.0491712912917137,293.21258544921875,297.1499938964844,293.1499938964844,0.2829395830631256,-4081.245361328125,304.1600036621094,0.9591527581214904,0.3712537884712219,0.2605293989181518,293.2158203125,297.1499938964844,293.1499938964844,0.3341952264308929,-6300.65087890625,304.16064453125,0.997339129447937,0.4238579273223877,0.4021910727024078,293.2866516113281,297.1499938964844,293.1499938964844,0.0090571250766515,-2901.81103515625,301.5001220703125,0.4784346520900726,0.050000000745058,0.2332474291324615,291.2016296386719,291.1499938964844,263.8220520019531,262.6830139160156,280.72216796875,293.4036560058594,291.2019958496094,1.0,0.2736808061599731,0.846609890460968,0.846609890460968,1.0,1.0,-1.2373902797698977,0.5305690169334412,0.7068212032318115,0.2399784177541732,0.0,0.0,0.5696128010749817,55.317779541015625,58.0,7.740183353424072,-13069.3134765625,223.9708709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55694580078125,308.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.146484375,18000.0,0.0,0.0,0.3001841902732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788047313690186,0.5788108706474304,-6.132690486992942e-06,0.0,0.0003046487981919,0.0,0.0,39.21939849853516,0.0,0.0,0.0,0.3977549970149994,4.0,0.0,1.0
385380,293.1815795898437,297.1499938964844,293.1499938964844,0.0469760335981845,-1342.11669921875,304.15313720703125,0.5993914008140564,0.0931703671813011,0.0856917575001716,293.6249084472656,297.1499938964844,293.1499938964844,0.0089661153033375,-608.2675170898438,301.4401550292969,0.4729002714157104,0.050000000745058,0.0492773093283176,293.2122497558594,297.1499938964844,293.1499938964844,0.281682014465332,-4067.295654296875,304.15875244140625,0.947709321975708,0.3697377741336822,0.2595761716365814,293.2149658203125,297.1499938964844,293.1499938964844,0.3329135477542877,-6282.2197265625,304.15924072265625,0.989045023918152,0.4223619401454925,0.4009186327457428,293.2865905761719,297.1499938964844,293.1499938964844,0.0090176351368427,-2895.54052734375,301.4521789550781,0.4729002714157104,0.050000000745058,0.2337503433227539,291.1979064941406,291.1499938964844,263.8926086425781,262.7454833984375,280.7613220214844,293.4100952148437,291.1969299316406,1.0,0.2780010998249054,0.8462321758270264,0.8462321758270264,1.0,1.0,-1.235193371772766,0.529417872428894,0.7057755589485168,0.2397801280021667,0.0,0.0,0.56328284740448,57.97887802124024,61.0,-5.480323791503906,-12969.439453125,228.7837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378479003906,308.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.119140625,18000.0,0.0,0.0,0.2975841760635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655684471130371,0.5655744671821594,-6.038000719854608e-06,0.0,0.0003020101285073,0.0,0.0,37.5258674621582,0.0,0.0,0.0,0.3929252028465271,4.0,0.0,1.0
385440,293.1815795898437,297.1499938964844,293.1499938964844,0.0469760335981845,-1342.11669921875,304.15313720703125,0.5993914008140564,0.0931703671813011,0.0856917575001716,293.6249084472656,297.1499938964844,293.1499938964844,0.0089661153033375,-608.2675170898438,301.4401550292969,0.4729002714157104,0.050000000745058,0.0492773093283176,293.2122497558594,297.1499938964844,293.1499938964844,0.281682014465332,-4067.295654296875,304.15875244140625,0.947709321975708,0.3697377741336822,0.2595761716365814,293.2149658203125,297.1499938964844,293.1499938964844,0.3329135477542877,-6282.2197265625,304.15924072265625,0.989045023918152,0.4223619401454925,0.4009186327457428,293.2865905761719,297.1499938964844,293.1499938964844,0.0090176351368427,-2895.54052734375,301.4521789550781,0.4729002714157104,0.050000000745058,0.2337503433227539,291.1979064941406,291.1499938964844,263.8926086425781,262.7454833984375,280.7613220214844,293.4100952148437,291.1969299316406,1.0,0.2780010998249054,0.8462321758270264,0.8462321758270264,1.0,1.0,-1.235193371772766,0.529417872428894,0.7057755589485168,0.2397801280021667,0.0,0.0,0.56328284740448,57.97887802124024,61.0,-5.480323791503906,-12969.439453125,228.7837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378479003906,308.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.119140625,18000.0,0.0,0.0,0.2975841760635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655684471130371,0.5655744671821594,-6.038000719854608e-06,0.0,0.0003020101285073,0.0,0.0,37.5258674621582,0.0,0.0,0.0,0.3929252028465271,4.0,0.0,1.0
385500,293.1807556152344,297.1499938964844,293.1499938964844,0.0468530617654323,-1340.171875,304.1528015136719,0.5955144166946411,0.0929329618811607,0.0855421349406242,293.6314392089844,297.1499938964844,293.1499938964844,0.0088415341451764,-603.21923828125,301.339599609375,0.4697203040122986,0.050000000745058,0.049335803836584,293.2122802734375,297.1499938964844,293.1499938964844,0.2810783088207245,-4060.583251953125,304.15826416015625,0.9414848685264589,0.368942528963089,0.2590738832950592,293.2147521972656,297.1499938964844,293.1499938964844,0.3323076069355011,-6273.50830078125,304.1586608886719,0.9843373894691468,0.42158043384552,0.4002510905265808,293.2867736816406,297.1499938964844,293.1499938964844,0.0090000247582793,-2893.065673828125,301.4271240234375,0.4697203040122986,0.050000000745058,0.2340278178453445,291.1936340332031,291.1499938964844,263.9273681640625,262.7762145996094,280.7810974121094,293.41357421875,291.19293212890625,1.0,0.2796907126903534,0.8460433483123779,0.8460433483123779,1.0,1.0,-1.2340129613876345,0.5287905931472778,0.7052223682403564,0.2397031933069229,0.0,0.0,0.5608095526695251,59.44822692871094,61.0,-7.751760482788086,-12928.1572265625,231.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67486572265625,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.900390625,18000.0,0.0,0.0,0.296200156211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603961944580078,0.5604022145271301,-5.9992144088028e-06,0.0,0.0003006055194418,0.0,0.0,36.86710739135742,0.0,0.0,0.0,0.3910101652145386,4.0,0.0,1.0
385560,293.1800231933594,297.1499938964844,293.1499938964844,0.0467131659388542,-1337.9283447265625,304.1525573730469,0.59163498878479,0.0926874205470085,0.0853812769055366,293.6380615234375,297.1499938964844,293.1499938964844,0.0087165376171469,-598.027099609375,301.2379455566406,0.4663622379302978,0.050000000745058,0.0493950583040714,293.2123718261719,297.1499938964844,293.1499938964844,0.2804334163665771,-4053.33935546875,304.1579284667969,0.9352633953094482,0.3681323230266571,0.258559912443161,293.2146301269531,297.1499938964844,293.1499938964844,0.3316590785980224,-6264.06591796875,304.15826416015625,0.9794727563858032,0.4207877814769745,0.3995706140995025,293.2870483398437,297.1499938964844,293.1499938964844,0.0089813908562064,-2890.2451171875,301.4020080566406,0.4663622379302978,0.050000000745058,0.2343088984489441,291.1906433105469,291.1499938964844,263.9617614746094,262.8066101074219,280.8009338378906,293.41705322265625,291.1901550292969,1.0,0.281385064125061,0.8458438515663147,0.8458438515663147,1.0,1.0,-1.2327947616577148,0.5281375646591187,0.7046571969985962,0.2396395355463028,0.0,0.0,0.5584028959274292,60.93690872192383,64.0,-7.744205474853516,-12888.162109375,234.1300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,308.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.455078125,18000.0,0.0,0.0,0.2947873175144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556617975234985,0.5556677579879761,-5.965022864984348e-06,0.0,0.0002991716610267,0.0,0.0,36.27676773071289,0.0,0.0,0.0,0.3892708420753479,4.0,0.0,1.0
385620,293.1787109375,297.1499938964844,293.1499938964844,0.0464193224906921,-1333.19140625,304.1521911621094,0.5840306282043457,0.0921904891729354,0.0850491151213646,293.65142822265625,297.1499938964844,293.1499938964844,0.0084668528288602,-587.3314208984375,301.03094482421875,0.459261804819107,0.050000000745058,0.0495142340660095,293.2127685546875,297.1499938964844,293.1499938964844,0.2790951728820801,-4038.20947265625,304.15753173828125,0.9231675863265992,0.3664770722389221,0.2575056552886963,293.2144470214844,297.1499938964844,293.1499938964844,0.3303252458572387,-6244.49951171875,304.1577453613281,0.9694564938545228,0.4191848039627075,0.3981882929801941,293.28790283203125,297.1499938964844,293.1499938964844,0.0089424708858132,-2884.129638671875,301.3511657714844,0.459261804819107,0.050000000745058,0.2348742038011551,291.185791015625,291.1499938964844,264.0294494628906,262.86639404296875,280.8406677246094,293.4237976074219,291.1853332519531,1.0,0.2847489416599273,0.8454448580741882,0.8454448580741882,1.0,1.0,-1.2302931547164917,0.5267764925956726,0.7035166025161743,0.2395701259374618,0.0,0.0,0.5539653301239014,63.93191909790039,67.0,-7.106383800506592,-12807.8046875,239.49429321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601013183594,308.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.994140625,18000.0,0.0,0.0,0.2919200360774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469558238983154,0.5469617247581482,-5.904235877096653e-06,0.0,0.0002962617436423,0.0,0.0,35.21628189086914,0.0,0.0,0.0,0.3861204385757446,4.0,0.0,1.0
385680,293.1787109375,297.1499938964844,293.1499938964844,0.0464193224906921,-1333.19140625,304.1521911621094,0.5840306282043457,0.0921904891729354,0.0850491151213646,293.65142822265625,297.1499938964844,293.1499938964844,0.0084668528288602,-587.3314208984375,301.03094482421875,0.459261804819107,0.050000000745058,0.0495142340660095,293.2127685546875,297.1499938964844,293.1499938964844,0.2790951728820801,-4038.20947265625,304.15753173828125,0.9231675863265992,0.3664770722389221,0.2575056552886963,293.2144470214844,297.1499938964844,293.1499938964844,0.3303252458572387,-6244.49951171875,304.1577453613281,0.9694564938545228,0.4191848039627075,0.3981882929801941,293.28790283203125,297.1499938964844,293.1499938964844,0.0089424708858132,-2884.129638671875,301.3511657714844,0.459261804819107,0.050000000745058,0.2348742038011551,291.185791015625,291.1499938964844,264.0294494628906,262.86639404296875,280.8406677246094,293.4237976074219,291.1853332519531,1.0,0.2847489416599273,0.8454448580741882,0.8454448580741882,1.0,1.0,-1.2302931547164917,0.5267764925956726,0.7035166025161743,0.2395701259374618,0.0,0.0,0.5539653301239014,63.93191909790039,67.0,-7.106383800506592,-12807.8046875,239.49429321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7601013183594,308.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.994140625,18000.0,0.0,0.0,0.2919200360774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469558238983154,0.5469617247581482,-5.904235877096653e-06,0.0,0.0002962617436423,0.0,0.0,35.21628189086914,0.0,0.0,0.0,0.3861204385757446,4.0,0.0,1.0
385740,293.17755126953125,297.1499938964844,293.1499938964844,0.046124517917633,-1328.4268798828125,304.1519470214844,0.5767191648483276,0.0916984304785728,0.0847185254096984,293.6649169921875,297.1499938964844,293.1499938964844,0.0082182008773088,-576.2542114257812,300.8191223144531,0.4526325166225433,0.050000000745058,0.0496335290372371,293.2132568359375,297.1499938964844,293.1499938964844,0.2777161002159118,-4022.535400390625,304.1573181152344,0.9119246602058412,0.364786684513092,0.2564250528812408,293.21435546875,297.1499938964844,293.1499938964844,0.3289731740951538,-6224.5498046875,304.15740966796875,0.9592319130897522,0.4175729751586914,0.3967941999435425,293.2890014648437,297.1499938964844,293.1499938964844,0.0089019266888499,-2877.556640625,301.2994689941406,0.4526325166225433,0.050000000745058,0.2354400902986526,291.1815185546875,291.1499938964844,264.09576416015625,262.92486572265625,280.8805236816406,293.43023681640625,291.1811218261719,1.0,0.2880648672580719,0.8450458645820618,0.8450458645820618,1.0,1.0,-1.2277485132217407,0.5253597497940063,0.7023887634277344,0.2395958006381988,0.0,0.0,0.5500589609146118,66.93212127685547,70.0,-6.122867107391357,-12728.4091796875,244.8305053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79443359375,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.935546875,18000.0,0.0,0.0,0.2890627384185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393606424331665,0.5393664836883545,-5.85199632041622e-06,0.0,0.0002933619252871,0.0,0.0,34.31019973754883,0.0,0.0,0.0,0.3833931982517242,4.0,0.0,1.0
385800,293.17755126953125,297.1499938964844,293.1499938964844,0.046124517917633,-1328.4268798828125,304.1519470214844,0.5767191648483276,0.0916984304785728,0.0847185254096984,293.6649169921875,297.1499938964844,293.1499938964844,0.0082182008773088,-576.2542114257812,300.8191223144531,0.4526325166225433,0.050000000745058,0.0496335290372371,293.2132568359375,297.1499938964844,293.1499938964844,0.2777161002159118,-4022.535400390625,304.1573181152344,0.9119246602058412,0.364786684513092,0.2564250528812408,293.21435546875,297.1499938964844,293.1499938964844,0.3289731740951538,-6224.5498046875,304.15740966796875,0.9592319130897522,0.4175729751586914,0.3967941999435425,293.2890014648437,297.1499938964844,293.1499938964844,0.0089019266888499,-2877.556640625,301.2994689941406,0.4526325166225433,0.050000000745058,0.2354400902986526,291.1815185546875,291.1499938964844,264.09576416015625,262.92486572265625,280.8805236816406,293.43023681640625,291.1811218261719,1.0,0.2880648672580719,0.8450458645820618,0.8450458645820618,1.0,1.0,-1.2277485132217407,0.5253597497940063,0.7023887634277344,0.2395958006381988,0.0,0.0,0.5500589609146118,66.93212127685547,70.0,-6.122867107391357,-12728.4091796875,244.8305053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79443359375,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.935546875,18000.0,0.0,0.0,0.2890627384185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393606424331665,0.5393664836883545,-5.85199632041622e-06,0.0,0.0002933619252871,0.0,0.0,34.31019973754883,0.0,0.0,0.0,0.3833931982517242,4.0,0.0,1.0
385860,293.1764831542969,297.1499938964844,293.1499938964844,0.0458354763686656,-1323.7476806640625,304.1517944335937,0.5697335004806519,0.0912184566259384,0.0843973755836486,293.6783752441406,297.1499938964844,293.1499938964844,0.0079709291458129,-564.8031616210938,300.60272216796875,0.4465990662574768,0.050000000745058,0.0497527495026588,293.2136535644531,297.1499938964844,293.1499938964844,0.2763140201568603,-4006.545166015625,304.1572265625,0.901972472667694,0.3630998730659485,0.2553357481956482,293.21435546875,297.1499938964844,293.1499938964844,0.3275962173938751,-6204.13818359375,304.1572570800781,0.9489527344703674,0.4159393012523651,0.3953868150711059,293.2902526855469,297.1499938964844,293.1499938964844,0.0088598933070898,-2870.538330078125,301.2470703125,0.4465990662574768,0.050000000745058,0.2360056340694427,291.1778869628906,291.1499938964844,264.1606750488281,262.9820556640625,280.9205627441406,293.43634033203125,291.1775207519531,1.0,0.2913317382335663,0.8446297645568848,0.8446297645568848,1.0,1.0,-1.2251882553100586,0.5238958597183228,0.7012923955917358,0.2397295832633972,0.0,0.0,0.5465890169143677,69.93303680419922,73.0,-5.2322916984558105,-12649.2119140625,250.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8109741210937,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.75390625,18000.0,0.0,0.0,0.2862816452980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326971411705017,0.5327029228210449,-5.8069363149115816e-06,0.0,0.0002905394940171,0.0,0.0,33.530494689941406,0.0,0.0,0.0,0.3810181021690368,4.0,0.0,1.0
385920,293.1764831542969,297.1499938964844,293.1499938964844,0.0458354763686656,-1323.7476806640625,304.1517944335937,0.5697335004806519,0.0912184566259384,0.0843973755836486,293.6783752441406,297.1499938964844,293.1499938964844,0.0079709291458129,-564.8031616210938,300.60272216796875,0.4465990662574768,0.050000000745058,0.0497527495026588,293.2136535644531,297.1499938964844,293.1499938964844,0.2763140201568603,-4006.545166015625,304.1572265625,0.901972472667694,0.3630998730659485,0.2553357481956482,293.21435546875,297.1499938964844,293.1499938964844,0.3275962173938751,-6204.13818359375,304.1572570800781,0.9489527344703674,0.4159393012523651,0.3953868150711059,293.2902526855469,297.1499938964844,293.1499938964844,0.0088598933070898,-2870.538330078125,301.2470703125,0.4465990662574768,0.050000000745058,0.2360056340694427,291.1778869628906,291.1499938964844,264.1606750488281,262.9820556640625,280.9205627441406,293.43634033203125,291.1775207519531,1.0,0.2913317382335663,0.8446297645568848,0.8446297645568848,1.0,1.0,-1.2251882553100586,0.5238958597183228,0.7012923955917358,0.2397295832633972,0.0,0.0,0.5465890169143677,69.93303680419922,73.0,-5.2322916984558105,-12649.2119140625,250.13905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8109741210937,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.75390625,18000.0,0.0,0.0,0.2862816452980041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5326971411705017,0.5327029228210449,-5.8069363149115816e-06,0.0,0.0002905394940171,0.0,0.0,33.530494689941406,0.0,0.0,0.0,0.3810181021690368,4.0,0.0,1.0
385980,293.1754455566406,297.1499938964844,293.1499938964844,0.0455573797225952,-1319.242919921875,304.1516418457031,0.5630863904953003,0.0907547920942306,0.0840899497270584,293.6917724609375,297.1499938964844,293.1499938964844,0.0077254292555153,-552.9981689453125,300.3818664550781,0.4411089420318603,0.050000000745058,0.0498718544840812,293.2138366699219,297.1499938964844,293.1499938964844,0.2749386429786682,-3990.84033203125,304.1571044921875,0.892990231513977,0.3614515662193298,0.2542734742164612,293.214599609375,297.1499938964844,293.1499938964844,0.3261736631393432,-6182.96533203125,304.1571960449219,0.938750684261322,0.4142650067806244,0.3939400911331177,293.2915954589844,297.1499938964844,293.1499938964844,0.0088166752830147,-2863.15576171875,301.1940612792969,0.4411089420318603,0.050000000745058,0.2365706115961074,291.1746826171875,291.1499938964844,264.2242126464844,263.0379638671875,280.9607849121094,293.44207763671875,291.1743469238281,1.0,0.2945514023303985,0.8442136645317078,0.8442136645317078,1.0,1.0,-1.2226290702819824,0.5223915576934814,0.700237512588501,0.2399820536375045,0.0,0.0,0.5435221791267395,72.93399047851562,76.0,-4.554478168487549,-12570.34375,255.42459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114013671875,308.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.638671875,18000.0,0.0,0.0,0.2836284637451172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268529057502747,0.5268586874008179,-5.767916263721418e-06,0.0,0.0002878468076232,0.0,0.0,32.85777282714844,0.0,0.0,0.0,0.3789478242397308,4.0,0.0,1.0
386040,293.1754455566406,297.1499938964844,293.1499938964844,0.0455573797225952,-1319.242919921875,304.1516418457031,0.5630863904953003,0.0907547920942306,0.0840899497270584,293.6917724609375,297.1499938964844,293.1499938964844,0.0077254292555153,-552.9981689453125,300.3818664550781,0.4411089420318603,0.050000000745058,0.0498718544840812,293.2138366699219,297.1499938964844,293.1499938964844,0.2749386429786682,-3990.84033203125,304.1571044921875,0.892990231513977,0.3614515662193298,0.2542734742164612,293.214599609375,297.1499938964844,293.1499938964844,0.3261736631393432,-6182.96533203125,304.1571960449219,0.938750684261322,0.4142650067806244,0.3939400911331177,293.2915954589844,297.1499938964844,293.1499938964844,0.0088166752830147,-2863.15576171875,301.1940612792969,0.4411089420318603,0.050000000745058,0.2365706115961074,291.1746826171875,291.1499938964844,264.2242126464844,263.0379638671875,280.9607849121094,293.44207763671875,291.1743469238281,1.0,0.2945514023303985,0.8442136645317078,0.8442136645317078,1.0,1.0,-1.2226290702819824,0.5223915576934814,0.700237512588501,0.2399820536375045,0.0,0.0,0.5435221791267395,72.93399047851562,76.0,-4.554478168487549,-12570.34375,255.42459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114013671875,308.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.638671875,18000.0,0.0,0.0,0.2836284637451172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268529057502747,0.5268586874008179,-5.767916263721418e-06,0.0,0.0002878468076232,0.0,0.0,32.85777282714844,0.0,0.0,0.0,0.3789478242397308,4.0,0.0,1.0
386100,293.1749572753906,297.1499938964844,293.1499938964844,0.0454231090843677,-1317.0670166015625,304.151611328125,0.5598912835121155,0.0905299484729766,0.0839421972632408,293.69842529296875,297.1499938964844,293.1499938964844,0.0076033785007894,-546.9638061523438,300.26983642578125,0.4385513961315155,0.050000000745058,0.0499313622713089,293.2138977050781,297.1499938964844,293.1499938964844,0.2742535769939422,-3983.00634765625,304.1570739746094,0.8886837363243103,0.3606311082839966,0.253746747970581,293.2147216796875,297.1499938964844,293.1499938964844,0.3254500031471252,-6172.1728515625,304.1571960449219,0.9337353706359864,0.4134210646152496,0.3932081460952759,293.29229736328125,297.1499938964844,293.1499938964844,0.0087946485728025,-2859.330078125,301.1673583984375,0.4385513961315155,0.050000000745058,0.2368528842926025,291.1732177734375,291.1499938964844,264.2554626464844,263.06549072265625,280.9809875488281,293.44482421875,291.1729431152344,1.0,0.2961439788341522,0.8440056443214417,0.8440056443214417,1.0,1.0,-1.2213512659072876,0.5216245055198669,0.6997267007827759,0.2401540726423263,0.0,0.0,0.5421203374862671,74.43446350097656,76.0,-4.222473621368408,-12531.109375,258.0592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80633544921875,308.093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.48828125,18000.0,0.0,0.0,0.28236123919487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524202823638916,0.5242085456848145,-5.750390300818253e-06,0.0,0.000286560767563,0.0,0.0,32.55617904663086,0.0,0.0,0.0,0.3780129253864288,4.0,0.0,1.0
386160,293.1744689941406,297.1499938964844,293.1499938964844,0.0452924370765686,-1314.948974609375,304.15155029296875,0.5567825436592102,0.0903102606534957,0.0837989076972007,293.7050476074219,297.1499938964844,293.1499938964844,0.0074818669818341,-540.8450927734375,300.15673828125,0.4361105263233185,0.050000000745058,0.0499908365309238,293.2139587402344,297.1499938964844,293.1499938964844,0.2735674083232879,-3975.1513671875,304.1570129394531,0.8844953179359436,0.359811931848526,0.2532209455966949,293.21484375,297.1499938964844,293.1499938964844,0.3247202932834625,-6161.27880859375,304.1572265625,0.9288091063499452,0.4125745594501495,0.3924731910228729,293.2929992675781,297.1499938964844,293.1499938964844,0.0087723638862371,-2855.417724609375,301.1405334472656,0.4361105263233185,0.050000000745058,0.2371349930763244,291.1719055175781,291.1499938964844,264.2864074707031,263.0926513671875,281.0012512207031,293.4475402832031,291.171630859375,1.0,0.2977253198623657,0.8438061475753784,0.8438061475753784,1.0,1.0,-1.220076084136963,0.52084881067276,0.6992272138595581,0.2403574734926223,0.0,0.0,0.5407943725585938,75.93492889404297,79.0,-3.888503313064575,-12492.0322265625,260.68902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982177734375,308.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.63671875,18000.0,0.0,0.0,0.2811380326747894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217106938362122,0.5217164158821106,-5.734021215175744e-06,0.0,0.0002853193727787,0.0,0.0,32.27458953857422,0.0,0.0,0.0,0.3771362602710724,4.0,0.0,1.0
